time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3571.0,-30.04338346046862,5.112212854233232,35.034259805838836,24.35390594126659,5.022238859028055,-26.536821228492837,-40.03563865609465,1.5156766265823591,-6.507018795151225,-6.507018795138764,40.067876058336864,41422.92707568719,25795.20899605442,25795.20899605442,67218.13607174161,76793.73008274469,76787.36610952398,25795.20899605442,102582.5751055784,102582.5751055784,102582.5751055784,129903.09347595868,125319.08438067012,4584.009095288562,0.0,90723.30960444252,55352.9691418566,39300.37829176213,27320.518370380272,66620.8966621424,20736.214604288703,1543.1936405791578,0.0,0.8787635574091903,2.7280434980771777,0.001494314320929203,1.0,1.0,-6.507018795151225,334298.7087161388,1557461.9299340688,4.658893047823729,1557461.9299340688,4.658893047823729,0.7589978463501634,0.09215972747834321,3.9521777196489394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9521777196489394,1.2846500519953354,1.2849486480909713,3.0764625070542477,6518.65488706656,15336.484285006029,6454.469802398587,0.0003172064210725096,22955.270749439176,2340.7861756501125,19292.842172488552,1967.3223957710893,0.8404536972390054,0.8404536972390055,35682.337913536205,35405.22815468563,1.0097930572362959,0.8,4306.480166410044,4273.035954225843,1.0097930572362959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.047827117724,4632.441516551485,6.212647365856809,5.112212854233232,-3.689170568545107,8.80138342277834,2.916231845611089,3.5,0.8332090987460254,0.6,0.00023242170174057512,1.0001772183464221,0.00023238051964914218,198.95804586594542,0.0,8.221660770327162e-06,23.300186623107177,0.15518247458492704,7.853824171105608e-05,0.00015388346002951904,0.0006081747821511533,0.0921597274874715,0.0921597274874715,0.0921597274874715,0.09213708375323439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486716.8091557648,595.9812354797136,0.0,0.0921597274874715,0.09215972747834321,0.09215972747834321,0.37040443545813695,0.37040443545813695,0.5,10.205396177010323,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,27320.518370380272,20736.214604288703,0.7589978463501634,1.008964745890888,0.6217707829085095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517450165381807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.27449371279,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6435958102816,260.6435958102816,-12.506404189718353,244.86730952449065,276.4198820960757,125273.21942464876,125428.0789787927,-154.85955414393277,0.0,nan,276.4198820960757,3.269882096075719,270.1093675817449,-3.040632418255086,263.7988530674469,-9.351146932553092,257.488338553127,-15.661661446872984,251.17782403880472,-21.972175961195262,244.86730952449065,-28.282690475509327,1.0,1.0,26022.012520719443,26022.012520719443,275.62808768794434,2.4780876879443667,275.62808768794434,275.62808768794434,76784.47288504397,76787.36610952398,-2.8932244800089393,0.0,8546.071908451686,8546.071908451686,0.8837034966778122,3971.938608247184,275.62808768794434,2.4780876879443667,1.0,0.002,0.1225004526136005,0.004939883207775149,0.00018922125595738086,0.0018107787440418532,0.09461062797869042,0.09461062797869042,0.0,-7.658804146437603e-16,0.9997531277058471,0.9997531277058471,0.0,0.09213697579499212,2.27516833510826e-05,0.0,0.0,0.0,1600129.3622866948,266.64298120484875,0.0,1.0,1284404.388172245,2598.5473740107354,,,,,,,,,,,,,,,,,,,3.0,15336.484285006029,1543.1936405791578,0.37040443545813695,6.173730061729009,2.916231845611089
3572.0,-30.04507998841054,5.111837425623001,35.03423593967364,24.353711550962203,5.022117922986872,-26.53836019729805,-40.037127875816054,1.5153981313518485,-6.507081911623288,-6.507081911569707,40.06783084287029,41421.74798810505,25795.051429753457,25795.051429753457,67216.7994178585,76793.35798623221,76786.99419185784,25795.051429753457,102582.0456216113,102582.0456216113,102582.0456216113,129902.52443538817,125318.83174839313,4583.6926869950385,0.0,90723.54880327084,55352.399798029764,39301.27667249008,27320.478813776874,66621.75548626695,20736.179939435053,1543.1937092531625,0.0,0.878763387818302,2.7280370810022982,0.001494314320929203,1.0,1.0,-6.507081911623288,334297.87580409175,1557459.9776000776,4.6588988154767526,1557459.9776000776,4.6588988154767526,0.7589976764601372,0.09215941931481604,3.952173879253227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952173879253227,1.2846514395894966,1.2849499831002689,3.0764561946204823,6518.641511776882,15336.448799723088,6454.462242817707,0.0003172088304777162,22955.3535788292,2340.7946218973043,19292.819576395417,1967.3200916108374,0.840449680295424,0.840449680295424,35682.31017504455,35405.22815468563,1.009792076003871,0.8,4306.476818667964,4273.035954225843,1.009792076003871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.111041334066,4632.441516551485,6.212514832326246,5.111837425623001,-3.6892689084866497,8.801106334109651,2.916305844536445,3.5,0.8332302412961272,0.6,0.00023238051964914218,1.0001766553055313,0.00023233947564808458,198.9594474362694,0.0,8.193508436169886e-06,23.220402908105456,0.1551906680933632,7.852500289532905e-05,0.00015385551675381313,0.0006080637544934274,0.09215941932253482,0.09215941932253482,0.09215941932253482,0.09213685334149763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486719.8526750743,595.9802444171248,0.0,0.09215941932253482,0.09215941931481604,0.09215941931481604,0.3704036743627808,0.3704036743627808,0.5,10.204719196775685,-5.360334398574196e-11,-5.360334398574196e-11,-5.360334398574196e-11,-5.360334398574196e-11,-5.360334398574196e-11,-5.360334398574196e-11,27320.478813776874,20736.179939435053,0.7589976764601372,1.008931675955525,0.6217450693961901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517552163362006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.19470999779,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6426727479348,260.6426727479348,-12.507327252065181,244.8656677758924,276.4196777199929,125278.99616358412,125433.32329610283,-154.32713251871016,0.0,nan,276.4196777199929,3.269677719992899,270.1088757311429,-3.041124268857061,263.79807374235503,-9.351926257644948,257.48727175351564,-15.662728246484335,251.17646976470985,-21.973530235290127,244.8656677758924,-28.284332224107573,1.0,1.0,26022.012520719443,26022.012520719443,275.6279810523774,2.4779810523774017,275.6279810523774,275.6279810523774,76784.11137893326,76786.99419185784,-2.8828129245812306,0.0,8546.071908451686,8546.071908451686,0.8837037398255041,3971.934748649493,275.6279810523774,2.4779810523774017,1.0,0.002,0.12252312570599508,0.0049397761124772635,0.00018925625356968308,0.0018107437462058084,0.09462812678484153,0.09462812678484153,0.0,-2.2450877962265636e-13,0.9997539796465067,0.9997539796465067,0.0,0.09213674622189848,2.2673092917568636e-05,0.0,0.0,0.0,1600129.2882967764,266.6429180883767,0.0,1.0,1284404.603627758,2598.5465019543376,,,,,,,,,,,,,,,,,,,3.0,15336.448799723088,1543.1937092531625,0.3704036743627808,6.173730061729009,2.916305844536445
3573.0,-30.04677093704862,5.111463300748713,35.03421216494039,24.35352177070456,5.021993697360211,-26.539894473581516,-40.038612590264506,1.515117233283793,-6.50714499825807,-6.5071449982932625,40.067785749219475,41420.554444367845,25794.89498139883,25794.89498139883,67215.44942576668,76792.98042300709,76786.6221439913,25794.89498139883,102581.51712539014,102581.51712539014,102581.51712539014,129901.9566105435,125318.57924217216,4583.377368371334,0.0,90723.77235903851,55351.80578163728,39302.185086001366,27320.439485153358,66622.62457115472,20736.14544722832,1543.1937869055123,0.0,0.8787632179258861,2.728030666972871,0.001494314320929203,1.0,1.0,-6.50714499825807,334297.04328741477,1557458.030527069,4.6589045933859214,1557458.030527069,4.6589045933859214,0.7589975065553716,0.09215911230940262,3.9521681505321893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9521681505321893,1.2846528381398148,1.2849513292455623,3.0764483860518714,6518.624966356999,15336.413366497969,6454.456996113065,0.00031721206765498674,22955.443418272036,2340.803782970947,19292.80389364413,1967.3184924152622,0.8404457078919885,0.8404457078919885,35682.26879750666,35405.22815468563,1.0097906122987594,0.8,4306.471824837495,4273.035954225843,1.0097906122987594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.174056895489,4632.441516551485,6.212382869297449,5.111463300748713,-3.6893670396857896,8.800830340434501,2.9163796116627476,3.5,0.8332513176179279,0.6,0.00023233947564808458,1.0001760767386578,0.0002322985732729078,198.96084441464697,0.0,8.166091770992552e-06,23.142704078992892,0.1551988341851342,7.851180618421645e-05,0.00015382766946386812,0.0006079528159256926,0.0921591123241369,0.0921591123241369,0.0921591123241369,0.09213662353711981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486722.88561938796,595.9792567940619,0.0,0.0921591123241369,0.09215911230940262,0.09215911230940262,0.3704029161484782,0.3704029161484782,0.5,10.204044534203213,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,27320.439485153358,20736.14544722832,0.7589975065553716,1.0088982512836733,0.6217190438081526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517653837259692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.11701116868,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64175249925523,260.64175249925523,-12.508247500744744,244.86403132477298,276.4194736737484,125284.65028955106,125438.50700236477,-153.85671281370276,0.0,nan,276.4194736737484,3.2694736737484504,270.10838520393753,-3.041614796062447,263.7972967341488,-9.352703265851176,257.48620826435507,-15.663791735644907,251.1751197945687,-21.974880205431276,244.86403132477298,-28.285968675226997,1.0,1.0,26022.012520719443,26022.012520719443,275.62787443128263,2.4778744312826575,275.62787443128263,275.62787443128263,76783.73970489191,76786.6221439913,-2.882439099397743,0.0,8546.071908451686,8546.071908451686,0.8837041025290236,3971.9289912848503,275.62787443128263,2.4778744312826575,1.0,0.002,0.12254572120684704,0.004939669353204175,0.00018929113133218258,0.0018107088693585902,0.0946455656660913,0.0946455656660913,0.0,6.907725259852615e-13,0.9997548207699979,0.9997548207699979,0.0,0.09213651680920892,2.259550019369756e-05,0.0,0.0,0.0,1600129.2143417762,266.6428550017419,0.0,1.0,1284404.818981349,2598.545630310911,,,,,,,,,,,,,,,,,,,3.0,15336.413366497969,1543.1937869055123,0.3704029161484782,6.173730061729009,2.9163796116627476
3574.0,-30.04845637420742,5.1110904890337565,35.034188461854185,24.3533271010034,5.021872340864179,-26.5414235026381,-40.04008892280979,1.514839468852386,-6.5072070349623345,-6.507207034985569,40.06774026746555,41419.37247326293,25794.73740245063,25794.73740245063,67214.10987571356,76792.61322618322,76786.24597782346,25794.73740245063,102580.98338027409,102580.98338027409,102580.98338027409,129901.38075067848,125318.31774826055,4583.063002417933,0.0,90724.01271642046,55351.22979351828,39303.09213655798,27320.397370404396,66623.48950696237,20736.109008840296,1543.1937053687482,0.0,0.8787630551847496,2.7280243597016933,0.001494314320929203,1.0,1.0,-6.5072070349623345,334296.2246276358,1557456.0666989302,4.658910128086974,1557456.0666989302,4.658910128086974,0.7589973428169563,0.09215880517768907,3.9521645449812883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9521645449812883,1.2846542217440273,1.284952660623113,3.0764422660098285,6518.611998722295,15336.377988493972,6454.449194131483,0.0003172143738581057,22955.525177115316,2340.8121200527517,19292.780572999072,1967.316114371276,0.8404416986387362,0.8404416986387362,35682.24275524464,35405.22815468563,1.009789691069876,0.8,4306.468681812361,4273.035954225843,1.009789691069876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.2368732770165,4632.441516551485,6.212250935985977,5.1110904890337565,-3.6894641872973466,8.800554676331103,2.9164531463683754,3.5,0.8332723275338215,0.6,0.0002322985732729078,1.000175505211305,0.00023225781081674316,198.96223685694181,0.0,8.137971103737802e-06,23.06301010799293,0.15520697215623794,7.849868600772776e-05,0.00015379988726518004,0.0006078424614715637,0.09215880518828912,0.09215880518828912,0.09215880518828912,0.09213638858386848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486725.9062621921,595.9782731465468,0.0,0.09215880518828912,0.09215880517768907,0.09215880517768907,0.3704021607794664,0.3704021607794664,0.5,10.203372036105051,2.3248958314070478e-11,2.3248958314070478e-11,2.3248958314070478e-11,2.3248958314070478e-11,2.3248958314070478e-11,2.3248958314070478e-11,27320.397370404396,20736.109008840296,0.7589973428169563,1.0088650470445482,0.6216932313179793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517755178140015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.03731719768,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6408353145385,260.6408353145385,-12.509164685461485,244.8624001860004,276.4192704430946,125290.38322664265,125443.72767229585,-153.34444565320825,0.0,nan,276.4192704430946,3.2692704430946264,270.10789639165114,-3.042103608348839,263.79652234027014,-9.353477659729833,257.48514828880747,-15.664851711192512,251.17377423740766,-21.97622576259232,244.8624001860004,-28.287599813999577,1.0,1.0,26022.012520719443,26022.012520719443,275.6277683783251,2.477768378325095,275.6277683783251,275.6277683783251,76783.37844466491,76786.24597782346,-2.867533158554579,0.0,8546.071908451686,8546.071908451686,0.8837043308078593,3971.9253677061947,275.6277683783251,2.477768378325095,1.0,0.002,0.12256824406412649,0.004939563088822885,0.00018932589728481276,0.0018106741028989478,0.09466294864240637,0.09466294864240637,0.0,1.8376055885283016e-13,0.9997556081904515,0.9997556081904515,0.0,0.09213628232052587,2.2522857163202574e-05,0.0,0.0,0.0,1600129.1416175312,266.64279296503764,0.0,1.0,1284405.030750802,2598.544773174682,,,,,,,,,,,,,,,,,,,3.0,15336.377988493972,1543.1937053687482,0.3704021607794664,6.173730061729009,2.9164531463683754
3575.0,-30.050136248556324,5.110718976360478,35.03416484101077,24.35313225667926,5.021749805412046,-26.542947643167185,-40.041560715157516,1.5145611996028374,-6.507269291549164,-6.507269291509909,40.067695234782256,41418.19443269035,25794.581517466027,25794.581517466027,67212.77595015637,76792.24791714875,76785.87377215698,25794.581517466027,102580.455289623,102580.455289623,102580.455289623,129900.81230647417,125318.0625876557,4582.7497188184625,0.0,90724.25187804185,55350.65463859406,39303.99693271976,27320.357016851158,66624.35394957091,20736.073838583736,1543.193711629099,0.0,0.8787628895488273,2.728018030086624,0.001494314320929203,1.0,1.0,-6.507269291549164,334295.40306778735,1557454.122262198,4.658915761238818,1557454.122262198,4.658915761238818,0.7589971765666809,0.09215849965888726,3.952160823697751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952160823697751,1.2846556074232733,1.284953994255823,3.0764360509233177,6518.598829699768,15336.342664538322,6454.441563575865,0.0003172167340905939,22955.607305766905,2340.820494844509,19292.757764757695,1967.3137885779238,0.8404376981963344,0.8404376981963344,35682.2158770611,35405.22815468563,1.009788740270963,0.8,4306.465437900356,4273.035954225843,1.009788740270963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.299494769158,4632.441516551485,6.21211970619187,5.110718976360478,-3.689561313862026,8.800280290222505,2.916526453668945,3.5,0.8332932724768414,0.6,0.00023225781081674316,1.0001749283148922,0.00023221718945510279,198.9636247205777,0.0,8.110189458300694e-06,22.984276924824165,0.15521508234569623,7.848560819767681e-05,0.00015377220261906635,0.0006077324749647867,0.09215849967169176,0.09215849967169176,0.09215849967169176,0.09213615781448001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486728.9182715334,595.9772923238056,0.0,0.09215849967169176,0.09215849965888726,0.09215849965888726,0.37040140766360813,0.37040140766360813,0.5,10.20270178098267,-3.927880243281834e-11,-3.927880243281834e-11,-3.927880243281834e-11,-3.927880243281834e-11,-3.927880243281834e-11,-3.927880243281834e-11,27320.357016851158,20736.073838583736,0.7589971765666809,1.008831935556641,0.6216674830954529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517856190054539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.95858401451,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63992103525607,260.63992103525607,-12.510078964743911,244.8607743438248,276.41906772670575,125296.07512759388,125448.93381532106,-152.85868772719667,0.0,nan,276.41906772670575,3.269067726705771,270.1074090501181,-3.0425909498818555,263.79575037359166,-9.354249626408318,257.48409169692064,-15.665908303079334,251.1724330203757,-21.97756697962427,244.8607743438248,-28.289225656175176,1.0,1.0,26022.012520719443,26022.012520719443,275.627662568965,2.477662568965002,275.627662568965,275.627662568965,76783.01410504412,76785.87377215698,-2.8596671128616435,0.0,8546.071908451686,8546.071908451686,0.8837045664140611,3971.92162781624,275.627662568965,2.477662568965002,1.0,0.002,0.12259069187702833,0.004939457103024009,0.00018936054722519096,0.0018106394532275943,0.09468027361259548,0.09468027361259548,0.0,4.5278537863513435e-13,0.9997564216817296,0.9997564216817296,0.0,0.09213605184652603,2.244781236123283e-05,0.0,0.0,0.0,1600129.0686354684,266.6427307084508,0.0,1.0,1284405.243270774,2598.5439130011378,,,,,,,,,,,,,,,,,,,3.0,15336.342664538322,1543.193711629099,0.37040140766360813,6.173730061729009,2.916526453668945
3576.0,-30.051810682761417,5.110348763549526,35.03414129310418,24.35294184777888,5.021628130103464,-26.54446680145749,-40.043031704239525,1.514284248243749,-6.50733096637606,-6.507330966331301,40.06765009801944,41417.027024555464,25794.42553402517,25794.42553402517,67211.45255858064,76791.87949146882,76785.5001348632,25794.42553402517,102579.92566888838,102579.92566888838,102579.92566888838,129900.2410936458,125317.8036728615,4582.437420784304,0.0,90724.48297136404,55350.08519777457,39304.886415099405,27320.315424757435,66625.20183985683,20736.037814485764,1543.1936435011053,0.0,0.8787627274538798,2.728011759630436,0.001494314320929203,1.0,1.0,-6.50733096637606,334294.5891866141,1557452.1733332807,4.658921273966119,1557452.1733332807,4.658921273966119,0.7589970134713359,0.09215819460386962,3.952156212940477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952156212940477,1.2846569866499855,1.2849553216156553,3.0764291589201247,6518.58422637202,15336.30739584306,6454.434994773979,0.00031721946975487816,22955.69255949611,2340.829188305498,19292.738130169273,1967.311786407109,0.8404337216211942,0.8404337216211942,35682.182574356484,35405.22815468563,1.0097875622088883,0.8,4306.461418616719,4273.035954225843,1.0097875622088883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.361919609367,4632.441516551485,6.211988750838891,5.110348763549526,-3.689657813144358,8.800006576693884,2.916599531494229,3.5,0.833314151855494,0.6,0.00023221718945510279,1.0001743641697503,0.00023217670615649846,198.9650081067306,0.0,8.082173353053363e-06,22.90487928255323,0.15522316451904927,7.847253953778456e-05,0.00015374464991731824,0.0006076228733770878,0.09215819461527579,0.09215819461527579,0.09215819461527579,0.09213592497313101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486731.91934399435,595.9763150471841,0.0,0.09215819461527579,0.09215819460386962,0.09215819460386962,0.3704006571362708,0.3704006571362708,0.5,10.202033692010106,-4.473577064345591e-11,-4.473577064345591e-11,-4.473577064345591e-11,-4.473577064345591e-11,-4.473577064345591e-11,-4.473577064345591e-11,27320.315424757435,20736.037814485764,0.7589970134713359,1.0087992336613545,0.6216420495671772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517956869913708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.87918637224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63900970587287,260.63900970587287,-12.510990294127112,244.85915378274552,276.41886562902215,125301.72614809925,125454.09163813469,-152.36549003540435,0.0,nan,276.41886562902215,3.268865629022173,270.1069232597384,-3.043076740261597,263.79498089053254,-9.355019109467435,257.4830385212153,-15.666961478784685,251.17109615198342,-21.978903848016557,244.85915378274552,-28.290846217254455,1.0,1.0,26022.012520719443,26022.012520719443,275.627557173789,2.477557173789023,275.627557173789,275.627557173789,76782.6514927216,76785.5001348632,-2.8486421416018857,0.0,8546.071908451686,8546.071908451686,0.883704858335605,3971.9169940051793,275.627557173789,2.477557173789023,1.0,0.002,0.12261306707324417,0.004939351529047988,0.0001893950852153327,0.0018106049150920086,0.09469754260766634,0.09469754260766634,0.0,3.073413919196799e-13,0.9997572088281049,0.9997572088281049,0.0,0.09213581940780201,2.2375196067607762e-05,0.0,0.0,0.0,1600128.9963353348,266.6426690336239,0.0,1.0,1284405.4538047672,2598.5430608662346,,,,,,,,,,,,,,,,,,,3.0,15336.30739584306,1543.1936435011053,0.3704006571362708,6.173730061729009,2.916599531494229
3577.0,-30.053479635635018,5.109979845433612,35.034117819773826,24.352751194406324,5.021507403743334,-26.54598093164673,-40.044494381267555,1.5140086995350261,-6.507392380195029,-6.507392380183093,40.067605154434005,41415.85308635327,25794.270170513868,25794.270170513868,67210.12325686714,76791.51416651666,76785.12831317857,25794.270170513868,102579.39848369244,102579.39848369244,102579.39848369244,129899.67262891313,125317.54648590428,4582.126143008848,0.0,90724.71675876908,55349.50881170454,39305.78660784949,27320.27414522069,66626.06075307018,20736.00203874317,1543.193582739896,0.0,0.878762566036438,2.728005515722113,0.001494314320929203,1.0,1.0,-6.507392380195029,334293.7787513319,1557450.2327473613,4.658926763653259,1557450.2327473613,4.658926763653259,0.7589968507827236,0.09215789055014352,3.9521519974811357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9521519974811357,1.2846583590339449,1.284956642308407,3.076422591025002,6518.570309790381,15336.272180136199,6454.427955957111,0.00031722202792538605,22955.776199040818,2340.8377171654765,19292.717090674618,1967.3096409757277,0.840429742971651,0.840429742971651,35682.15212681387,35405.22815468563,1.0097864851466007,0.8,4306.457743920888,4273.035954225843,1.0097864851466007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.424149864456,4632.441516551485,6.211858239808148,5.109979845433612,-3.6897539279952847,8.799733773428898,2.916672382256859,3.5,0.8333349663591026,0.6,0.00023217670615649846,1.000173795712205,0.0002321363618521617,198.96638698120657,0.0,8.05475983499622e-06,22.827189372379287,0.15523121927888428,7.845954671918101e-05,0.00015371715943731745,0.0006075135787173203,0.09215789055710437,0.09215789055710437,0.09215789055710437,0.09213569353937343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486734.91086184536,595.9753408821438,0.0,0.09215789055710437,0.09215789055014352,0.09215789055014352,0.3703999089107806,0.3703999089107806,0.5,10.201367780485242,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,27320.27414522069,20736.00203874317,0.7589968507827236,1.008766276997249,0.6216164158323708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518057225056205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.80149646207,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63810137464344,260.63810137464344,-12.511898625356537,244.85753849792928,276.41866425138,125307.3775254923,125459.24175605884,-151.86423056655565,0.0,nan,276.41866425138,3.2686642513800166,270.1064391006598,-3.04356089934015,263.7942139500133,-9.355786049986705,257.4819887992742,-15.6680112007258,251.16976364860412,-21.98023635139586,244.85753849792928,-28.292461502070694,1.0,1.0,26022.012520719443,26022.012520719443,275.62745225203224,2.477452252032265,275.62745225203224,275.62745225203224,76782.29186630977,76785.12831317857,-2.8364468688087072,0.0,8546.071908451686,8546.071908451686,0.8837051252295484,3971.9127574685413,275.62745225203224,2.477452252032265,1.0,0.002,0.12263536933331877,0.004939246309327061,0.00018942951063706892,0.0018105704890365357,0.09471475531853446,0.09471475531853446,0.0,-3.2639559457980916e-13,0.9997579994465603,0.9997579994465603,0.0,0.09213558828962655,2.2302260516970302e-05,0.0,0.0,0.0,1600128.9243411215,266.64260761980495,0.0,1.0,1284405.6634477114,2598.542212338257,,,,,,,,,,,,,,,,,,,3.0,15336.272180136199,1543.193582739896,0.3703999089107806,6.173730061729009,2.916672382256859
3578.0,-30.055143062577773,5.1096122141828,35.03409442202584,24.352560436259978,5.021385500037099,-26.547490206339646,-40.04595244824884,1.5137326433639449,-6.507453682890571,-6.507453682891046,40.067560389059665,41414.68293443414,25794.115746916694,25794.115746916694,67208.79868135083,76791.15071152919,76784.75767517068,25794.115746916694,102578.87342208737,102578.87342208737,102578.87342208737,129899.10660898511,125317.2907200715,4581.81588891361,0.0,90724.94934671352,55348.93312891258,39306.68468644549,27320.23318689773,66626.91787334322,20735.96650976293,1543.193533108545,0.0,0.8787624045427488,2.727999283122903,0.001494314320929203,1.0,1.0,-6.507453682890571,334292.96978400927,1557448.299858962,4.658932255934811,1557448.299858962,4.658932255934811,0.7589966882020431,0.09215758755484953,3.9521476655711036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9521476655711036,1.2846597335071839,1.2849579652693817,3.0764159274935374,6518.556190566809,15336.237018424206,6454.421089444185,0.00031722464045499894,22955.86021166629,2340.8462840691054,19292.696566207975,1967.3075480625878,0.8404257731280016,0.8404257731280017,35682.12083816104,35405.22815468563,1.0097853783308184,0.8,4306.453967711965,4273.035954225843,1.0097853783308184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.486186059307,4632.441516551485,6.211728249334697,5.1096122141828,-3.6898497734399065,8.799461987622706,2.9167450065644744,3.5,0.8333557161612785,0.6,0.0002321363618521617,1.00017322258677,0.00023209615755537057,198.9677613069917,0.0,8.02716046915469e-06,22.748972769584395,0.15523924643935344,7.844659683063477e-05,0.00015368976502152693,0.0006074046460519991,0.09215758756573912,0.09215758756573912,0.09215758756573912,0.09213546314417263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486737.89274462295,595.9743698541182,0.0,0.09215758756573912,0.09215758755484953,0.09215758755484953,0.37039916305306675,0.37039916305306675,0.5,10.20070404808651,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,27320.23318689773,20735.96650976293,0.7589966882020431,1.0087334192632738,0.6215908563137025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451815725300056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.723279859274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6371958917492,260.6371958917492,-12.512804108250805,244.85592847386812,276.418463309648,125312.98871266287,125464.37672675059,-151.3880140877434,0.0,nan,276.418463309648,3.268463309648041,270.10595634246886,-3.0440436575311196,263.7934493753478,-9.356550624652186,257.4809424081507,-15.669057591849253,251.16843544101147,-21.98156455898851,244.85592847386812,-28.29407152613186,1.0,1.0,26022.012520719443,26022.012520719443,275.6273475799247,2.4773475799246967,275.6273475799247,275.6273475799247,76781.92937448947,76784.75767517068,-2.8283006812125677,0.0,8546.071908451686,8546.071908451686,0.8837053994963049,3971.908403898959,275.6273475799247,2.4773475799246967,1.0,0.002,0.12265759862478356,0.004939141421281961,0.00018946382338197592,0.0018105361768998426,0.09473191169098796,0.09473191169098796,0.0,2.8181840541763314e-13,0.9997587904387667,0.9997587904387667,0.0,0.09213535826359111,2.2229291258424873e-05,0.0,0.0,0.0,1600128.852477124,266.6425463171094,0.0,1.0,1284405.8727112478,2598.5413653463206,,,,,,,,,,,,,,,,,,,3.0,15336.237018424206,1543.193533108545,0.37039916305306675,6.173730061729009,2.9167450065644744
3579.0,-30.056801100724474,5.109245873350853,35.034071092295925,24.3523740436882,5.021266623393387,-26.548994328311938,-40.047405975032575,1.513459850365955,-6.507514255961212,-6.507514255959013,40.06751555653349,41413.51317204081,25793.960896653087,25793.960896653087,67207.4740686939,76790.78538623221,76784.38660640489,25793.960896653087,102578.34750305797,102578.34750305797,102578.34750305797,129898.53856768888,125317.03197035116,4581.506597337725,0.0,90725.1778312395,55348.35564058548,39307.5802118378,27320.191064630915,66627.77127646872,20735.930188902843,1543.1934092936372,0.0,0.8787622472496031,2.727993124715163,0.001494314320929203,1.0,1.0,-6.507514255961212,334292.17044652905,1557446.3640708204,4.658937605360213,1557446.3640708204,4.658937605360213,0.7589965289718583,0.09215728495389622,3.952142965696489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952142965696489,1.2846610924315365,1.2849592728576216,3.076409014782325,6518.5415433612525,15336.201911783266,6454.414630537505,0.00031722739217954774,22955.94532351411,2340.854963062219,19292.67726010368,1967.3055793878318,0.8404218161445918,0.8404218161445918,35682.086891754574,35405.22815468563,1.0097841774990004,0.8,4306.449870740333,4273.035954225843,1.0097841774990004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.548028025291,4632.441516551485,6.211598450534765,5.109245873350853,-3.6899448802144246,8.799190753565277,2.9168174042128685,3.5,0.8333764012036767,0.6,0.00023209615755537057,1.000172663720385,0.0002320560898875526,198.96913119722265,0.0,7.999358927453682e-06,22.670183200403738,0.1552472457982809,7.84336892328971e-05,0.00015366246832247346,0.000607296043272223,0.0921572849631787,0.0921572849631787,0.0921572849631787,0.09213523126614426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486740.86408507015,595.9734022458925,0.0,0.0921572849631787,0.09215728495389622,0.09215728495389622,0.37039841959059644,0.37039841959059644,0.5,10.20004243697299,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27320.191064630915,20735.930188902843,0.7589965289718583,1.0087006180924127,0.6215653379759236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518256951060746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.64449029009,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63629350438623,260.63629350438623,-12.513706495613746,244.85432371233415,276.4182632964434,125318.60043510105,125469.47090332923,-150.87046822816427,0.0,nan,276.4182632964434,3.268263296443422,270.10547537962265,-3.044524620377331,263.79268746280445,-9.357312537195526,257.4798995459627,-15.670100454037254,251.16711162915004,-21.982888370849935,244.85432371233415,-28.295676287665827,1.0,1.0,26022.012520719443,26022.012520719443,275.6272435870529,2.4772435870528966,275.6272435870529,275.6272435870529,76781.57469754055,76784.38660640489,-2.8119088643434225,0.0,8546.071908451686,8546.071908451686,0.8837056970599971,3971.903680524971,275.6272435870529,2.4772435870528966,1.0,0.002,0.1226797567752497,0.004939036964734475,0.00018949802651405416,0.0018105019735413293,0.09474901325702707,0.09474901325702707,0.0,5.538364905577353e-14,0.9997595615940097,0.9997595615940097,0.0,0.0921351268032015,2.2158150694709255e-05,0.0,0.0,0.0,1600128.7814683977,266.64248574403877,0.0,1.0,1284406.0794840613,2598.5405284359613,,,,,,,,,,,,,,,,,,,3.0,15336.201911783266,1543.1934092936372,0.37039841959059644,6.173730061729009,2.9168174042128685
3580.0,-30.058453693231538,5.108880809224975,35.034047842831036,24.35218747649344,5.021146690769902,-26.550493654902915,-40.04885492669416,1.51318665161516,-6.507575035720151,-6.507575035720091,40.06747121348206,41412.34717372087,25793.807691881368,25793.807691881368,67206.15486560224,76790.42197118484,76784.02016933034,25793.807691881368,102577.8278612117,102577.8278612117,102577.8278612117,129897.97871624662,125316.78033975426,4581.198376492361,0.0,90725.40532858696,55347.779004055265,39308.473693924105,27320.150855034924,66628.62454895902,20735.89524674598,1543.1933801441983,0.0,0.8787620869793742,2.727986945304664,0.001494314320929203,1.0,1.0,-6.507575035720151,334291.3683830503,1557444.4494207543,4.6589430560353104,1557444.4494207543,4.6589430560353104,0.7589963670689062,0.09215698399957457,3.952138176071471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952138176071471,1.2846624529742878,1.284960582240058,3.0764020283471085,6518.526739943378,15336.166857650309,6454.408309704831,0.00031723018611867526,22956.030707096987,2340.8636697645975,19292.658366711825,1967.3036527980325,0.8404178672207208,0.8404178672207208,35682.05229708768,35405.22815468563,1.00978295373569,0.8,4306.445695530536,4273.035954225843,1.00978295373569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.609678515963,4632.441516551485,6.211469338264273,5.108880809224975,-3.6900399590892863,8.798920768314261,2.9168895784188695,3.5,0.8333970224053913,0.6,0.0002320560898875526,1.0001720989113094,0.00023201616015898304,198.97049660477217,0.0,7.972229054840398e-06,22.59329714141769,0.15525521802733575,7.842082421736172e-05,0.00015363526567019087,0.0006071877986460441,0.09215698401344602,0.09215698401344602,0.09215698401344602,0.09213500401866172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486743.82713490527,595.9724373531295,0.0,0.09215698401344602,0.09215698399957457,0.09215698399957457,0.37039767831220877,0.37039767831220877,0.5,10.199383038172666,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,27320.150855034924,20735.89524674598,0.7589963670689062,1.0086679009292596,0.6215398780037983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518356327443143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.5676042311,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6353940488266,260.6353940488266,-12.514605951173394,244.8527241875528,276.4180639101128,125324.17236478263,125474.55266822633,-150.38030344370173,0.0,nan,276.4180639101128,3.268063910112801,270.10499596559134,-3.0450040344086347,263.79192802111334,-9.358071978886642,257.4788600765407,-15.671139923459293,251.16579213204832,-21.984207867951653,244.8527241875528,-28.297275812447168,1.0,1.0,26022.012520719443,26022.012520719443,275.6271399294552,2.477139929455234,275.6271399294552,275.6271399294552,76781.21698135043,76784.02016933034,-2.8031879799091257,0.0,8546.071908451686,8546.071908451686,0.8837060003060115,3971.898866951828,275.6271399294552,2.477139929455234,1.0,0.002,0.1227018409049552,0.004938932785043523,0.00018953211522050137,0.0018104678854546532,0.09476605761025068,0.09476605761025068,0.0,6.751543768501733e-13,0.9997603640197558,0.9997603640197558,0.0,0.09213489987037748,2.2084129197090327e-05,0.0,0.0,0.0,1600128.7102173227,266.6424249642798,0.0,1.0,1284406.2869623539,2598.5396886705644,,,,,,,,,,,,,,,,,,,3.0,15336.166857650309,1543.1933801441983,0.37039767831220877,6.173730061729009,2.9168895784188695
3581.0,-30.060100886496645,5.108517023126741,35.034024665434565,24.3520007346757,5.021027711272818,-26.551988026768743,-40.050299373082794,1.5129148507559267,-6.50763521474056,-6.5076352147353,40.06742679441545,41411.18971774496,25793.654328602217,25793.654328602217,67204.84404634718,76790.06161163966,76783.6527754838,25793.654328602217,102577.30710408602,102577.30710408602,102577.30710408602,129897.41663392723,125316.52550040072,4580.891133526519,0.0,90725.6355072448,55347.21055001276,39309.36106359116,27320.10952984122,66629.47059343237,20735.85954039084,1543.1932821038743,0.0,0.8787619302462198,2.727980826981454,0.001494314320929203,1.0,1.0,-6.50763521474056,334290.574248541,1557442.531490081,4.658948386418283,1557442.531490081,4.658948386418283,0.7589962081865547,0.09215668354033629,3.952133780819001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952133780819001,1.28466380669667,1.2849618849776485,3.076395365244507,6518.512621628515,15336.131857343727,6454.401520456016,0.00031723280301755645,22956.11447860546,2340.872212081135,19292.638073192782,1967.301583434994,0.8404139163521357,0.8404139163521357,35682.02055090088,35405.22815468563,1.0097818307357278,0.8,4306.441864102109,4273.035954225843,1.0097818307357278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.671135840622,4632.441516551485,6.2113404805846315,5.108517023126741,-3.6901343992040294,8.79865142233077,2.9169615271964813,3.5,0.8334175791989946,0.6,0.00023201616015898304,1.0001715389118717,0.00023197636718537613,198.9718575678126,0.0,7.944837922780602e-06,22.515670673160226,0.1552631628652585,7.840800114523641e-05,0.00015360815901374663,0.0006070799942476448,0.09215668354943761,0.09215668354943761,0.09215668354943761,0.09213477509221367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486746.77948590566,595.971475930631,0.0,0.09215668354943761,0.09215668354033629,0.09215668354033629,0.3703969396030853,0.3703969396030853,0.5,10.1987257842309,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27320.10952984122,20735.85954039084,0.7589962081865547,1.008635419849359,0.6215146143128268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518455378728072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.489977762845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6344975694722,260.6344975694722,-12.51550243052776,244.85112988860962,276.41786525034007,125329.74461637154,125479.62732513346,-149.88270876196577,0.0,nan,276.41786525034007,3.267865250340094,270.10451817799327,-3.045481822006707,263.79117110564385,-9.358828894356122,257.4778240332937,-15.672175966706277,251.16447696095273,-21.98552303904725,244.85112988860962,-28.298870111390357,1.0,1.0,26022.012520719443,26022.012520719443,275.6270367606489,2.4770367606489003,275.6270367606489,275.6270367606489,76780.8624293442,76783.6527754838,-2.79034613960539,0.0,8546.071908451686,8546.071908451686,0.8837062785830279,3971.894449723096,275.6270367606489,2.4770367606489003,1.0,0.002,0.12272385312949886,0.0049388290153434536,0.0001895660930837912,0.0018104339069637228,0.0947830465418956,0.0947830465418956,0.0,4.7514076007004746e-14,0.9997611434788061,0.9997611434788061,0.0,0.09213467131550108,2.2012224835214715e-05,0.0,0.0,0.0,1600128.6396704316,266.6423647852594,0.0,1.0,1284406.4923898925,2598.5388572059583,,,,,,,,,,,,,,,,,,,3.0,15336.131857343727,1543.1932821038743,0.3703969396030853,6.173730061729009,2.9169615271964813
3582.0,-30.061742628802275,5.108154507579333,35.034001561234454,24.351813818234973,5.020907580835856,-26.55347760776435,-40.05173924434928,1.5126425595149335,-6.507695267560791,-6.507695267569539,40.06738255203809,41410.03581428614,25793.501862542613,25793.501862542613,67203.53767682875,76789.70310847937,76783.28659707482,25793.501862542613,102576.78845961744,102576.78845961744,102576.78845961744,129896.857001398,125316.27210176887,4580.58489962913,0.0,90725.86452471293,55346.64261944083,39310.24656141345,27320.06854178056,66630.315103194,20735.824092436935,1543.1931957487182,0.0,0.8787617735242539,2.7279747214996597,0.001494314320929203,1.0,1.0,-6.507695267560791,334289.7817808723,1557440.6211898827,4.658953716421965,1557440.6211898827,4.658953716421965,0.7589960493959104,0.09215638411748295,3.9521292733576234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9521292733576234,1.284665162433008,1.2849631899052474,3.0763886099882596,6518.4983080511365,15336.096910115542,6454.394897740635,0.00031723547232745646,22956.198608259256,2340.8807909183315,19292.618277453315,1967.2995648313458,0.8404099740848275,0.8404099740848275,35681.98799424025,35405.22815468563,1.0097806790660593,0.8,4306.437934858078,4273.035954225843,1.0097806790660593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.732402163058,4632.441516551485,6.211212128454845,5.108154507579333,-3.6902285604226774,8.79838306800201,2.9170332530722223,3.5,0.8334380723063493,0.6,0.00023197636718537613,1.000170973503592,0.00023193671215308772,198.97321404345178,0.0,7.917681876713309e-06,22.43871043860552,0.15527108054713523,7.839522061805912e-05,0.000153581146567317,0.0006069725451845212,0.0921563841268073,0.0921563841268073,0.0921563841268073,0.09213454729839567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486749.7223401659,595.97051760021,0.0,0.0921563841268073,0.09215638411748295,0.09215638411748295,0.3703962032138347,0.3703962032138347,0.5,10.19807067914935,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,27320.06854178056,20735.824092436935,0.7589960493959104,1.008603029608174,0.6214894188951704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518554107683783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.41301752829,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63360391611815,260.63360391611815,-12.51639608388183,244.84954079643813,276.4176670357983,125335.2771376729,125484.6873671096,-149.41022943667951,0.0,nan,276.4176670357983,3.267667035798297,270.1040417879563,-3.045958212043672,263.79041654007034,-9.359583459929638,257.47679129214475,-15.673208707855224,251.16316604430125,-21.986833955698728,244.84954079643813,-28.300459203561843,1.0,1.0,26022.012520719443,26022.012520719443,275.62693386024523,2.4769338602452535,275.62693386024523,275.62693386024523,76780.50476003495,76783.28659707482,-2.7818370398745174,0.0,8546.071908451686,8546.071908451686,0.8837065639642881,3971.8899197244114,275.62693386024523,2.4769338602452535,1.0,0.002,0.12274579339703998,0.004938725574084615,0.00018959995983908415,0.0018104000401957354,0.09479997991954207,0.09479997991954207,0.0,3.481936960980647e-14,0.9997619235209346,0.9997619235209346,0.0,0.09213444385002886,2.1940267454086533e-05,0.0,0.0,0.0,1600128.5692714308,266.6423047324392,0.0,1.0,1284406.6973865652,2598.538027485659,,,,,,,,,,,,,,,,,,,3.0,15336.096910115542,1543.1931957487182,0.3703962032138347,6.173730061729009,2.9170332530722223
3583.0,-30.063379056286845,5.107793266098892,35.033978523076705,24.351626622397475,5.020790478124063,-26.554962102860138,-40.053174540493615,1.5123735242445087,-6.50775459682427,-6.507754596901732,40.06733824958997,41408.89523728869,25793.34897450883,25793.34897450883,67202.24421179752,76789.3488224526,76782.92010313102,25793.34897450883,102576.26907763985,102576.26907763985,102576.26907763985,129896.29549547395,125316.01587935984,4580.279616114122,0.0,90726.10000300854,55346.09029407579,39311.12189881417,27320.02641783411,66631.14831664828,20735.787872695946,1543.1930366603142,0.0,0.8787616209429676,2.7279686895914557,0.001494314320929203,1.0,1.0,-6.50775459682427,334288.9988628432,1557438.7082978974,4.658958905605222,1557438.7082978974,4.658958905605222,0.7589958939117252,0.09215608508578484,3.952125658671776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952125658671776,1.2846665026582136,1.2849644794952257,3.07638258683798,6518.485545718452,15336.062017181803,6454.387181798994,0.00031723773884114056,22956.279187109558,2340.889007674339,19292.5952139874,1967.2972130123335,0.8404060194920702,0.8404060194920702,35681.961885946745,35405.22815468563,1.0097797555031702,0.8,4306.434783863644,4273.035954225843,1.0097797555031702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.793477381748,4632.441516551485,6.211083964322497,5.107793266098892,-3.6903219894956365,8.798115255594528,2.917104755920632,3.5,0.8334585016916092,0.6,0.00023193671215308772,1.0001704222519119,0.0002318971917114642,198.97456614401275,0.0,7.890289227421922e-06,22.36107967051373,0.15527897083636266,7.838248261720419e-05,0.00015355422953588355,0.0006068656105463409,0.09215608509382271,0.09215608509382271,0.09215608509382271,0.09213431808123704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486752.65481636353,595.9695626366527,0.0,0.09215608509382271,0.09215608508578484,0.09215608508578484,0.37039546918092897,0.37039546918092897,0.5,10.197417668334426,7.747757990728132e-11,7.747757990728132e-11,7.747757990728132e-11,7.747757990728132e-11,7.747757990728132e-11,7.747757990728132e-11,27320.02641783411,20735.787872695946,0.7589958939117252,1.0085710048464906,0.6214645294795614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518652511197818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.3353867602,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6327133333663,260.6327133333663,-12.517286666633652,244.84795690989037,276.41746975683617,125340.8502487452,125489.74710517064,-148.89685642540712,0.0,nan,276.41746975683617,3.267469756836192,270.10356718746925,-3.0464328125307247,263.7896646180808,-9.360335381919185,257.4757620486575,-15.67423795134249,251.16185947926363,-21.98814052073635,244.84795690989037,-28.302043090109606,1.0,1.0,26022.012520719443,26022.012520719443,275.62683164642203,2.476831646422056,275.62683164642203,275.62683164642203,76780.1561339617,76782.92010313102,-2.763969169318443,0.0,8546.071908451686,8546.071908451686,0.8837067928211447,3971.886286965135,275.62683164642203,2.476831646422056,1.0,0.002,0.12276766342709491,0.004938622561436788,0.00018963371837534248,0.001810366281567667,0.09481685918767124,0.09481685918767124,0.0,-5.699043667539705e-14,0.9997626849027434,0.9997626849027434,0.0,0.09213421505548992,2.1870030294916097e-05,0.0,0.0,0.0,1600128.499720595,266.6422454031757,0.0,1.0,1284406.8999132267,2598.5372077630527,,,,,,,,,,,,,,,,,,,3.0,15336.062017181803,1543.1930366603142,0.37039546918092897,6.173730061729009,2.917104755920632
