time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3584.0,-30.065010110567535,5.107433285096854,35.03395556324333,24.351443896908336,5.02067230738426,-26.55644186877694,-40.054605331364996,1.512104065035203,-6.507814130211102,-6.5078141301465555,40.06729443367169,41407.7448704594,25793.197717006384,25793.197717006384,67200.94258746578,76788.990283835,76782.55822143189,25793.197717006384,102575.75593843826,102575.75593843826,102575.75593843826,129895.74215295527,125315.76676230461,4579.975390650646,0.0,90726.32388389058,55345.52081901836,39312.003405413576,27319.986214517012,66631.9896199306,20735.753037063198,1543.1929726580922,0.0,0.8787614654097666,2.727962636940878,0.001494314320929203,1.0,1.0,-6.507814130211102,334288.2132526105,1557436.8164153544,4.6589641951822305,1557436.8164153544,4.6589641951822305,0.758995735731552,0.09215578769059582,3.9521206861298372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9521206861298372,1.2846678445910278,1.284965770966016,3.0763755026405204,6518.470535154115,15336.0271759969,6454.381113252026,0.0003172405928541007,22956.364718896137,2340.8977294892893,19292.577074694404,1967.2953633192176,0.8404020981080706,0.8404020981080706,35681.92597006966,35405.22815468563,1.0097784850040472,0.8,4306.430449197773,4273.035954225843,1.0097784850040472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.854364217058,4632.441516551485,6.210956478332753,5.107433285096854,-3.6904153904177033,8.797848675514558,2.917176038919998,3.5,0.8334788682628566,0.6,0.0002318971917114642,1.0001698648975328,0.00023185780720880048,198.9759138210984,0.0,7.863562725859116e-06,22.285336765084732,0.15528683439908852,7.836978650434956e-05,0.00015352740520711464,0.0006067588340068755,0.09215578769807765,0.09215578769807765,0.09215578769807765,0.09213409353113007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486755.5791186365,595.9686103505824,0.0,0.09215578769807765,0.09215578769059582,0.09215578769059582,0.37039473730593914,0.37039473730593914,0.5,10.196766842633416,-6.45741238258779e-11,-6.45741238258779e-11,-6.45741238258779e-11,-6.45741238258779e-11,-6.45741238258779e-11,-6.45741238258779e-11,27319.986214517012,20735.753037063198,0.758995735731552,1.00853873598523,0.6214394183131783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518750597417596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.25964385477,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63182565427263,260.63182565427263,-12.518174345727346,244.84637820089733,276.4172731076463,125346.34328046929,125494.75466871381,-148.41138824452742,0.0,nan,276.4172731076463,3.2672731076463037,270.1030941262932,-3.0469058737068053,263.7889151449623,-9.361084855037689,257.47473616359775,-15.675263836402223,251.16055718223933,-21.989442817760647,244.84637820089733,-28.303621799102643,1.0,1.0,26022.012520719443,26022.012520719443,275.626729768378,2.47672976837805,275.626729768378,275.626729768378,76779.80311015752,76782.55822143189,-2.755111274367664,0.0,8546.071908451686,8546.071908451686,0.8837071076479865,3971.8812895604865,275.626729768378,2.47672976837805,1.0,0.002,0.12278946034876746,0.0049385198197974605,0.0001896673638965612,0.001810332635900028,0.09483368194828061,0.09483368194828061,0.0,-2.0341107270782643e-13,0.9997634774489144,0.9997634774489144,0.0,0.09213399076859394,2.179692200188619e-05,0.0,0.0,0.0,1600128.4299304185,266.6421858697889,0.0,1.0,1284407.1031366203,2598.5363852208093,,,,,,,,,,,,,,,,,,,3.0,15336.0271759969,1543.1929726580922,0.37039473730593914,6.173730061729009,2.917176038919998
3585.0,-30.066635836918145,5.1070745658218515,35.03393267389254,24.35126103172081,5.020555105068658,-26.55791674271156,-40.05603158203883,1.5118360104412627,-6.5078730706349575,-6.5078730706250525,40.067250548094464,41406.60279746933,25793.046309691366,25793.046309691366,67199.64910716069,76788.63477598173,76782.19549934633,25793.046309691366,102575.24180903769,102575.24180903769,102575.24180903769,129895.1867022235,125315.51457042267,4579.672131800824,0.0,90726.55046101245,55344.95931725873,39312.87904861524,27319.944893185806,66632.82394180105,20735.717435821385,1543.1928396745855,0.0,0.878761313347434,2.7279566445862624,0.001494314320929203,1.0,1.0,-6.5078730706349575,334287.4354686289,1557434.9215272474,4.658969366718554,1557434.9215272474,4.658969366718554,0.7589955805874751,0.09215549077721069,3.952116109504357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952116109504357,1.2846691796760255,1.2849670557619415,3.076368743041708,6518.456212375362,15335.992387907601,6454.374574004125,0.0003172432691050025,22956.448633385586,2340.9062863858285,19292.55752844482,1967.2933701564573,0.8403981746718278,0.8403981746718278,35681.892913825985,35405.22815468563,1.0097773156627463,0.8,4306.42645965936,4273.035954225843,1.0097773156627463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.91506098692,4632.441516551485,6.210829244256629,5.1070745658218515,-3.690508160502059,8.79758272632391,2.917247100094548,3.5,0.8334991714555852,0.6,0.00023185780720880048,1.000169312236574,0.00023181855749035245,198.97725711195875,0.0,7.83656740790344e-06,22.208832033998352,0.15529467096649643,7.835713257110594e-05,0.00015350067463769455,0.0006066524890554195,0.09215549079189035,0.09215549079189035,0.09215549079189035,0.09213386726303276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486758.49286785704,595.9676614878081,0.0,0.09215549079189035,0.09215549077721069,0.09215549077721069,0.37039400797306493,0.37039400797306493,0.5,10.196118137880887,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,27319.944893185806,20735.717435821385,0.7589955805874751,1.0085066958268905,0.6214144973599648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518848362831338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.183139123685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63094092333534,260.63094092333534,-12.519059076664632,244.84480465713136,276.41707718953705,125351.83699538754,125499.75548399058,-147.9184886030202,0.0,nan,276.41707718953705,3.2670771895370763,270.1026226830612,-3.047377316938764,263.78816817660277,-9.36183182339721,257.47371367008066,-15.676286329919321,251.15925916359896,-21.990740836401017,244.84480465713136,-28.305195342868615,1.0,1.0,26022.012520719443,26022.012520719443,275.6266283847643,2.4766283847642967,275.6266283847643,275.6266283847643,76779.45337477706,76782.19549934633,-2.7421245692676166,0.0,8546.071908451686,8546.071908451686,0.8837073974080932,3971.8766900518785,275.6266283847643,2.4766283847642967,1.0,0.002,0.12281118616050857,0.0049384174896424235,0.00018970089980045046,0.0018102991009098374,0.09485044990022523,0.09485044990022523,0.0,7.102877314091316e-13,0.9997642483307381,0.9997642483307381,0.0,0.0921337649664283,2.172581078237981e-05,0.0,0.0,0.0,1600128.3608353133,266.642126929365,0.0,1.0,1284407.3043358058,2598.5355708718853,,,,,,,,,,,,,,,,,,,3.0,15335.992387907601,1543.1928396745855,0.37039400797306493,6.173730061729009,2.917247100094548
3586.0,-30.068256273166096,5.106717103500478,35.03390985760019,24.351077887136512,5.0204389009279105,-26.559386755738018,-40.05745325759051,1.511569382971342,-6.507931740319179,-6.507931740314258,40.067206877818805,41405.468937646794,25792.89547515797,25792.89547515797,67198.36441280476,76788.28229654067,76781.83496008623,25792.89547515797,102574.7304352442,102574.7304352442,102574.7304352442,129894.63443352794,125315.26455529232,4579.369878235623,0.0,90726.77978127144,55344.40575340541,39313.74891985115,27319.90399828374,66633.65291813489,20735.682165266313,1543.1927193830877,0.0,0.878761161931392,2.7279506797675253,0.001494314320929203,1.0,1.0,-6.507931740319179,334286.66125876753,1557433.0359356257,4.65897451627612,1557433.0359356257,4.65897451627612,0.7589954257002128,0.09215519489930739,3.952111934558299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952111934558299,1.2846705078102707,1.2849683337785602,3.076362312772868,6518.442587407301,15335.957652186025,6454.3675564726545,0.00031724576495710836,22956.530908938275,2340.9146761573297,19292.536552573645,1967.2912312128653,0.8403942489874187,0.8403942489874187,35681.86275884273,35405.22815468563,1.0097762489517221,0.8,4306.422820272345,4273.035954225843,1.0097762489517221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.9755698129875,4632.441516551485,6.210702432887041,5.106717103500478,-3.6906005434033884,8.797317646903867,2.91731794192175,3.5,0.8335194119776429,0.6,0.00023181855749035245,1.0001687634937495,0.00023177944158201178,198.97859604769315,0.0,7.809801319206023e-06,22.13297693862987,0.15530248076781564,7.834452110896342e-05,0.00015347403638138902,0.0006065465708277221,0.09215519490879727,0.09215519490879727,0.09215519490879727,0.09213364275055289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486761.3973509282,595.9667156441598,0.0,0.09215519490879727,0.09215519489930739,0.09215519489930739,0.37039328094584417,0.37039328094584417,0.5,10.195471572834814,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27319.90399828374,20735.682165266313,0.7589954257002128,1.0084748692280712,0.6213897501389716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518945810140405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.107284028316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.630059176157,260.630059176157,-12.519940823843001,244.84323626227973,276.41688209004565,125357.33108324757,125504.75071355008,-147.41963030251358,0.0,nan,276.41688209004565,3.2668820900456694,270.10215292447646,-3.0478470755235207,263.7874237589801,-9.362576241019894,257.47269459335024,-15.677305406649737,251.15796542780933,-21.992034572190647,244.84323626227973,-28.306763737720246,1.0,1.0,26022.012520719443,26022.012520719443,275.62652752735846,2.476527527358485,275.62652752735846,275.62652752735846,76779.10640616163,76781.83496008623,-2.728553924593143,0.0,8546.071908451686,8546.071908451686,0.8837076617366071,3971.8724942310905,275.62652752735846,2.476527527358485,1.0,0.002,0.12283284030083357,0.00493831550709342,0.00018973432509421204,0.0018102656749234057,0.09486716254710602,0.09486716254710602,0.0,1.7617851622020453e-14,0.9997650252840318,0.9997650252840318,0.0,0.09213354075856092,2.1654140746461452e-05,0.0,0.0,0.0,1600128.2920575442,266.6420682596808,0.0,1.0,1284407.5046107266,2598.5347602642605,,,,,,,,,,,,,,,,,,,3.0,15335.957652186025,1543.1927193830877,0.37039328094584417,6.173730061729009,2.91731794192175
3587.0,-30.06987229052771,5.106360890482155,35.033887115965875,24.35089467270302,5.0203214947187975,-26.560852911986785,-40.05887053264303,1.511302115895584,-6.507990300212612,-6.507990300268308,40.06716339985628,41404.334385110866,25792.745559160092,25792.745559160092,67197.07994427095,76787.93112711122,76781.4758370787,25792.745559160092,102574.22139623879,102574.22139623879,102574.22139623879,129894.08488245073,125315.01624755646,4579.068634894267,0.0,90727.00764078325,55343.84896429907,39314.62075164909,27319.86348621193,66634.48423786102,20735.647185950318,1543.192613195442,0.0,0.8787610103783834,2.7279447261212333,0.001494314320929203,1.0,1.0,-6.507990300212612,334285.8884991193,1557431.1586500749,4.658979670492965,1557431.1586500749,4.658979670492965,0.7589952708371108,0.09215490010427303,3.9521076069154035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9521076069154035,1.2846718386624385,1.2849696146855383,3.076355757148237,6518.428696825361,15335.92296825196,6454.360755618489,0.0003172483315216336,22956.61370202294,2340.923118702405,19292.516224365427,1967.2891583125154,0.8403903325979375,0.8403903325979375,35681.83150094734,35405.22815468563,1.0097751432262057,0.8,4306.419047775517,4273.035954225843,1.0097751432262057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.035891266943,4632.441516551485,6.210576126586676,5.106360890482155,-3.6906926625754495,8.797053553057605,2.9173885650645057,3.5,0.8335395900184303,0.6,0.00023177944158201178,1.0001683054732702,0.0002317404383978514,198.9799313480288,0.0,7.783228524756547e-06,22.057669639160054,0.1553102639963404,7.833195055083906e-05,0.00015344749103117272,0.0006064409965663808,0.09215490011871065,0.09215490011871065,0.09215490011871065,0.09213341944319749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486764.2924259984,595.9657728646297,0.0,0.09215490011871065,0.09215490010427303,0.09215490010427303,0.37039255631968687,0.37039255631968687,0.5,10.194827153867509,5.5706550483591855e-11,5.5706550483591855e-11,5.5706550483591855e-11,5.5706550483591855e-11,5.5706550483591855e-11,5.5706550483591855e-11,27319.86348621193,20735.647185950318,0.7589952708371108,1.008443011345322,0.6213649712859239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451904294159999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.031976728846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6291801626953,260.6291801626953,-12.520819837304657,244.8416728325463,276.4166874928476,125362.7793156525,125509.741896684,-146.96258103150876,0.0,nan,276.4166874928476,3.266687492847609,270.101684560781,-3.0483154392189817,263.78668162873873,-9.363318371261244,257.47167869665975,-15.678321303340226,251.15667576459842,-21.99332423540156,244.8416728325463,-28.308327167453683,1.0,1.0,26022.012520719443,26022.012520719443,275.62642694540745,2.476426945407468,275.62642694540745,275.62642694540745,76778.75609939221,76781.4758370787,-2.7197376864933176,0.0,8546.071908451686,8546.071908451686,0.8837079357327767,3971.8681449499804,275.62642694540745,2.476426945407468,1.0,0.002,0.12285442257885665,0.0049382138518873145,0.00018976763942031075,0.0018102323613730506,0.09488381971015537,0.09488381971015537,0.0,7.933614702693159e-13,0.9997658043446391,0.9997658043446391,0.0,0.0921333178270484,2.1582277224635664e-05,0.0,0.0,0.0,1600128.2234084331,266.64200969978737,0.0,1.0,1284407.7045107984,2598.533951174186,,,,,,,,,,,,,,,,,,,3.0,15335.92296825196,1543.192613195442,0.37039255631968687,6.173730061729009,2.9173885650645057
3588.0,-30.07148201845645,5.10600593088409,35.0338644416008,24.350715823844098,5.020207197905427,-26.562313096798157,-40.06027935594318,1.5110382757645353,-6.508048110544848,-6.508048110545224,40.06711985792348,41403.18858391317,25792.595148413133,25792.595148413133,67195.78373232631,76787.5786778773,76781.1164131921,25792.595148413133,102573.71156160523,102573.71156160523,102573.71156160523,129893.53338092397,125314.76504065045,4578.768340273512,0.0,90727.23178961572,55343.27798746878,39315.504224607714,27319.821819318728,66635.32604392644,20735.61142229207,1543.1924328347927,0.0,0.8787608631214731,2.72793884869111,0.001494314320929203,1.0,1.0,-6.508048110544848,334285.1256320964,1557429.2786049708,4.658984678603463,1557429.2786049708,4.658984678603463,0.7589951193469808,0.09215460570932907,3.9521029472822784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9521029472822784,1.2846731532555913,1.2849708794744503,3.0763489820480356,6518.414341201024,15335.888318828376,6454.354306973478,0.0003172510202587822,22956.697484817705,2340.931662169824,19292.49694893395,1967.2871927655162,0.8403864258651726,0.8403864258651726,35681.79784513021,35405.22815468563,1.009773952676207,0.8,4306.4149858749415,4273.035954225843,1.009773952676207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.0960251723,4632.441516551485,6.210449985283707,5.10600593088409,-3.690784032399264,8.796789963283354,2.9174589693098123,3.5,0.8335597055170892,0.6,0.0002317404383978514,1.000167652600352,0.00023170159302327533,198.98126146719358,0.0,7.76085090658918e-06,21.994251469273735,0.155318024847247,7.831945680383565e-05,0.00015342098159401574,0.0006063355135326498,0.0921546057214938,0.0921546057214938,0.0921546057214938,0.09213319473213273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486767.1771257138,595.9648334509994,0.0,0.0921546057214938,0.09215460570932907,0.09215460570932907,0.3703918341405211,0.3703918341405211,0.5,10.194184824654686,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,27319.821819318728,20735.61142229207,0.7589951193469808,1.0084108193307317,0.6213399264621279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519139809421033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.96855855896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6283042403491,260.6283042403491,-12.521695759650868,244.84011457978758,276.41649390090106,125368.23550810225,125514.68128606725,-146.445777965019,0.0,nan,276.41649390090106,3.2664939009010823,270.1012180366773,-3.0487819633226536,263.78594217246376,-9.364057827536215,257.47066630825617,-15.679333691743807,251.155390444009,-21.99460955599099,244.84011457978758,-28.309885420212396,1.0,1.0,26022.012520719443,26022.012520719443,275.6263270779269,2.4763270779268964,275.6263270779269,275.6263270779269,76778.41398483298,76781.1164131921,-2.702428359116311,0.0,8546.071908451686,8546.071908451686,0.8837082307482018,3971.86346201869,275.6263270779269,2.4763270779268964,1.0,0.002,0.12287593476793045,0.004938112626284635,0.0001898008457676117,0.00181019915458474,0.09490042288380586,0.09490042288380586,0.0,3.5235182826998113e-13,0.9997665641485372,0.9997665641485372,0.0,0.09213309352047909,2.151218884998033e-05,0.0,0.0,0.0,1600128.1556379758,266.64195188945513,0.0,1.0,1284407.9018521071,2598.533152441003,,,,,,,,,,,,,,,,,,,3.0,15335.888318828376,1543.1924328347927,0.3703918341405211,6.173730061729009,2.9174589693098123
3589.0,-30.073086461953494,5.105652208635347,35.03384184589637,24.350532225240045,5.020089723646935,-26.563768843466875,-40.061687445826806,1.5107721046318006,-6.508106267742619,-6.508106267716069,40.06707677932682,41402.0693283822,25792.44666682165,25792.44666682165,67194.51599520384,76787.23285717166,76780.76085181808,25792.44666682165,102573.20751863973,102573.20751863973,102573.20751863973,129892.98960254093,125314.52050322709,4578.469099313834,0.0,90727.46155164432,55342.73281479083,39316.36526317054,27319.782083901195,66636.14734707173,20735.577042185898,1543.1923514506814,0.0,0.8787607122289388,2.727932936006191,0.001494314320929203,1.0,1.0,-6.508106267742619,334284.358189212,1557427.4185663555,4.658989810360253,1557427.4185663555,4.658989810360253,0.7589949648392258,0.09215431300569188,3.9520989523076393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9520989523076393,1.2846744784282578,1.2849721550479696,3.0763426990025184,6518.401028181518,15335.853741535851,6454.347140823266,0.00031725343932108557,22956.778827278187,2340.9399567923997,19292.475528831408,1967.2850085229318,0.8403825150725108,0.8403825150725108,35681.768990033306,35405.22815468563,1.0097729319484108,0.8,4306.411503370437,4273.035954225843,1.0097729319484108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.155974373727,4632.441516551485,6.210324588329724,5.105652208635347,-3.690875485501229,8.796527694136577,2.9175291579818663,3.5,0.8335797594233904,0.6,0.00023170159302327533,1.000167104383283,0.0002316628811403928,198.9825872354518,0.0,7.729501635310473e-06,21.90540763446988,0.1553257543488823,7.830697140179434e-05,0.000153394621621481,0.0006062307233998818,0.09215431301637218,0.09215431301637218,0.09215431301637218,0.09213297435849897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486770.0536129837,595.9638967263342,0.0,0.09215431301637218,0.09215431300569188,0.09215431300569188,0.3703911142029523,0.3703911142029523,0.5,10.19354466524971,-2.6545876607997343e-11,-2.6545876607997343e-11,-2.6545876607997343e-11,-2.6545876607997343e-11,-2.6545876607997343e-11,-2.6545876607997343e-11,27319.782083901195,20735.577042185898,0.7589949648392258,1.0083793657100832,0.6213154718075335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45192363014664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.87971472416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62743103863005,260.62743103863005,-12.522568961369927,244.83856144661502,276.41630063063474,125373.65156708963,125519.6424817028,-145.99091461316425,0.0,nan,276.41630063063474,3.2663006306347597,270.1007527938407,-3.0492472061592935,263.78520495702264,-9.364795042977335,257.46965712024695,-15.680342879753027,251.15410928342044,-21.995890716579538,244.83856144661502,-28.31143855338496,1.0,1.0,26022.012520719443,26022.012520719443,275.6262273155159,2.476227315515928,275.6262273155159,275.6262273155159,76778.06408676073,76780.76085181808,-2.696765057349694,0.0,8546.071908451686,8546.071908451686,0.8837084836820517,3971.8594470691773,275.6262273155159,2.476227315515928,1.0,0.002,0.12289737438714939,0.004938011644521979,0.00018983393987635584,0.0018101660604336225,0.09491696993817791,0.09491696993817791,0.0,3.0997817160316465e-13,0.9997673508917824,0.9997673508917824,0.0,0.0921328733869527,2.1439618739182627e-05,0.0,0.0,0.0,1600128.0874608434,266.64189373225736,0.0,1.0,1284408.1003774065,2598.532348916004,,,,,,,,,,,,,,,,,,,3.0,15335.853741535851,1543.1923514506814,0.3703911142029523,6.173730061729009,2.9175291579818663
3590.0,-30.07468568238254,5.10529973349624,35.03381931097948,24.35035299221056,5.0199751975931735,-26.565219594369847,-40.06309099551288,1.5105091092430827,-6.508163374688934,-6.508163374684013,40.06703334221619,41400.94960099682,25792.2970136468,25792.2970136468,67193.24661464362,76786.88505229389,76780.40175762215,25792.2970136468,102572.69877126894,102572.69877126894,102572.69877126894,129892.43845931522,125314.26771018517,4578.170749130049,0.0,90727.68704337683,55342.18490233122,39317.2246011618,27319.739688046273,66636.96428920807,20735.540806849956,1543.1921168633744,0.0,0.8787605683773367,2.7279271301072763,0.001494314320929203,1.0,1.0,-6.508163374688934,334283.60460679396,1557425.5430493364,4.6589947026605785,1557425.5430493364,4.6589947026605785,0.7589948163350463,0.09215402013027711,3.952094564860171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952094564860171,1.2846757884738893,1.284973415662349,3.0763361466903647,6518.38714461832,15335.81921645051,6454.340411600668,0.00031725600859552905,22956.861369178012,2340.94837372375,19292.45541473474,1967.2829574558837,0.840378617289421,0.840378617289421,35681.737300157874,35405.22815468563,1.0097718109426497,0.8,4306.4076787381955,4273.035954225843,1.0097718109426497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.215736520061,4632.441516551485,6.210199192603925,5.10529973349624,-3.690965962802519,8.796265696298759,2.9175991283216356,3.5,0.8335997509490387,0.6,0.0002316628811403928,1.0001665625365912,0.0002316243012092472,198.98390870335632,0.0,7.702990612722175e-06,21.830275396454645,0.15533345733949502,7.829452808851219e-05,0.00015336835305188062,0.0006061262345178932,0.09215402013662745,0.09215402013662745,0.09215402013662745,0.09213274918309075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486772.9185895427,595.9629637220902,0.0,0.09215402013662745,0.09215402013027711,0.09215402013027711,0.37039039684785857,0.37039039684785857,0.5,10.192906535753444,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27319.739688046273,20735.540806849956,0.7589948163350463,1.0083479541928297,0.6212910513347282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519332477965776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.80458248614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6265608057302,260.6265608057302,-12.52343919426977,244.83701343117986,276.41610818027175,125379.06777191965,125524.5623296079,-145.49455768824382,0.0,nan,276.41610818027175,3.2661081802717717,270.1002892304636,-3.049710769536375,263.7844702806306,-9.365529719369363,257.46865133083605,-15.681348669163924,251.15283238099914,-21.997167619000834,244.83701343117986,-28.312986568820122,1.0,1.0,26022.012520719443,26022.012520719443,275.6261281899224,2.476128189922406,275.6261281899224,275.6261281899224,76777.72181114084,76780.40175762215,-2.679946481308434,0.0,8546.071908451686,8546.071908451686,0.8837087614644912,3971.855037684472,275.6261281899224,2.476128189922406,1.0,0.002,0.12291874586453704,0.004937911140946518,0.00018986692913150612,0.0018101330705737719,0.09493346456575306,0.09493346456575306,0.0,-2.947221459936866e-13,0.9997680895740626,0.9997680895740626,0.0,0.09213264865221686,2.1371478060256142e-05,0.0,0.0,0.0,1600128.0205148635,266.64183662531104,0.0,1.0,1284408.2953175125,2598.531559902323,,,,,,,,,,,,,,,,,,,3.0,15335.81921645051,1543.1921168633744,0.37039039684785857,6.173730061729009,2.9175991283216356
3591.0,-30.076279639913945,5.104948494405959,35.03379685041407,24.35017815968024,5.0198617441003766,-26.566665501491,-40.06448619822038,1.5102476051986282,-6.508220551270028,-6.508220551271586,40.06699041813238,41399.8095397794,25792.148687784913,25792.148687784913,67191.95822756432,76786.5341964061,76780.04809833139,25792.148687784913,102572.1967861163,102572.1967861163,102572.1967861163,129891.8960106639,125314.0225787663,4577.873431897609,0.0,90727.90484339761,55341.612003798866,39318.10315510972,27319.699224547596,66637.80237965731,20735.505971959574,1543.1919747540226,0.0,0.8787604222002697,2.727921317138653,0.001494314320929203,1.0,1.0,-6.508220551270028,334282.8501068255,1557423.6896880455,4.6589996740495225,1557423.6896880455,4.6589996740495225,0.7589946654071535,0.09215372882260284,3.9520893328812265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9520893328812265,1.2846770912740721,1.2849746691990238,3.076328954353628,6518.371904919832,15335.784742519183,6454.334685694486,0.0003172589328311028,22956.946870746327,2340.9570924572945,19292.438299617985,1967.2812121996794,0.8403747418260584,0.8403747418260584,35681.69951034897,35405.22815468563,1.009770474156607,0.8,4306.403117908607,4273.035954225843,1.009770474156607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.275315892808,4632.441516551485,6.210074393356344,5.104948494405959,-3.691056312401102,8.796004806807062,2.9176688853357304,3.5,0.8336196815244944,0.6,0.0002316243012092472,1.0001660165200894,0.00023158585413164234,198.9852258378432,0.0,7.676785496855478e-06,21.756010098088424,0.15534113412499187,7.828216058799386e-05,0.00015334214062125335,0.0006060218382304284,0.09215372883257344,0.09215372883257344,0.09215372883257344,0.09213252904640064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486775.7757569159,595.962033278262,0.0,0.09215372883257344,0.09215372882260284,0.09215372882260284,0.3703896815349759,0.3703896815349759,0.5,10.192270542206758,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,27319.699224547596,20735.505971959574,0.7589946654071535,1.0083159382230193,0.6212661291546077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451942834258561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.73031718778,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.625693577799,260.625693577799,-12.524306422200993,244.83547052174671,276.4159166338382,125384.44520027241,125529.43735392677,-144.9921536543539,0.0,nan,276.4159166338382,3.2659166338382306,270.09982741144756,-3.050172588552414,263.78373818900553,-9.366261810994445,257.4676489665934,-15.682351033406576,251.15155974416268,-21.998440255837295,244.83547052174671,-28.314529478253263,1.0,1.0,26022.012520719443,26022.012520719443,275.6260296306628,2.476029630662822,275.6260296306628,275.6260296306628,76777.38123243714,76780.04809833139,-2.6668658942508046,0.0,8546.071908451686,8546.071908451686,0.8837090927166866,3971.849779545633,275.6260296306628,2.476029630662822,1.0,0.002,0.1229400458517671,0.004937810929167322,0.0001898998079241937,0.0018101001922310868,0.09494990396209685,0.09494990396209685,0.0,1.5528030250511193e-13,0.9997688646184939,0.9997688646184939,0.0,0.09213242883533422,2.12999872686218e-05,0.0,0.0,0.0,1600127.953487207,266.64177944872995,0.0,1.0,1284408.49049525,2598.5307699271634,,,,,,,,,,,,,,,,,,,3.0,15335.784742519183,1543.1919747540226,0.3703896815349759,6.173730061729009,2.9176688853357304
3592.0,-30.07786836176108,5.104598484022609,35.033774466253995,24.34999857740479,5.019747174460966,-26.568106808128512,-40.06588070243595,1.509985620450883,-6.508277607899572,-6.5082776078872495,40.06694770203186,41398.700874582464,25792.001243062958,25792.001243062958,67190.70211764541,76786.19122543647,76779.69609849517,25792.001243062958,102571.69734155813,102571.69734155813,102571.69734155813,129891.35656377416,125313.77943683168,4577.577126942474,0.0,90728.13207361734,55341.072055694734,39318.955575469554,27319.65922221603,66638.61479768559,20735.47148513153,1543.191850335222,0.0,0.8787602758820617,2.72791551637488,0.001494314320929203,1.0,1.0,-6.508277607899572,334282.0971910652,1557421.8453050326,4.659004650239641,1557421.8453050326,4.659004650239641,0.7589945144070349,0.09215343865263045,3.9520852539576534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9520852539576534,1.284678396050841,1.284975924883325,3.0763226548422864,6518.358557011219,15335.750320713893,6454.327619791626,0.00031726136542749935,22957.028060758905,2340.9653715345103,19292.417179161486,1967.2790585124876,0.840370849750302,0.8403708497503019,35681.670048881264,35405.22815468563,1.0097694319796104,0.8,4306.399562221571,4273.035954225843,1.0097694319796104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.334711422635,4632.441516551485,6.209950084718422,5.104598484022609,-3.6911463931383484,8.795744877160956,2.9177384277659897,3.5,0.8336395507902827,0.6,0.00023158585413164234,1.0001654733171006,0.00023154753919226573,198.98653866124818,0.0,7.650400420009202e-06,21.68123479030608,0.15534878452541187,7.826980108389175e-05,0.0001533160530477506,0.0006059181124450045,0.09215343866105302,0.09215343866105302,0.09215343866105302,0.0921323103633913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486778.62360001635,595.9611058722076,0.0,0.09215343866105302,0.09215343865263045,0.09215343865263045,0.3703889687088102,0.3703889687088102,0.5,10.191636693044282,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27319.65922221603,20735.47148513153,0.7589945144070349,1.0082847958595171,0.6212419180721067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519523892926467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.65554187999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62482918299474,260.62482918299474,-12.525170817005232,244.8339326841843,276.415725681812,125389.82214718906,125534.3406296998,-144.518482510714,0.0,nan,276.415725681812,3.2657256818120004,270.0993670822748,-3.0506329177251814,263.7830084827723,-9.366991517227689,257.46664988322624,-15.683350116773738,251.15029128369895,-21.99970871630103,244.8339326841843,-28.316067315815673,1.0,1.0,26022.012520719443,26022.012520719443,275.6259313855526,2.475931385552599,275.6259313855526,275.6259313855526,76777.03893792178,76779.69609849517,-2.657160573391593,0.0,8546.071908451686,8546.071908451686,0.8837093509654605,3971.845680227442,275.6259313855526,2.475931385552599,1.0,0.002,0.12296127403648971,0.0049377110407355105,0.00018993257584598274,0.0018100674241827083,0.09496628792299136,0.09496628792299136,0.0,2.8691025250049407e-14,0.9997696430499164,0.9997696430499164,0.0,0.09213221046756272,2.1228185067731895e-05,0.0,0.0,0.0,1600127.8866001214,266.6417223921004,0.0,1.0,1284408.6852634617,2598.5299816098955,,,,,,,,,,,,,,,,,,,3.0,15335.750320713893,1543.191850335222,0.3703889687088102,6.173730061729009,2.9177384277659897
3593.0,-30.07945783889835,5.104249740244845,35.03375217223163,24.349850287567847,5.019663983089538,-26.56954565678347,-40.06727101569993,1.5097518002600299,-6.508332062116324,-6.508332062131329,40.066905534980904,41397.558689980855,25791.849249351133,25791.849249351133,67189.40793933198,76785.82311217791,76779.35797807331,25791.849249351133,102571.20722742444,102571.20722742444,102571.20722742444,129890.82631080812,125313.54443353541,4577.281877272702,0.0,90728.34244860825,55340.508496419556,39319.815502431884,27319.619083383677,66639.43458581556,20735.437063273675,1543.191655810637,0.0,0.8787601415515989,2.727909980199032,0.001494314320929203,1.0,1.0,-6.508332062116324,334281.3786178155,1557420.024631858,4.659009218735032,1557420.024631858,4.659009218735032,0.7589943695768939,0.09215314892531103,3.9520799048783726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9520799048783726,1.284679568821787,1.2849770487008998,3.076315682752648,6518.343783989903,15335.715950664891,6454.3216072698715,0.0003172641709861515,22957.112364204706,2340.9739680935595,19292.399207331604,1967.2772258958569,0.8403669808844421,0.8403669808844421,35681.63141325566,35405.22815468563,1.0097680652740868,0.8,4306.394899310867,4273.035954225843,1.0097680652740868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.393922982657,4632.441516551485,6.2098249594465,5.104249740244845,-3.6912343156841794,8.795484055929025,2.917807755457689,3.5,0.8336593587021969,0.6,0.00023154753919226573,1.0001655541467178,0.00023150921188223525,198.98785212408498,0.0,7.6241571655669566e-06,21.606861407216755,0.15535640868257744,7.825748052018654e-05,0.00015329005867207918,0.0006058145604955508,0.09215314893654969,0.09215314893654969,0.09215314893654969,0.0921320976879995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486781.46296267415,595.9601812464686,0.0,0.09215314893654969,0.09215314892531103,0.09215314892531103,0.37038825842352263,0.37038825842352263,0.5,10.191005155254537,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,27319.619083383677,20735.437063273675,0.7589943695768939,1.0082529714865482,0.621217135878768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519619130607826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.5811684969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6239698900903,260.6239698900903,-12.526030109909698,244.832399151091,276.41554062909853,125395.46328640496,125539.12877668031,-143.66549027537874,0.0,nan,276.41554062909853,3.2655406290985525,270.0989123334694,-3.0510876665305773,263.78228403792116,-9.367715962078819,257.46565574228697,-15.684344257713008,251.1490274466747,-22.000972553325283,244.832399151091,-28.317600848908967,1.0,1.0,26022.012520719443,26022.012520719443,275.6258373668834,2.475837366883411,275.6258373668834,275.6258373668834,76776.77395564133,76779.35797807331,-2.5840224319836125,0.0,8546.071908451686,8546.071908451686,0.8837096896315059,3971.8403044027646,275.6258373668834,2.475837366883411,1.0,0.002,0.12298242436731281,0.004937611957248417,0.00018996522451892217,0.0018100347755118948,0.09498261225946109,0.09498261225946109,0.0,3.0816928869858984e-14,0.9997704871590505,0.9997704871590505,0.0,0.09213199859429873,2.1150331012292296e-05,0.0,0.0,0.0,1600127.8227637813,266.64166793788365,0.0,1.0,1284408.871148042,2598.5292292491454,,,,,,,,,,,,,,,,,,,3.0,15335.715950664891,1543.191655810637,0.37038825842352263,6.173730061729009,2.917807755457689
3594.0,-30.081035979878003,5.103902109190238,35.033730095489545,24.34965743394571,5.01952930863063,-26.57097945098086,-40.06865678876636,1.5094727792396074,-6.508394386702321,-6.508394386716296,40.066867217569055,41396.45133204943,25791.715722995556,25791.715722995556,67188.16705504499,76785.49218342712,76779.04850735741,25791.715722995556,102570.76423035297,102570.76423035297,102570.76423035297,129890.36523241807,125313.37659800633,4576.988634411738,0.0,90728.56675221412,55339.95323616938,39320.68168449415,27319.6010020651,66640.28268655925,20735.41814145093,1543.1926979297998,0.0,0.878759950038686,2.727903643880391,0.001494314320929203,1.0,1.0,-6.508394386702321,334280.55618934165,1557418.3701783232,4.659015731971492,1557418.3701783232,4.659015731971492,0.7589941793031139,0.09215287011476997,3.952075038014902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952075038014902,1.2846809530407537,1.2849783839994673,3.0763085796988,6518.328733471143,15335.681512527515,6454.31576184193,0.0003172670467158126,22957.197391116944,2340.9826384256544,19292.38173495631,1967.2754442094204,0.8403631073199423,0.8403631073199425,35681.59626059599,35405.22815468563,1.009766821776124,0.8,4306.390656757253,4273.035954225843,1.009766821776124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.452962091506,4632.441516551485,6.209704541834492,5.103902109190238,-3.6913280420946957,8.795230151284933,2.9178768818914347,3.5,0.8336791091118385,0.6,0.00023150921188223525,1.0001643754502254,0.00023147116370548699,198.989156234446,0.0,7.626669100659269e-06,21.613980231268368,0.1553640353516781,7.824520197466922e-05,0.00015326400990756605,0.0006057108677817604,0.09215287012552091,0.09215287012552091,0.09215287012552091,0.09213192582391093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486784.30547423207,595.9592557839943,0.0,0.09215287012552091,0.09215287011476997,0.09215287011476997,0.37038755136908036,0.37038755136908036,0.5,10.190376826152717,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,27319.6010020651,20735.41814145093,0.7589941793031139,1.0082215192733006,0.621192612983899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519714414760223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.588287320956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62311112178185,260.62311112178185,-12.52688887821813,244.83087062988628,276.41535161368887,125400.51251960588,125544.09030593572,-143.57778632983386,0.0,nan,276.41535161368887,3.2653516136888925,270.0984554168894,-3.0515445831105694,263.7815592201822,-9.368440779817774,257.46466302340855,-15.68533697659143,251.1477668266359,-22.00223317336409,244.83087062988628,-28.3191293701137,1.0,1.0,26022.012520719443,26022.012520719443,275.6257388302563,2.4757388302563186,275.6257388302563,275.6257388302563,76776.3751302367,76779.04850735741,-2.6733771207073005,0.0,8546.071908451686,8546.071908451686,0.8837099977669802,3971.8354132049767,275.6257388302563,2.4757388302563186,1.0,0.002,0.12300346873587281,0.0049375118810815535,0.00018999770643605277,0.0018100022937160638,0.09499885321802638,0.09499885321802638,0.0,1.5211660056579923e-13,0.9997716363158818,0.9997716363158818,0.0,0.0921318257458485,2.1044368921471175e-05,0.0,0.0,0.0,1600127.7497010068,266.64160561329766,0.0,1.0,1284409.0838987846,2598.5283681489923,,,,,,,,,,,,,,,,,,,3.0,15335.681512527515,1543.1926979297998,0.37038755136908036,6.173730061729009,2.9178768818914347
3595.0,-30.082609133763015,5.103555762449477,35.03370796972136,24.349472822528355,5.019411037538583,-26.572407116549908,-40.070037777163066,1.5092090199786627,-6.508446968887029,-6.508446968874836,40.06682164925067,41395.36280217454,25791.56160589556,25791.56160589556,67186.9244080701,76785.16035387645,76778.66412450085,25791.56160589556,102570.22573039641,102570.22573039641,102570.22573039641,129889.76973813656,125313.07460331166,4576.695134824901,0.0,90728.80045559222,55339.42882468272,39321.52403434389,27319.54400774014,66641.06804208404,20735.371658902575,1543.191650797806,0.0,0.8787598387492238,2.727898298045935,0.001494314320929203,1.0,1.0,-6.508446968887029,334279.86232176336,1557416.40264988,4.659019516858536,1557416.40264988,4.659019516858536,0.7589940612854978,0.09215257736488773,3.9520718037287135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9520718037287135,1.28468226530131,1.284979647681477,3.076302919774325,6518.316740770352,15335.647248508592,6454.307794187117,0.00031726913056186017,22957.275313163875,2340.990584263115,19292.35791910288,1967.2730156682335,0.8403592175435775,0.8403592175435775,35681.572899804036,35405.22815468563,1.009765995406469,0.8,4306.38783735715,4273.035954225843,1.009765995406469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.51179091043,4632.441516551485,6.209579484603359,5.103555762449477,-3.691414214906273,8.79496997735575,2.917945762757036,3.5,0.8336987893591532,0.6,0.00023147116370548699,1.00016385807936,0.00023143324149903493,198.99045623870006,0.0,7.571174587396201e-06,21.456708780680835,0.15537160652626547,7.823296759525492e-05,0.00015323819611023207,0.0006056083541014992,0.09215257737341008,0.09215257737341008,0.09215257737341008,0.09213167109045592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486787.10744746565,595.9583431363717,0.0,0.09215257737341008,0.09215257736488773,0.09215257736488773,0.3703868511653031,0.3703868511653031,0.5,10.18974963737086,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,27319.54400774014,20735.371658902575,0.7589940612854978,1.0081909906612145,0.6211689580970288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519809020527548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.43101587037,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6222547272561,260.6222547272561,-12.527745272743857,244.82934721986913,276.41516223465936,125405.8089683152,125548.98988049281,-143.18091217760684,0.0,nan,276.41516223465936,3.2651622346593854,270.0979992316453,-3.0520007683546737,263.780836228749,-9.369163771250953,257.4636732257925,-15.686326774207487,251.14651022282152,-22.00348977717846,244.82934721986913,-28.320652780130843,1.0,1.0,26022.012520719443,26022.012520719443,275.62564127037456,2.475641270374581,275.62564127037456,275.62564127037456,76776.02454233277,76778.66412450085,-2.63958216807805,0.0,8546.071908451686,8546.071908451686,0.883710202539142,3971.832162747357,275.62564127037456,2.475641270374581,1.0,0.002,0.12302447314504324,0.004937413755338331,0.0001900301304267393,0.0018099698695710443,0.09501506521336965,0.09501506521336965,0.0,-2.2165429214293653e-15,0.9997720692148654,0.9997720692148654,0.0,0.09213157295557678,2.100440931095687e-05,0.0,0.0,0.0,1600127.6880591526,266.64155303111295,0.0,1.0,1284409.2633928878,2598.52764165409,,,,,,,,,,,,,,,,,,,3.0,15335.647248508592,1543.191650797806,0.3703868511653031,6.173730061729009,2.917945762757036
3596.0,-30.08417701298016,5.103210647455998,35.03368588047111,24.34929715180772,5.019297674084074,-26.57382954423108,-40.071410418581195,1.508950205005313,-6.5085017970354215,-6.508501797002609,40.06677845161364,41394.250214657535,25791.413796368655,25791.413796368655,67185.6640110262,76784.82161854183,76778.30507756626,25791.413796368655,102569.71887393491,102569.71887393491,102569.71887393491,129889.2179534102,125312.81525184013,4576.402701570078,0.0,90729.02293530433,55338.87595980965,39322.38552832742,27319.49907947529,66641.8846078027,20735.333766233503,1543.1912335180216,0.0,0.8787597063101392,2.7278927238816246,0.001494314320929203,1.0,1.0,-6.5085017970354215,334279.13881796,1557414.537482833,4.6590240210322005,1557414.537482833,4.6590240210322005,0.7589939224695241,0.0921522891732976,3.952067386299156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952067386299156,1.2846835541779902,1.2849808881359392,3.0762963948953965,6518.302915334867,15335.6130317931,6454.301171896281,0.00031727169349355164,22957.3572682084,2340.998941351879,19292.338124632406,1967.2709971939864,0.840355355333022,0.840355355333022,35681.5409933286,35405.22815468563,1.009764866740196,0.8,4306.383986583583,4273.035954225843,1.009764866740196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.570455237833,4632.441516551485,6.209456195414854,5.103210647455998,-3.6915018976233127,8.79471254507931,2.918014451672224,3.5,0.8337184147634925,0.6,0.00023143324149903493,1.0001633107323948,0.0002313954521382734,198.9917518990596,0.0,7.546157163473294e-06,21.385809401283314,0.15537915268342894,7.822080891552287e-05,0.00015321243258351204,0.0006055058579888562,0.09215228918589541,0.09215228918589541,0.09215228918589541,0.09213144403172328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486789.9120396857,595.9574297518585,0.0,0.09215228918589541,0.0921522891732976,0.0921522891732976,0.3703861495495792,0.3703861495495792,0.5,10.18912428373847,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,-3.2798652682686225e-11,27319.49907947529,20735.333766233503,0.7589939224695241,1.00815972426986,0.6211446518697482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451990332850263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.36011649097,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6214012006032,260.6214012006032,-12.528598799396775,244.82782894742786,276.41497345379145,125411.1078316339,125553.80926721916,-142.70143558524558,0.0,nan,276.41497345379145,3.2649734537914696,270.0975445524858,-3.0524554475142054,263.7801156512799,-9.369884348720063,257.46268674995184,-15.687313250048135,251.14525784868226,-22.004742151317714,244.82782894742786,-28.322171052572116,1.0,1.0,26022.012520719443,26022.012520719443,275.6255444291514,2.475544429151398,275.6255444291514,275.6255444291514,76775.68633702243,76778.30507756626,-2.61874054382497,0.0,8546.071908451686,8546.071908451686,0.8837104822195458,3971.827723230652,275.6255444291514,2.475544429151398,1.0,0.002,0.12304541653427328,0.004937315478365368,0.00019006245927839704,0.0018099375413558711,0.09503122963919852,0.09503122963919852,0.0,6.34268245564007e-13,0.9997727306741176,0.9997727306741176,0.0,0.09213134578465866,2.094338863893082e-05,0.0,0.0,0.0,1600127.6237843242,266.64149820296456,0.0,1.0,1284409.450553731,2598.5268841286834,,,,,,,,,,,,,,,,,,,3.0,15335.6130317931,1543.1912335180216,0.3703861495495792,6.173730061729009,2.918014451672224
