time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3597.0,-30.08573975227937,5.102866745698348,35.03366385284628,24.349125916510843,5.019185335894424,-26.57524724344013,-40.0727822916582,1.50869282651968,-6.508557094346372,-6.508557094339064,40.066736051596294,41393.14746774631,25791.268208100344,25791.268208100344,67184.41567584666,76784.4797390275,76777.9545751126,25791.268208100344,102569.22278321294,102569.22278321294,102569.22278321294,129888.68032289296,125312.56905070425,4576.1112721887175,0.0,90729.23761045716,55338.3283113106,39323.23255460729,27319.457539680025,66642.69009428732,20735.29830513085,1543.1909873518598,0.0,0.8787595683042739,2.727887102028515,0.001494314320929203,1.0,1.0,-6.508557094346372,334278.4091244074,1557412.7067579052,4.659028714529653,1557412.7067579052,4.659028714529653,0.75899377851899,0.09215200301769594,3.9520621104445133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9520621104445133,1.2846848360637981,1.2849821217684876,3.0762892185708433,6518.287709564274,15335.578868308325,6454.295571378515,0.0003172746177683456,22957.44223520118,2341.007605573889,19292.321384310017,1967.2692901561713,0.8403515159336284,0.8403515159336283,35681.502886559574,35405.22815468563,1.009763518743783,0.8,4306.379387500266,4273.035954225843,1.009763518743783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.628943363364,4632.441516551485,6.209333707891609,5.102866745698348,-3.691589756477778,8.794456502176127,2.91808293491994,3.5,0.8337379814056972,0.6,0.0002313954521382734,1.000162777401587,0.00023135779231800294,198.9930433267311,0.0,7.519771101082158e-06,21.311031300466833,0.15538667245453003,7.820865878721714e-05,0.00015318679335105627,0.000605403721823203,0.09215200302345335,0.09215200302345335,0.09215200302345335,0.0921312249946738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486792.71079569124,595.9565183007429,0.0,0.09215200302345335,0.09215200301769594,0.09215200301769594,0.3703854493187043,0.3703854493187043,0.5,10.188500942037328,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,27319.457539680025,20735.29830513085,0.75899377851899,1.0081288072374164,0.6211205971605065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451999732143452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.28533839015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6205505808154,260.6205505808154,-12.529449419184573,244.82631577556606,276.41478538607186,125416.36798227466,125558.58341244036,-142.2154301656673,0.0,nan,276.41478538607186,3.2647853860718783,270.0970914639459,-3.052908536054076,263.7793975419281,-9.370602458071858,257.4617036197417,-15.688296380258294,251.14400969763878,-22.005990302361198,244.82631577556606,-28.32368422443392,1.0,1.0,26022.012520719443,26022.012520719443,275.62544811853337,2.475448118533393,275.62544811853337,275.62544811853337,76775.34988324622,76777.9545751126,-2.6046918663778342,0.0,8546.071908451686,8546.071908451686,0.883710816249294,3971.8224209967357,275.62544811853337,2.475448118533393,1.0,0.002,0.12306629266548448,0.004937217395138169,0.00019009468404917863,0.0018099053156733808,0.09504734202458931,0.09504734202458931,0.0,-2.7744083072600567e-13,0.9997734598188072,0.9997734598188072,0.0,0.09213112688623502,2.087613146091159e-05,0.0,0.0,0.0,1600127.5589594524,266.6414429056536,0.0,1.0,1284409.639316049,2598.5261201217213,,,,,,,,,,,,,,,,,,,3.0,15335.578868308325,1543.1909873518598,0.3703854493187043,6.173730061729009,2.91808293491994
3598.0,-30.087298288190347,5.1025240518454344,35.033641890893094,24.34895447166639,5.019073942083431,-26.57666106516478,-40.07414976423604,1.5084367187403378,-6.508612165550971,-6.508612165546639,40.066693891601446,41392.04846478724,25791.123259543758,25791.123259543758,67183.171724331,76784.14031447723,76777.60665767408,25791.123259543758,102568.72991721785,102568.72991721785,102568.72991721785,129888.14639953754,125312.32559801577,4575.820801521765,0.0,90729.45471338271,55337.78463535731,39324.07786447267,27319.416482319688,66643.49434679236,20735.263214473234,1543.1907572322502,0.0,0.8787594306094155,2.7278815031717474,0.001494314320929203,1.0,1.0,-6.508612165550971,334277.6824157527,1557410.8863974756,4.659033397450895,1557410.8863974756,4.659033397450895,0.7589936347246831,0.09215171787217909,3.952057193753838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952057193753838,1.2846861117409438,1.2849833493572678,3.076282336701066,6518.273127708018,15335.544755530598,6454.289545112832,0.00031727738085609826,22957.525730340934,2341.0161197086604,19292.30337139861,1967.2674533503912,0.840347675006705,0.840347675006705,35681.467373973086,35405.22815468563,1.0097622625148224,0.8,4306.375101507298,4273.035954225843,1.0097622625148224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.687252276057,4632.441516551485,6.209211645727837,5.1025240518454344,-3.691677268018616,8.794201319864051,2.918151208968809,3.5,0.8337574882768025,0.6,0.00023135779231800294,1.0001623416106993,0.00023132023941774854,198.99433129551832,0.0,7.4940422467557456e-06,21.238115727305782,0.1553941664967768,7.819654936882084e-05,0.0001531612429491821,0.0006053019920015944,0.09215171788283982,0.09215171788283982,0.09215171788283982,0.0921310077250357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486795.500897087,595.9556096715046,0.0,0.09215171788283982,0.09215171787217909,0.09215171787217909,0.3703847511989668,0.3703847511989668,0.5,10.187879637842775,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27319.416482319688,20735.263214473234,0.7589936347246831,1.008097975396223,0.6210966107118526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520091007389795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.21242281699,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6197028073765,260.6197028073765,-12.530297192623493,244.82480751151343,276.414598103249,125421.6228125822,125563.36236034721,-141.73954776503217,0.0,nan,276.414598103249,3.264598103249,270.09663998487906,-3.0533600151209157,263.77868186659884,-9.371318133401132,257.46072374817726,-15.689276251822719,251.14276562984125,-22.007234370158727,244.82480751151343,-28.32519248848655,1.0,1.0,26022.012520719443,26022.012520719443,275.6253523365241,2.475352336524111,275.6253523365241,275.6253523365241,76775.01584075985,76777.60665767408,-2.5908169142348925,0.0,8546.071908451686,8546.071908451686,0.8837111275392626,3971.817479722607,275.6253523365241,2.475352336524111,1.0,0.002,0.12308710054612289,0.004937119645611076,0.00019012680347757746,0.0018098731969300218,0.09506340173878873,0.09506340173878873,0.0,4.075993015328905e-13,0.9997741997555717,0.9997741997555717,0.0,0.09213090999175906,2.0807880420026623e-05,0.0,0.0,0.0,1600127.494399605,266.641387834449,0.0,1.0,1284409.8273064664,2598.52535923927,,,,,,,,,,,,,,,,,,,3.0,15335.544755530598,1543.1907572322502,0.3703847511989668,6.173730061729009,2.918151208968809
3599.0,-30.088850684969948,5.102182561791296,35.033619997862125,24.34878285219895,5.0189636643044135,-26.578069250056483,-40.07550881998611,1.5081822288785007,-6.508666947136817,-6.508666947075816,40.06665195675755,41390.945918004705,25790.978803676306,25790.978803676306,67181.92472168102,76783.80449547461,76777.26121589156,25790.978803676306,102568.24001956786,102568.24001956786,102568.24001956786,129887.61588816186,125312.08458855389,4575.53129960798,0.0,90729.675000004,55337.23646892234,39324.93170120185,27319.375868593994,66644.30756979584,20735.228468289915,1543.1905401336069,0.0,0.8787592936254475,2.7278759337682756,0.001494314320929203,1.0,1.0,-6.508666947136817,334276.9595300767,1557409.075760153,4.659038056196105,1557409.075760153,4.659038056196105,0.7589934912139362,0.09215143373560516,3.952052722129707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952052722129707,1.2846873796320515,1.2849845692954784,3.07627581992875,6518.259319449472,15335.51067486944,6454.282976073644,0.000317279943171166,22957.607445861966,2341.024452372825,19292.283736100882,1967.265451107247,0.8403438285803713,0.8403438285803713,35681.43507603391,35405.22815468563,1.0097611200016758,0.8,4306.371203488205,4273.035954225843,1.0097611200016758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.745382334386,4632.441516551485,6.209089972958789,5.102182561791296,-3.6917643848591153,8.793946946650411,2.918219274232677,3.5,0.8337769354950506,0.6,0.00023132023941774854,1.0001617041505553,0.00023128284002256466,198.99561420558385,0.0,7.472814274332069e-06,21.177955653457083,0.1554016393110511,7.818451620166645e-05,0.0001531357232160821,0.0006052004517914186,0.09215143374314659,0.09215143374314659,0.09215143374314659,0.09213079230217021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486798.2821606464,595.9547039229708,0.0,0.09215143374314659,0.09215143373560516,0.09215143373560516,0.3703840553120728,0.3703840553120728,0.5,10.187260394254881,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,27319.375868593994,20735.228468289915,0.7589934912139362,1.0080669628283276,0.6210724880689387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520184442502915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.15226274315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61885802235264,260.61885802235264,-12.531141977647337,244.82330433351748,276.41441171118885,125426.88568099531,125568.12559914181,-141.2399181465171,0.0,nan,276.41441171118885,3.2644117111888704,270.0961902356601,-3.05380976433986,263.7779687601374,-9.372031239862565,257.4597472845656,-15.690252715434383,251.1415258090468,-22.008474190953166,244.82330433351748,-28.326695666482493,1.0,1.0,26022.012520719443,26022.012520719443,275.62525713387674,2.4752571338767666,275.62525713387674,275.62525713387674,76774.68535026163,76777.26121589156,-2.575865629929467,0.0,8546.071908451686,8546.071908451686,0.8837114106507247,3971.8129857403555,275.62525713387674,2.4752571338767666,1.0,0.002,0.12310783939870698,0.004937022237232636,0.00019015881638755874,0.0018098411835738733,0.09507940819377937,0.09507940819377937,0.0,-3.856810704139235e-14,0.9997749481285878,0.9997749481285878,0.0,0.09213069488298965,2.073885261551494e-05,0.0,0.0,0.0,1600127.4301792325,266.64133305286316,0.0,1.0,1284410.0143081974,2598.5246023588334,,,,,,,,,,,,,,,,,,,3.0,15335.51067486944,1543.1905401336069,0.3703840553120728,6.173730061729009,2.918219274232677
3600.0,-30.09040382617779,5.101842304745556,35.03359819838258,24.34863788019868,5.018882747566495,-26.57947516883072,-40.076867456641025,1.5079540897410533,-6.508719606717534,-6.5087196067408755,40.066610870464054,41389.83357905925,25790.83084136096,25790.83084136096,67180.6644204202,76783.44840167095,76776.9324919741,25790.83084136096,102567.76333333507,102567.76333333507,102567.76333333507,129887.10010439738,125311.85721772836,4575.242886669018,0.0,90729.88525719661,55336.690619448804,39325.77181971979,27319.33677106231,66645.1085907821,20735.194954047336,1543.1903431700694,0.0,0.8787591648939702,2.727870580108254,0.001494314320929203,1.0,1.0,-6.508719606717534,334276.26464707387,1557407.3017632428,4.659042434279743,1557407.3017632428,4.659042434279743,0.7589933506735365,0.09215115068194428,3.9520477644985736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9520477644985736,1.2846885239553394,1.28498566583441,3.0762692207531246,6518.2453365882,15335.476665244349,6454.276567373208,0.0003172825530699371,22957.689447032328,2341.0328141651153,19292.26458006641,1967.2634977353541,0.8403399926014882,0.8403399926014882,35681.399267723034,35405.22815468563,1.0097598533123078,0.8,4306.366881804436,4273.035954225843,1.0097598533123078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.803334204835,4632.441516551485,6.208967725791022,5.101842304745556,-3.6918497117909403,8.793692016536497,2.918287131486088,3.5,0.8337963232817395,0.6,0.00023128284002256466,1.0001617837582863,0.00023124542826809293,198.9968977454671,0.0,7.4423156155329085e-06,21.091522454420264,0.15540908162666664,7.817248845636034e-05,0.00015311035156620432,0.0006050994226288085,0.09215115069211861,0.09215115069211861,0.09215115069211861,0.09213058623319725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486801.05640192726,595.953800495752,0.0,0.09215115069211861,0.09215115068194428,0.09215115068194428,0.3703833617700475,0.3703833617700475,0.5,10.18664345980597,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,27319.33677106231,20735.194954047336,0.7589933506735365,1.008035936034354,0.6210483327921835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520277510713586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.06582954411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6180182838627,260.6180182838627,-12.531981716137295,244.82180545516903,276.4142311125578,125432.41277301648,125572.8089550667,-140.39618205023208,0.0,nan,276.4142311125578,3.264231112557809,270.09574598108117,-3.0542540189188117,263.77726084961563,-9.372739150384348,257.45877571810905,-15.691224281890925,251.14029058664318,-22.009709413356802,244.82180545516903,-28.32819454483095,1.0,1.0,26022.012520719443,26022.012520719443,275.6251660092981,2.475166009298107,275.6251660092981,275.6251660092981,76774.42730907386,76776.9324919741,-2.505182900247746,0.0,8546.071908451686,8546.071908451686,0.8837117245326394,3971.8080033210667,275.6251660092981,2.475166009298107,1.0,0.002,0.1231285005591725,0.004936925545741058,0.00019019071011256193,0.0018098092897526395,0.09509535505628096,0.09509535505628096,0.0,-1.3479842242425377e-13,0.9997757905241973,0.9997757905241973,0.0,0.09213048952075527,2.0661161189014882e-05,0.0,0.0,0.0,1600127.3684464428,266.64128039328244,0.0,1.0,1284410.1940662218,2598.5238747972508,,,,,,,,,,,,,,,,,,,3.0,15335.476665244349,1543.1903431700694,0.3703833617700475,6.173730061729009,2.918287131486088
3601.0,-30.09195174225291,5.10150316972412,35.0335766311772,24.348475236352556,5.018780760847133,-26.5808784920399,-40.07822574404997,1.50770750984802,-6.508777794645368,-6.508777794632144,40.06657397480519,41388.742775179795,25790.6961979998,25790.6961979998,67179.4389731796,76783.1074099238,76776.64425119747,25790.6961979998,102567.34044919728,102567.34044919728,102567.34044919728,129886.65967382789,125311.70315381211,4574.956520015786,0.0,90730.10045365892,55336.154526181126,39326.60658608643,27319.319224630613,66645.92581071705,20735.176714805402,1543.1913026666784,0.0,0.8787589903499043,2.7278646644160123,0.001494314320929203,1.0,1.0,-6.508777794645368,334275.4968146731,1557405.7087072544,4.659048370424534,1557405.7087072544,4.659048370424534,0.7589931705220141,0.09215087794249459,3.952042887092672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952042887092672,1.2846897545612306,1.2849868486599343,3.076262477427822,6518.231048291062,15335.44258895932,6454.270346620648,0.00031728524046732606,22957.77223217451,2341.041255900283,19292.24598582071,1967.2616016499735,0.8403361524243762,0.8403361524243762,35681.36403885957,35405.22815468563,1.0097586071207225,0.8,4306.362630053831,4273.035954225843,1.0097586071207225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.86111713102,4632.441516551485,6.208848940961431,5.10150316972412,-3.691939063875507,8.793442233599627,2.918354791546942,3.5,0.8338156547276977,0.6,0.00023124542826809293,1.0001612414846044,0.00023120814792306917,198.998176981768,0.0,7.444823079089784e-06,21.098628606140448,0.15541652644974574,7.816046551286712e-05,0.0001530849627552258,0.0006049983381776368,0.09215087795506702,0.09215087795506702,0.09215087795506702,0.09213042542140232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486803.83472038066,595.9528959469511,0.0,0.09215087795506702,0.09215087794249459,0.09215087794249459,0.3703826715890119,0.3703826715890119,0.5,10.186029883417566,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,27319.319224630613,20735.176714805402,0.7589931705220141,1.0080051879536913,0.6210243502765513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520370624694254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.072935695825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61718123394724,260.61718123394724,-12.532818766052742,244.82031080567003,276.41405166222273,125437.65128706659,125577.5979678607,-139.9466807941185,0.0,nan,276.41405166222273,3.264051662222755,270.0953034909348,-3.054696509065195,263.77655531962097,-9.37344468037901,257.4578071482639,-15.692192851736081,251.13905897697094,-22.010941023029034,244.82031080567003,-28.329689194329944,1.0,1.0,26022.012520719443,26022.012520719443,275.62507409353987,2.475074093539888,275.62507409353987,275.62507409353987,76774.11113541055,76776.64425119747,-2.5331157869222807,0.0,8546.071908451686,8546.071908451686,0.8837120333352051,3971.8031015281354,275.62507409353987,2.475074093539888,1.0,0.002,0.12314905032377471,0.004936828313346641,0.0001902224296013293,0.0018097775703934586,0.09511121480066465,0.09511121480066465,0.0,-5.211976683572317e-15,0.9997769987061559,0.9997769987061559,0.0,0.09213032817748454,2.0549765010047517e-05,0.0,0.0,0.0,1600127.3002327306,266.6412222053546,0.0,1.0,1284410.392695667,2598.5230708548593,,,,,,,,,,,,,,,,,,,3.0,15335.44258895932,1543.1913026666784,0.3703826715890119,6.173730061729009,2.918354791546942
3602.0,-30.093488806941547,5.101165181849136,35.03355515592523,24.348281090520345,5.018644830962011,-26.582275443090236,-40.079575509857364,1.5074314667808693,-6.508834235508118,-6.508834235503029,40.06653349421321,41387.67333488248,25790.558541758342,25790.558541758342,67178.23187664081,76782.79471522478,76776.308449543,25790.558541758342,102566.86699130133,102566.86699130133,102566.86699130133,129886.15145251254,125311.48056802386,4574.670884488676,0.0,90730.32954160619,55335.6238731504,39327.45074272865,27319.284461211213,66646.73520393987,20735.146138804746,1543.1913967003145,0.0,0.8787588388689853,2.7278589263493087,0.001494314320929203,1.0,1.0,-6.508834235508118,334274.75203740026,1557403.9608643854,4.659053522205995,1557403.9608643854,4.659053522205995,0.758993017121117,0.09215060108192899,3.9520389697718747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9520389697718747,1.2846911227099447,1.2849881692288212,3.0762561520899987,6518.217645659233,15335.408565579744,6454.2635123184045,0.0003172876985091539,22957.85295529195,2341.0494873674447,19292.225557633956,1967.2595185546497,0.8403323078688402,0.8403323078688402,35681.33574455868,35405.22815468563,1.009757606233712,0.8,4306.359215231464,4273.035954225843,1.009757606233712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.918704280333,4632.441516551485,6.20872972674764,5.101165181849136,-3.6920269419896425,8.793192123838779,2.918422222990052,3.5,0.8338349208543006,0.6,0.00023120814792306917,1.000160113063746,0.00023117113440449002,198.99944726458526,0.0,7.418720696980731e-06,21.02465445524339,0.15542394517044272,7.81485196922324e-05,0.00015305962823083675,0.0006048976154670623,0.09215060109306145,0.09215060109306145,0.09215060109306145,0.09213022135739367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486806.5851873746,595.9520002704152,0.0,0.09215060109306145,0.09215060108192899,0.09215060108192899,0.37038198899663366,0.37038198899663366,0.5,10.185418491635584,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27319.284461211213,20735.146138804746,0.758993017121117,1.007974834342216,0.621000761826302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520463426552677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.99896154493,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61634428451913,260.61634428451913,-12.533655715480847,244.81882118190893,276.41386738713584,125442.54380486764,125582.47368707063,-139.929882202993,0.0,nan,276.41386738713584,3.2638673871358606,270.0948581460969,-3.0551418539030806,263.7758489050831,-9.374151094916897,257.45683966395484,-15.693160336045139,251.13783042293505,-22.012169577064924,244.81882118190893,-28.331178818091047,1.0,1.0,26022.012520719443,26022.012520719443,275.6249783595694,2.474978359569434,275.6249783595694,275.6249783595694,76773.71116419966,76776.308449543,-2.597285343334079,0.0,8546.071908451686,8546.071908451686,0.8837122813519857,3971.7991646207342,275.6249783595694,2.474978359569434,1.0,0.002,0.12316952664221831,0.004936731710909406,0.00019025403631695535,0.0018097459639891038,0.09512701815847767,0.09512701815847767,0.0,3.0605899759006405e-13,0.99977779506601,0.99977779506601,0.0,0.09213012476369845,2.0476318230543745e-05,0.0,0.0,0.0,1600127.2340670563,266.64116576449186,0.0,1.0,1284410.585361299,2598.5222910510493,,,,,,,,,,,,,,,,,,,3.0,15335.408565579744,1543.1913967003145,0.37038198899663366,6.173730061729009,2.918422222990052
3603.0,-30.09502095544556,5.100828459254658,35.03353360028309,24.34810894718396,5.01852933088999,-26.583665926850436,-40.08091664928941,1.5071743018470514,-6.508883754911096,-6.508883754832796,40.066488223712014,41386.57728581115,25790.406708539536,25790.406708539536,67176.98399435068,76782.46513977373,76775.92425322706,25790.406708539536,102566.3309617666,102566.3309617666,102566.3309617666,129885.55499301272,125311.16988782411,4574.3851051886,0.0,90730.54371840657,55335.07018473118,39328.30392630598,27319.22403124612,66647.52795755211,20735.09740408457,1543.190102800679,0.0,0.8787587430102232,2.7278538919614292,0.001494314320929203,1.0,1.0,-6.508883754911096,334274.0985947774,1557402.0062084096,4.659056782309552,1557402.0062084096,4.659056782309552,0.7589929121108632,0.09215031439211603,3.9520338624816125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9520338624816125,1.2846924020091264,1.2849894012703411,3.0762491132515764,6518.202731205254,15335.374707992407,6454.257849261411,0.0003172905556058692,22957.936818242208,2341.058039008449,19292.20863037763,1967.2577924548782,0.8403285009064134,0.8403285009064135,35681.298855253975,35405.22815468563,1.009756301305995,0.8,4306.354763083194,4273.035954225843,1.009756301305995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.976103727257,4632.441516551485,6.208607383513463,5.100828459254658,-3.6921093932277302,8.792937852482389,2.9184894352639716,3.5,0.8338541243611347,0.6,0.00023117113440449002,1.0001596029206412,0.00023113424470397505,199.0007134987524,0.0,7.365669738567513e-06,20.87430803910033,0.1554313108401813,7.813665188934825e-05,0.00015303448251514177,0.0006047974570271905,0.09215031439534366,0.09215031439534366,0.09215031439534366,0.09212996402985704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486809.3082682079,595.95111325604,0.0,0.09215031439534366,0.09215031439211603,0.09215031439211603,0.37038130931990226,0.37038130931990226,0.5,10.184807979211177,-7.827338777133264e-11,-7.827338777133264e-11,-7.827338777133264e-11,-7.827338777133264e-11,-7.827338777133264e-11,-7.827338777133264e-11,27319.22403124612,20735.09740408457,0.7589929121108632,1.007944121155338,0.6209769297395443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055557896174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.84861512879,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61550972145415,260.61550972145415,-12.534490278545832,244.81733670498937,276.413682737927,125447.64506614198,125587.1759661182,-139.5308999761922,0.0,nan,276.413682737927,3.263682737927013,270.0944135313543,-3.0555864686456857,263.77514432479165,-9.374855675208323,257.45587511810425,-15.694124881895732,251.13660591155823,-22.013394088441743,244.81733670498937,-28.332663295010605,1.0,1.0,26022.012520719443,26022.012520719443,275.62488388434406,2.474883884344081,275.62488388434406,275.62488388434406,76773.36743101811,76775.92425322706,-2.5568222089495976,0.0,8546.071908451686,8546.071908451686,0.8837126047090795,3971.7940317940206,275.62488388434406,2.474883884344081,1.0,0.002,0.12318997225757576,0.004936636501020188,0.00019028559830674708,0.0018097144011089321,0.09514279915337354,0.09514279915337354,0.0,-5.843207862010757e-13,0.9997781275466555,0.9997781275466555,0.0,0.09212986877578538,2.044561633064438e-05,0.0,0.0,0.0,1600127.1760153782,266.6411162450889,0.0,1.0,1284410.7543998964,2598.521606876672,,,,,,,,,,,,,,,,,,,3.0,15335.374707992407,1543.190102800679,0.37038130931990226,6.173730061729009,2.9184894352639716
3604.0,-30.096547928266133,5.100492935800478,35.033512073089305,24.347941064648353,5.018418856719183,-26.585051249751608,-40.08225695053113,1.5069221776397979,-6.50893625098837,-6.508936250989008,40.06644593342484,41385.50108059461,25790.262811592795,25790.262811592795,67175.7638921874,76782.1347852671,76775.57215828425,25790.262811592795,102565.83496987705,102565.83496987705,102565.83496987705,129885.01367488047,125310.9132674585,4574.100407421973,0.0,90730.75743214891,55334.536586619,39329.13427281101,27319.178705003418,66648.31297781444,20735.05941606374,1543.1896004268847,0.0,0.8787586197349819,2.7278485549581433,0.001494314320929203,1.0,1.0,-6.50893625098837,334273.4058739881,1557400.1802320401,4.65906097483309,1557400.1802320401,4.65906097483309,0.7589927808578734,0.09215003330085599,3.952028860935159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952028860935159,1.284693657477308,1.2849906096343344,3.076242213801826,6518.188112099145,15335.340897657145,6454.251995885017,0.0003172933370600634,22958.019949955404,2341.0665160840254,19292.19113424388,1967.2560083457533,0.840324695957996,0.840324695957996,35681.26272971406,35405.22815468563,1.009755023396133,0.8,4306.35040311324,4273.035954225843,1.009755023396133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.033347543494,4632.441516551485,6.208487186758861,5.100492935800478,-3.6921939099178815,8.79268684571836,2.9185564659177192,3.5,0.8338732759764912,0.6,0.00023113424470397505,1.0001590657240662,0.00023109748501519124,199.0019754696683,0.0,7.3410767232349376e-06,20.804611433647814,0.15543865191690454,7.81247931683284e-05,0.00015300945153564664,0.0006046977684647351,0.0921500333133198,0.0921500333133198,0.0921500333133198,0.09212974086260706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486812.0373730929,595.9502244283093,0.0,0.0921500333133198,0.09215003330085599,0.09215003330085599,0.37038062734619714,0.37038062734619714,0.5,10.184199206672032,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,27319.178705003418,20735.05941606374,0.7589927808578734,1.0079139424661587,0.6209534680100727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520647437740386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.778918523334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6146780383312,260.6146780383312,-12.535321961668785,244.81585737881642,276.4134986978513,125452.79039358145,125591.83979915854,-139.0494055770684,0.0,nan,276.4134986978513,3.2634986978513325,270.09397043405227,-3.0560295659477106,263.7744421702741,-9.375557829725892,257.4549139063892,-15.695086093610769,251.13538564260384,-22.01461435739614,244.81585737881642,-28.33414262118356,1.0,1.0,26022.012520719443,26022.012520719443,275.62479018856465,2.4747901885646684,275.62479018856465,275.62479018856465,76773.03739012188,76775.57215828425,-2.534768162367982,0.0,8546.071908451686,8546.071908451686,0.8837129213711702,3971.7890052398348,275.62479018856465,2.4747901885646684,1.0,0.002,0.12321036017175763,0.004936540995888782,0.0001903170699975016,0.0018096829306378198,0.0951585349987508,0.0951585349987508,0.0,6.353212227139249e-13,0.9997787530507198,0.9997787530507198,0.0,0.0921296453871121,2.038791374387979e-05,0.0,0.0,0.0,1600127.1144741012,266.6410637490116,0.0,1.0,1284410.933599566,2598.5208815762057,,,,,,,,,,,,,,,,,,,3.0,15335.340897657145,1543.1896004268847,0.37038062734619714,6.173730061729009,2.9185564659177192
3605.0,-30.098069947432403,5.10015859546496,35.03349060222241,24.347772902715974,5.018311580663336,-26.586431794641662,-40.0835927464999,1.5066734275206668,-6.508989090917453,-6.508989090956598,40.066404504621836,41384.43717559625,25790.120837576764,25790.120837576764,67174.55801317301,76781.8085578008,76775.22998708414,25790.120837576764,102565.3508246609,102565.3508246609,102565.3508246609,129884.48776657002,125310.67108591739,4573.816680652623,0.0,90730.97783708414,55334.017914929296,39329.95546906094,27319.136941909117,66649.09241097006,20735.02399334213,1543.1892745393234,0.0,0.8787584913281445,2.727843183005496,0.001494314320929203,1.0,1.0,-6.508989090917453,334272.7086169773,1557398.3914537807,4.659065341880209,1557398.3914537807,4.659065341880209,0.7589926445126243,0.09214975422535718,3.9520247833696853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9520247833696853,1.2846948968971963,1.2849918021132667,3.076236072015731,6518.175098391403,15335.307139936458,6454.2450094702235,0.0003172957015295984,22958.099407393536,2341.0746184878158,19292.170251382533,1967.2538788865243,0.8403208780065474,0.8403208780065474,35681.23327796559,35405.22815468563,1.0097539815661352,0.8,4306.3468485992125,4273.035954225843,1.0097539815661352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.090420495293,4632.441516551485,6.208367711577591,5.10015859546496,-3.6922785114795493,8.79243710694451,2.9186232971077994,3.5,0.8338923706022284,0.6,0.00023109748501519124,1.0001585516387566,0.00023106084993878098,199.00323336068942,0.0,7.315250685626731e-06,20.731420443066156,0.15544596716759015,7.811297596464051e-05,0.00015298450905055073,0.0006045985712394204,0.09214975422600866,0.09214975422600866,0.09214975422600866,0.0921295265135198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486814.7613015007,595.9493373228705,0.0,0.09214975422600866,0.09214975422535718,0.09214975422535718,0.37037994653419937,0.37037994653419937,0.5,10.183592373164664,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,3.916511559509672e-11,27319.136941909117,20735.02399334213,0.7589926445126243,1.0078840623809675,0.6209302434369626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520738987319626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.70572753275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6138494525536,260.6138494525536,-12.536150547446368,244.8143831515619,276.4133157535588,125457.97695907431,125596.50851417711,-138.53155510280683,0.0,nan,276.4133157535588,3.2633157535587998,270.09352923316527,-3.056470766834707,263.77374271279314,-9.37625728720684,257.4539561923016,-15.696043807698402,251.13416967194092,-22.015830328059053,244.8143831515619,-28.335616848438065,1.0,1.0,26022.012520719443,26022.012520719443,275.62469731017893,2.4746973101789536,275.62469731017893,275.62469731017893,76772.71636721167,76775.22998708414,-2.513619872464915,0.0,8546.071908451686,8546.071908451686,0.8837131795333596,3971.784907286534,275.62469731017893,2.4746973101789536,1.0,0.002,0.1232306832490633,0.00493644569383452,0.00019034844139657097,0.001809651557675023,0.09517422069828549,0.09517422069828549,0.0,-9.284062234271584e-13,0.9997794559647067,0.9997794559647067,0.0,0.09212943114670903,2.032307864814218e-05,0.0,0.0,0.0,1600127.0525296878,266.6410109090825,0.0,1.0,1284411.1139729482,2598.520151525482,,,,,,,,,,,,,,,,,,,3.0,15335.307139936458,1543.1892745393234,0.37037994653419937,6.173730061729009,2.9186232971077994
3606.0,-30.09958781906058,5.099825424576982,35.033469202496114,24.347604636009805,5.018203248861849,-26.58780871223886,-40.0849242118187,1.5064241415635575,-6.509042170265843,-6.509042170256954,40.066363615970594,41383.37184776177,25789.980503832783,25789.980503832783,67173.35235159456,76781.48360173425,76774.89330156034,25789.980503832783,102564.87380539312,102564.87380539312,102564.87380539312,129883.9710830967,125310.4371320531,4573.533951043595,0.0,90731.19700498629,55333.49552909152,39330.77941766085,27319.097277703582,66649.87669536444,20734.990083305078,1543.1890527372368,0.0,0.8787583595749898,2.7278377867208525,0.001494314320929203,1.0,1.0,-6.509042170265843,334272.0082018319,1557396.625998055,4.659069822734622,1557396.625998055,4.659069822734622,0.7589925052255622,0.09214947680172438,3.9520205796756933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9520205796756933,1.2846961385683977,1.2849929970040388,3.076229826672968,6518.161865259509,15335.273430554886,6454.238204728847,0.00031729812457841674,22958.179284691825,2341.082763705427,19292.149911555185,1967.2518048013528,0.8403170683669547,0.8403170683669547,35681.20291520014,35405.22815468563,1.0097529075099287,0.8,4306.3431841350875,4273.035954225843,1.0097529075099287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.147320166653,4632.441516551485,6.2082488934933,5.099825424576982,-3.6923631236219667,8.792188548198949,2.918689925999586,3.5,0.8339114074284532,0.6,0.00023106084993878098,1.0001581215172803,0.0002310243200227703,199.0044878379146,0.0,7.290498660059167e-06,20.661273202607678,0.1554532576662502,7.810119871686206e-05,0.00015295965122191893,0.00060449968948904,0.09214947681231755,0.09214947681231755,0.09214947681231755,0.09212931720592174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486817.4779853868,595.9484525959724,0.0,0.09214947681231755,0.09214947680172438,0.09214947680172438,0.37037926769896196,0.37037926769896196,0.5,10.182987585533418,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,27319.097277703582,20734.990083305078,0.7589925052255622,1.0078541128984042,0.620906952865226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520830241000253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.63558029229,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6130236820593,260.6130236820593,-12.536976317940685,244.81291380297858,276.41313356115,125463.11732707387,125601.17819376996,-138.06086669608496,0.0,nan,276.41313356115,3.2631335611500276,270.0930896095193,-3.0569103904806525,263.773045657937,-9.376954342062959,257.4530017061885,-15.696998293811475,251.13295775458255,-22.01704224541743,244.81291380297858,-28.337086197021392,1.0,1.0,26022.012520719443,26022.012520719443,275.62460483435495,2.4746048343549774,275.62460483435495,275.62460483435495,76772.39180749345,76774.89330156034,-2.5014940668916097,0.0,8546.071908451686,8546.071908451686,0.8837134456810596,3971.7806825740718,275.62460483435495,2.4746048343549774,1.0,0.002,0.12325093787751075,0.004936350644668709,0.00019037970696553355,0.0018096202934368235,0.09518985348276678,0.09518985348276678,0.0,4.0235696718848857e-13,0.9997801981207755,0.9997801981207755,0.0,0.0921292221735538,2.0254628170577722e-05,0.0,0.0,0.0,1600126.9903045604,266.64095782973413,0.0,1.0,1284411.2951635537,2598.51941816741,,,,,,,,,,,,,,,,,,,3.0,15335.273430554886,1543.1890527372368,0.37037926769896196,6.173730061729009,2.918689925999586
3607.0,-30.101099678665964,5.099493425724058,35.03344786672169,24.34744087457659,5.018096011884199,-26.589180109623037,-40.08624722538514,1.506176442294664,-6.509094615153117,-6.509094615159968,40.0663226621486,41382.28919195306,25789.83985975707,25789.83985975707,67172.12905171013,76781.15607929026,76774.556044833,25789.83985975707,102564.39590459008,102564.39590459008,102564.39590459008,129883.45246914898,125310.20034267685,4573.252126472129,0.0,90731.40873762722,55332.95044316739,39331.62032717759,27319.056564558894,66650.67689173648,20734.955458245877,1543.188764631591,0.0,0.878758231500148,2.727832454946571,0.001494314320929203,1.0,1.0,-6.509094615153117,334271.3161599218,1557394.8577313628,4.659074178492405,1557394.8577313628,4.659074178492405,0.758992368907256,0.09214919982489585,3.952015549750283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952015549750283,1.2846973726030275,1.28499418439149,3.0762229564950303,6518.147308176857,15335.239753528353,6454.232370921828,0.0003173008936521155,22958.262080562992,2341.091206534647,19292.132473915608,1967.2500266569734,0.8403132783403837,0.8403132783403838,35681.166584658145,35405.22815468563,1.0097516223491598,0.8,4306.338799423555,4273.035954225843,1.0097516223491598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.204044724366,4632.441516551485,6.208130265654353,5.099493425724058,-3.692447085133446,8.791940510857504,2.9187563504408205,3.5,0.8339303858402344,0.6,0.0002310243200227703,1.0001574971317413,0.00023098794008474013,199.00573736026124,0.0,7.269617226466127e-06,20.602095219805005,0.15546052728347667,7.808949785366902e-05,0.00015293482216910127,0.0006044007953105825,0.09214919982864322,0.09214919982864322,0.09214919982864322,0.0921291065044716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486820.184784026,595.9475710760513,0.0,0.09214919982864322,0.09214919982489585,0.09214919982489585,0.3703785912873468,0.3703785912873468,0.5,10.182384784604855,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27319.056564558894,20734.955458245877,0.758992368907256,1.0078236588777736,0.6208832546317882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520921247103706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.57640230949,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.61220086105646,260.61220086105646,-12.537799138943512,244.81144949441054,276.41295222770793,125468.22508090884,125605.79282106464,-137.56774015581996,0.0,nan,276.41295222770793,3.262952227707956,270.09265168105526,-3.057348318944719,263.7723511344363,-9.377648865563685,257.45205058768306,-15.697949412316916,251.1317500410459,-22.018249958954073,244.81144949441054,-28.33855050558944,1.0,1.0,26022.012520719443,26022.012520719443,275.6245129260902,2.474512926090199,275.6245129260902,275.6245129260902,76772.06956323306,76774.556044833,-2.4864815999462735,0.0,8546.071908451686,8546.071908451686,0.8837137641397399,3971.7756274990343,275.6245129260902,2.474512926090199,1.0,0.002,0.12327112589183309,0.004936255986589633,0.0001904108698804103,0.001809589129649091,0.09520543494020516,0.09520543494020516,0.0,-4.704986400483335e-13,0.9997809203425393,0.9997809203425393,0.0,0.09212901180976293,2.0188015132916507e-05,0.0,0.0,0.0,1600126.9288231768,266.64090538484686,0.0,1.0,1284411.474188324,2598.51869357571,,,,,,,,,,,,,,,,,,,3.0,15335.239753528353,1543.188764631591,0.3703785912873468,6.173730061729009,2.9187563504408205
3608.0,-30.102606657849098,5.099162594149376,35.03342659933323,24.347276833746605,5.017989824217263,-26.590547009602595,-40.08756954045964,1.5059301756696128,-6.509146817958026,-6.509146817958247,40.0662819641804,41381.22866506229,25789.699786262965,25789.699786262965,67170.92845132525,76780.83133050508,76774.22161529434,25789.699786262965,102563.92140155731,102563.92140155731,102563.92140155731,129882.93782241466,125309.96656731982,4572.971255094844,0.0,90731.62317120189,55332.42772121038,39332.43938887946,27319.01642085736,66651.45580973681,20734.92126679181,1543.1884964884594,0.0,0.8787581037625622,2.7278271477916674,0.001494314320929203,1.0,1.0,-6.509146817958026,334270.6273135601,1557393.100513172,4.659078522781097,1557393.100513172,4.659078522781097,0.7589922326398705,0.09214892388913723,3.9520109299022264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9520109299022264,1.2846985996290423,1.284995364961304,3.0762164223136637,6518.133463030622,15335.206146346956,6454.226057157129,0.0003173034791736815,22958.343177822793,2341.0994761537113,19292.113601650402,1967.248102221493,0.8403094880246463,0.8403094880246463,35681.133216047056,35405.22815468563,1.0097504419643633,0.8,4306.334772185704,4273.035954225843,1.0097504419643633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.260596504225,4632.441516551485,6.208012036597988,5.099162594149376,-3.692530692764032,8.791693286913407,2.91882257316115,3.5,0.8339493066174715,0.6,0.00023098794008474013,1.0001569906185928,0.00023095168283718647,199.00698286282565,0.0,7.239816392815031e-06,20.517639657237797,0.15546776709986948,7.807780478740363e-05,0.0001529101352973365,0.0006043025259879021,0.09214892390438205,0.09214892390438205,0.09214892390438205,0.09212889786176143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486822.8830810613,595.9466923292515,0.0,0.09214892390438205,0.09214892388913723,0.09214892388913723,0.3703779170815812,0.3703779170815812,0.5,10.181784005244,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,27319.01642085736,20734.92126679181,0.7589922326398705,1.0077938678949687,0.6208600871853288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521011893831304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.49194674692,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6113809923547,260.6113809923547,-12.538619007645252,244.80999016203043,276.4127718226782,125473.33238747525,125610.40653424227,-137.074146767034,0.0,nan,276.4127718226782,3.2627718226782463,270.09221549056207,-3.0577845094379086,263.77165915846217,-9.378340841537806,257.45110282625416,-15.69889717374582,251.1305464941414,-22.019453505858564,244.80999016203043,-28.340009837969546,1.0,1.0,26022.012520719443,26022.012520719443,275.6244215907475,2.474421590747511,275.6244215907475,275.6244215907475,76771.75003843517,76774.22161529434,-2.4715768591704546,0.0,8546.071908451686,8546.071908451686,0.8837140566352191,3971.7709845517375,275.6244215907475,2.474421590747511,1.0,0.002,0.12329124618365825,0.004936161665110131,0.0001904419282757187,0.0018095580728025452,0.09522096413785935,0.09522096413785935,0.0,1.0782637803463668e-12,0.9997816546329745,0.9997816546329745,0.0,0.09212880359852965,2.012029060757616e-05,0.0,0.0,0.0,1600126.8676255478,266.64085318204195,0.0,1.0,1284411.6523866719,2598.5179723291967,,,,,,,,,,,,,,,,,,,3.0,15335.206146346956,1543.1884964884594,0.3703779170815812,6.173730061729009,2.91882257316115
3609.0,-30.104108713887673,5.09883292570158,35.03340540392764,24.34711722834038,5.01788467958375,-26.591909374545757,-40.088887385185785,1.5056853396785752,-6.509198748476024,-6.509198748500704,40.06624150680374,41380.161759310184,25789.560211135416,25789.560211135416,67169.7219704456,76780.50337201882,76773.88981393211,25789.560211135416,102563.45002506752,102563.45002506752,102563.45002506752,129882.42684738062,125309.73549715783,4572.691350222779,0.0,90731.82981330887,55331.89402556115,39333.26198638635,27318.97682231309,66652.23880869945,20734.887491719914,1543.1882467204969,0.0,0.8787579765836131,2.7278218683266995,0.001494314320929203,1.0,1.0,-6.509198748476024,334269.9420612916,1557391.35368367,4.659082848071656,1557391.35368367,4.659082848071656,0.7589920964676999,0.09214864903635933,3.952005447801521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952005447801521,1.2846998197121495,1.284996538744146,3.076209233599028,6518.118231006932,15335.172586541366,6454.220767011694,0.00031730642758579213,22958.42731284252,2341.108055538081,19292.09778905168,1967.2464897851644,0.8403057198199303,0.8403057198199303,35681.09361947788,35405.22815468563,1.0097490412714734,0.8,4306.329993299291,4273.035954225843,1.0097490412714734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.3169759536395,4632.441516551485,6.207894188241455,5.09883292570158,-3.6926139243795117,8.791446850081092,2.9188885946789944,3.5,0.8339681699082842,0.6,0.00023095168283718647,1.000156479635846,0.0002309155492561277,199.0082243101645,0.0,7.215445442564467e-06,20.4485723842277,0.15547498254531206,7.806615286243242e-05,0.00015288552997475403,0.0006042044473502507,0.09214864904405354,0.09214864904405354,0.09214864904405354,0.09212869130993152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486825.57267900626,595.9458164190133,0.0,0.09214864904405354,0.09214864903635933,0.09214864903635933,0.3703772452403782,0.3703772452403782,0.5,10.181185273117686,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,27318.97682231309,20734.887491719914,0.7589920964676999,1.0077639276788795,0.6208367865643134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521102249018873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.42287947392,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6105640815343,260.6105640815343,-12.5394359184657,244.80853576088637,276.4125924021767,125478.39888889817,125614.97850572619,-136.5796168279926,0.0,nan,276.4125924021767,3.262592402176722,270.0917810739363,-3.0582189260636596,263.7709697456736,-9.37903025432638,257.4501584173935,-15.699841582606496,251.12934708913917,-22.020652910860804,244.80853576088637,-28.341464239113606,1.0,1.0,26022.012520719443,26022.012520719443,275.62433083519096,2.474330835190983,275.62433083519096,275.62433083519096,76771.43203942892,76773.88981393211,-2.4577745031856466,0.0,8546.071908451686,8546.071908451686,0.8837144037222536,3971.7654750405286,275.62433083519096,2.474330835190983,1.0,0.002,0.1233112979024519,0.004936067675778114,0.00019047288084958483,0.0018095271192296602,0.09523644042479242,0.09523644042479242,0.0,7.924520414870351e-14,0.9997823981252174,0.9997823981252174,0.0,0.09212859731757034,2.0051718788994825e-05,0.0,0.0,0.0,1600126.806747084,266.64080125152395,0.0,1.0,1284411.8296554955,2598.517254845166,,,,,,,,,,,,,,,,,,,3.0,15335.172586541366,1543.1882467204969,0.3703772452403782,6.173730061729009,2.9188885946789944
