time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3610.0,-30.10560579276562,5.098504413615852,35.03338428294915,24.346952873189025,5.017778470405286,-26.59326736640073,-40.09019691785795,1.5054400437249922,-6.509250552155606,-6.509250552178613,40.06620126392046,41379.09455779448,25789.421447619203,25789.421447619203,67168.51600541368,76780.18319580014,76773.55985798014,25789.421447619203,102562.98130559934,102562.98130559934,102562.98130559934,129881.91900835198,125309.50658875979,4572.412419592184,0.0,90732.04592349246,55331.36170809697,39334.09357266166,27318.937702752628,66653.03127541428,20734.85407810903,1543.188015308397,0.0,0.8787578492757382,2.7278166017646055,0.001494314320929203,1.0,1.0,-6.509250552155606,334269.2584838188,1557389.6161171964,4.659087177747714,1557389.6161171964,4.659087177747714,0.7589919602188561,0.09214837530428481,3.952001123036514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952001123036514,1.2847010416935631,1.2849977145845268,3.0762029412125096,6518.104898194964,15335.139075130131,6454.214129786961,0.00031730888228808377,22958.50712050877,2341.1161936552003,19292.07794994279,1967.2444667590657,0.8403019346457955,0.8403019346457955,35681.062382200704,35405.22815468563,1.009747936281266,0.8,4306.3262232908655,4273.035954225843,1.009747936281266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.373183669192,4632.441516551485,6.207776795064346,5.098504413615852,-3.692696891332906,8.791201304948757,2.918954415687492,3.5,0.8339869759107119,0.6,0.0002309155492561277,1.0001559630066945,0.00023087954058879324,199.00946165749875,0.0,7.190879804475701e-06,20.378953365884136,0.15548217342511653,7.805457602220813e-05,0.00015286097323391956,0.0006041067378889046,0.09214837531268895,0.09214837531268895,0.09214837531268895,0.09212848627632358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486828.25338506553,595.9449434067229,0.0,0.09214837531268895,0.09214837530428481,0.09214837530428481,0.3703765758859026,0.3703765758859026,0.5,10.180588602051712,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,27318.937702752628,20734.85407810903,0.7589919602188561,1.0077338527616153,0.6208133938697192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452119231009443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.35326045557,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60974994649814,260.60974994649814,-12.540250053501836,244.8070862444373,276.41241364856273,125483.46532422396,125619.58085746224,-136.11553323826405,0.0,nan,276.41241364856273,3.262413648562756,270.09134816772763,-3.0586518322723464,263.77028268693954,-9.37971731306044,257.44921720606914,-15.700782793930841,251.12815172525262,-22.021848274747356,244.8070862444373,-28.342913755562677,1.0,1.0,26022.012520719443,26022.012520719443,275.6242404224356,2.474240422435628,275.6242404224356,275.6242404224356,76771.1122831841,76773.55985798014,-2.44757479603868,0.0,8546.071908451686,8546.071908451686,0.8837146775350964,3971.7611286516967,275.6242404224356,2.474240422435628,1.0,0.002,0.12333128060179795,0.004935974003697545,0.0001905037268555859,0.0018094962732801813,0.09525186342779295,0.09525186342779295,0.0,1.3576726548558682e-13,0.9997831464804418,0.9997831464804418,0.0,0.09212839260477851,1.9982699506308376e-05,0.0,0.0,0.0,1600126.7460172747,266.64074944784437,0.0,1.0,1284412.0064912976,2598.516539114042,,,,,,,,,,,,,,,,,,,3.0,15335.139075130131,1543.188015308397,0.3703765758859026,6.173730061729009,2.918954415687492
3611.0,-30.107097855225724,5.098177059427536,35.03336322859488,24.34678830849009,5.017673145861554,-26.59462075512318,-40.091505786962784,1.5051960452754691,-6.50930177941342,-6.509301779491359,40.0661609447092,41378.049575767196,25789.28249995046,25789.28249995046,67167.33207571766,76779.8658460334,76773.22897957517,25789.28249995046,102562.51147952562,102562.51147952562,102562.51147952562,129881.4089895273,125309.27458916693,4572.134400360379,0.0,90732.26451429448,55330.8512526594,39334.90362403898,27318.89751000168,66653.80113404067,20734.8199290002,1543.1877177124597,0.0,0.8787577253748646,2.727811393811739,0.001494314320929203,1.0,1.0,-6.50930177941342,334268.5825136305,1557387.875256269,4.659091391554165,1557387.875256269,4.659091391554165,0.7589918268630353,0.09214810205250672,3.9519971642959923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9519971642959923,1.2847022573501516,1.2849988842590194,3.0761969488926155,6518.092201188168,15335.105613359481,6454.207057748345,0.00031731117266650563,22958.58542966781,2341.1241789671103,19292.056811146107,1967.2423112016957,0.84029814773415,0.84029814773415,35681.03378867003,35405.22815468563,1.0097469248113935,0.8,4306.322772354634,4273.035954225843,1.0097469248113935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.42921956828,4632.441516551485,6.207659617469768,5.098177059427536,-3.6927792528533114,8.790956312280848,2.9190200360844663,3.5,0.8340057245955618,0.6,0.00023087954058879324,1.0001554422686199,0.00023084365772693967,199.01069487224643,0.0,7.166065501233457e-06,20.308629630495616,0.15548933949061777,7.804300663422157e-05,0.00015283653395457166,0.0006040095487892953,0.0921481020589593,0.0921481020589593,0.0921481020589593,0.09212827962828847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486830.9240991068,595.9440736356288,0.0,0.0921481020589593,0.09214810205250672,0.09214810205250672,0.3703759090930868,0.3703759090930868,0.5,10.179993928627294,7.793232725816779e-11,7.793232725816779e-11,7.793232725816779e-11,7.793232725816779e-11,7.793232725816779e-11,7.793232725816779e-11,27318.89751000168,20734.8199290002,0.7589918268630353,1.0077044509531314,0.6207905456517929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452128207380872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.282936720185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60893861898825,260.60893861898825,-12.54106138101173,244.80564159903648,276.4122356389397,125488.53126447281,125624.17740118051,-135.64613670772115,0.0,nan,276.4122356389397,3.2622356389397282,270.0909168309646,-3.0590831690353752,263.7695980230153,-9.380401976984672,257.4482792149707,-15.701720785029295,251.12696040700288,-22.023039592997094,244.80564159903648,-28.3443584009635,1.0,1.0,26022.012520719443,26022.012520719443,275.6241504781066,2.474150478106651,275.6241504781066,275.6241504781066,76770.79524480371,76773.22897957517,-2.433734771460877,0.0,8546.071908451686,8546.071908451686,0.8837149281738761,3971.7571501174725,275.6241504781066,2.474150478106651,1.0,0.002,0.12335119632608856,0.004935880718705326,0.00019053446962771875,0.0018094655302381378,0.09526723481385937,0.09526723481385937,0.0,-1.3414356431207253e-13,0.9997838726548746,0.9997838726548746,0.0,0.09212818632785176,1.9915724654956258e-05,0.0,0.0,0.0,1600126.6859631715,266.64069822058656,0.0,1.0,1284412.1813593844,2598.515831347391,,,,,,,,,,,,,,,,,,,3.0,15335.105613359481,1543.1877177124597,0.3703759090930868,6.173730061729009,2.9190200360844663
3612.0,-30.10858501351181,5.097850858602453,35.03334224347309,24.346628179214918,5.017568775426637,-26.59596963459225,-40.092810115870066,1.504953396084603,-6.509352754773545,-6.509352754870788,40.06612083401927,41376.99792838431,25789.144096371263,25789.144096371263,67166.14202475558,76779.54521636954,76772.90024497523,25789.144096371263,102562.0443413465,102562.0443413465,102562.0443413465,129880.90206161572,125309.04473152179,4571.857330093932,0.0,90732.47514076626,55330.329479156804,39335.71740178828,27318.857720269232,66654.57512205752,20734.78609274271,1543.1874320964575,0.0,0.878757602044095,2.7278062114754666,0.001494314320929203,1.0,1.0,-6.509352754773545,334267.9098684232,1557386.143400199,4.659095585972425,1557386.143400199,4.659095585972425,0.7589916937617246,0.09214782981368559,3.95199232273887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95199232273887,1.284703466437957,1.285000047524756,3.076190285137466,6518.078081490635,15335.072202181771,6454.201036729831,0.00031731383537270726,22958.666852339797,2341.132481768983,19292.03881391884,1967.2404759952524,0.8402943837286755,0.8402943837286755,35680.998818648084,35405.22815468563,1.0097456877792772,0.8,4306.318551843459,4273.035954225843,1.0097456877792772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.485085696801,4632.441516551485,6.207542827668098,5.097850858602453,-3.6928612544233754,8.79071211302583,2.9190854582603514,3.5,0.8340244166458147,0.6,0.00023084365772693967,1.000154933206286,0.00023080789791927892,199.01192404704472,0.0,7.1410732714829175e-06,20.23780165138259,0.15549648056388926,7.803147895523336e-05,0.00015281217877170631,0.0006039125573267831,0.09214782981785981,0.09214782981785981,0.09214782981785981,0.09212807462051222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486833.5861076949,595.9432067016481,0.0,0.09214782981785981,0.09214782981368559,0.09214782981368559,0.37037524462728083,0.37037524462728083,0.5,10.179401271569974,9.725908967084251e-11,9.725908967084251e-11,9.725908967084251e-11,9.725908967084251e-11,9.725908967084251e-11,9.725908967084251e-11,27318.857720269232,20734.78609274271,0.7589916937617246,1.0076748955606016,0.6207675595053298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452137153779732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.21210874107,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60813012115597,260.60813012115597,-12.541869878844011,244.80420179483036,276.4120584474831,125493.55687418392,125628.7299189403,-135.1730447563873,0.0,nan,276.4120584474831,3.2620584474831276,270.0904871169693,-3.0595128830306635,263.7689157864761,-9.381084213523877,257.4473444558415,-15.70265554415846,251.1257731253355,-22.024226874664464,244.80420179483036,-28.345798205169615,1.0,1.0,26022.012520719443,26022.012520719443,275.6240610365636,2.4740610365636257,275.6240610365636,275.6240610365636,76770.4797161317,76772.90024497523,-2.4205288435332477,0.0,8546.071908451686,8546.071908451686,0.8837152347061576,3971.7522843525644,275.6240610365636,2.4740610365636257,1.0,0.002,0.12337104450729904,0.0049357877645864094,0.00019056510816161358,0.001809434891382936,0.09528255408080678,0.09528255408080678,0.0,-4.554503475751037e-13,0.9997846049974636,0.9997846049974636,0.0,0.09212798163164915,1.9848182036444648e-05,0.0,0.0,0.0,1600126.6262043333,266.64064724522643,0.0,1.0,1284412.355367552,2598.51512706148,,,,,,,,,,,,,,,,,,,3.0,15335.072202181771,1543.1874320964575,0.37037524462728083,6.173730061729009,2.9190854582603514
3613.0,-30.110067201615795,5.097525803904245,35.033321329324856,24.34646791024136,5.017463230913224,-26.597314158390017,-40.094110009353585,1.5047101872903301,-6.509403629558506,-6.5094036295743045,40.066080912042146,41375.947848272415,25789.006561177976,25789.006561177976,67164.9544094504,76779.22620991319,76772.57294066277,25789.006561177976,102561.57950184074,102561.57950184074,102561.57950184074,129880.39782693305,125308.81661227392,4571.58121465913,0.0,90732.68448385892,55329.806348938386,39336.531261022814,27318.81832509232,66655.34958611513,20734.752555219893,1543.187161451378,0.0,0.8787574785402827,2.727801039371781,0.001494314320929203,1.0,1.0,-6.509403629558506,334267.2385514166,1557384.4196941522,4.659099786276534,1557384.4196941522,4.659099786276534,0.7589915606333175,0.0921475586464644,3.9519873487700528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9519873487700528,1.2847046778913778,1.2850012133146638,3.0761835126626624,6518.0637314292,15335.0388395156,6454.195205357409,0.00031731655952193144,22958.74871970351,2341.1408299167924,19292.021383556435,1967.2386985929381,0.8402906281647553,0.8402906281647553,35680.96289222246,35405.22815468563,1.0097444169155827,0.8,4306.314215904491,4273.035954225843,1.0097444169155827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.54078253924,4632.441516551485,6.2074265029637825,5.097525803904245,-3.6929430120239775,8.790468815928222,2.919150682777164,3.5,0.8340430522220468,0.6,0.00023080789791927892,1.0001544172481514,0.00023077226270152288,199.01314912720312,0.0,7.116628126118825e-06,20.168524109420748,0.15550359719201537,7.801999204280305e-05,0.00015278790587647587,0.0006038158710689022,0.09214755865901145,0.09214755865901145,0.09214755865901145,0.09212787083406535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486836.2392806732,595.9423426461216,0.0,0.09214755865901145,0.0921475586464644,0.0921475586464644,0.3703745825825903,0.3703745825825903,0.5,10.178810638015028,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,27318.81832509232,20734.752555219893,0.7589915606333175,1.0076453701990848,0.6207445929724952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521460708779885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.14283119911,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60732428360524,260.60732428360524,-12.54267571639474,244.80276679941434,276.4118817677916,125498.54214186131,125633.27041410624,-134.72827224492275,0.0,nan,276.4118817677916,3.2618817677916354,270.0900587741455,-3.059941225854459,263.7682357804775,-9.381764219522495,257.4464127867304,-15.7035872132696,251.1245897930721,-22.025410206927887,244.80276679941434,-28.347233200585634,1.0,1.0,26022.012520719443,26022.012520719443,275.6239718630585,2.473971863058523,275.6239718630585,275.6239718630585,76770.16091280055,76772.57294066277,-2.4120278622140177,0.0,8546.071908451686,8546.071908451686,0.8837155496217279,3971.747285513903,275.6239718630585,2.473971863058523,1.0,0.002,0.12339082493026848,0.004935695118738903,0.00019059564206572229,0.0018094043586348006,0.09529782103286114,0.09529782103286114,0.0,7.005229729628581e-13,0.9997853397051804,0.9997853397051804,0.0,0.09212777822435844,1.97804221059607e-05,0.0,0.0,0.0,1600126.5665633627,266.6405963704415,0.0,1.0,1284412.5290323494,2598.5144241656144,,,,,,,,,,,,,,,,,,,3.0,15335.0388395156,1543.187161451378,0.3703745825825903,6.173730061729009,2.919150682777164
3614.0,-30.111544546651967,5.097201899305496,35.03330047915978,24.34631207669156,5.017360676480705,-26.598654024330486,-40.09540543248875,1.5044701538272374,-6.509453795071067,-6.509453795033397,40.06604093028161,41374.89588124987,25788.868549385552,25788.868549385552,67163.76443063542,76778.90507086735,76772.24536928594,25788.868549385552,102561.1139186715,102561.1139186715,102561.1139186715,129879.89175170445,125308.58575663349,4571.305995070963,0.0,90732.8895713406,55329.27924380577,39337.34480837202,27318.777833032953,66656.12264140497,20734.718272702245,1543.186820388822,0.0,0.878757359099101,2.727795939382754,0.001494314320929203,1.0,1.0,-6.509453795071067,334266.5765946378,1557382.6934080143,4.659103848413294,1557382.6934080143,4.659103848413294,0.7589914307085333,0.09214728789479117,3.951981981433086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951981981433086,1.2847058742369692,1.2850023641532387,3.0761764701825647,6518.048809258948,15335.0055268468,6454.189810944089,0.00031731943424951313,22958.831795695238,2341.1493013103595,19292.00525929403,1967.2370543757584,0.8402868852809516,0.8402868852809516,35680.924124532125,35405.22815468563,1.0097430455451664,0.8,4306.3095370549745,4273.035954225843,1.0097430455451664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.596309877528,4632.441516551485,6.2073103199154795,5.097201899305496,-3.6930240639147733,8.79022596322027,2.9192157093742086,3.5,0.8340616312497738,0.6,0.00023077226270152288,1.0001539145157123,0.00023073674896654866,199.01437021765423,0.0,7.0918769054622795e-06,20.0983791500801,0.15551068906892082,7.800854618929128e-05,0.0001527637165122316,0.0006037194550730913,0.09214728791025771,0.09214728791025771,0.09214728791025771,0.09212766570533366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486838.88267684676,595.941481762728,0.0,0.09214728791025771,0.09214728789479117,0.09214728789479117,0.3703739230068278,0.3703739230068278,0.5,10.178221974015404,-3.7687186704715714e-11,-3.7687186704715714e-11,-3.7687186704715714e-11,-3.7687186704715714e-11,-3.7687186704715714e-11,-3.7687186704715714e-11,27318.777833032953,20734.718272702245,0.7589914307085333,1.0076158313612307,0.6207216117840749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452154958278813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.072686239764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6065213347725,260.6065213347725,-12.543478665227497,244.80133660217524,276.41170606737165,125503.52736879453,125637.77268015264,-134.2453113581289,0.0,nan,276.41170606737165,3.2617060673716765,270.0896321743507,-3.06036782564928,263.7675582813419,-9.382441718658072,257.4454843882054,-15.70451561179459,251.12341049518986,-22.02658950481012,244.80133660217524,-28.348663397824737,1.0,1.0,26022.012520719443,26022.012520719443,275.6238833675479,2.4738833675478986,275.6238833675479,275.6238833675479,76769.84982013653,76772.24536928594,-2.3955491494125454,0.0,8546.071908451686,8546.071908451686,0.8837158894424444,3971.741891340251,275.6238833675479,2.4738833675478986,1.0,0.002,0.12341053929520833,0.004935602879471532,0.00019062607420482214,0.0018093739269873076,0.09531303710241107,0.09531303710241107,0.0,1.1921297282668775e-12,0.9997860559538233,0.9997860559538233,0.0,0.09212757353117475,1.9714363616420415e-05,0.0,0.0,0.0,1600126.507753843,266.6405462049289,0.0,1.0,1284412.700275945,2598.513731069664,,,,,,,,,,,,,,,,,,,3.0,15335.0055268468,1543.186820388822,0.3703739230068278,6.173730061729009,2.9192157093742086
3615.0,-30.113016981401998,5.096879131872707,35.033279705162876,24.34615606851878,5.017257029438908,-26.599989580271114,-40.09669631542636,1.5042296280954457,-6.5095041668798785,-6.509504166872046,40.0660014281241,41373.84544197135,25788.7320893786,25788.7320893786,67162.57753134996,76778.5855766948,76771.92236928348,25788.7320893786,102560.65445866209,102560.65445866209,102560.65445866209,129879.39374993902,125308.36197217184,4571.031777767178,0.0,90733.09351558822,55328.750860936314,39338.15850516878,27318.73929127693,66656.8977964457,20734.685394320597,1543.1865761396282,0.0,0.8787572367205828,2.727790818428514,0.001494314320929203,1.0,1.0,-6.5095041668798785,334265.91191671806,1557380.9878309462,4.659108010448178,1557380.9878309462,4.659108010448178,0.7589912979967319,0.09214701880032143,3.9519764993960305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9519764993960305,1.284707072636423,1.2850035172021423,3.076169333516587,6518.033687520117,15334.972261794523,6454.184583515599,0.00031732236236715607,22958.915248978505,2341.1578111769572,19291.989634160454,1967.2354610555547,0.8402831503556685,0.8402831503556685,35680.88452836468,35405.22815468563,1.0097416448685392,0.8,4306.304758217047,4273.035954225843,1.0097416448685392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.651670370657,4632.441516551485,6.2071947627508,5.096879131872707,-3.6931051049567567,8.789984236829463,2.919280541160093,3.5,0.8340801546171693,0.6,0.00023073674896654866,1.000153404761551,0.00023070135827969228,199.01558726270846,0.0,7.067743599971242e-06,20.029985362318502,0.15551775681252078,7.799714199546728e-05,0.00015273960697108138,0.0006036233372766997,0.09214701880226407,0.09214701880226407,0.09214701880226407,0.09212746534042231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486841.5184747888,595.9406233699974,0.0,0.09214701880226407,0.09214701880032143,0.09214701880032143,0.3703732657029628,0.3703732657029628,0.5,10.177635368504909,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,27318.73929127693,20734.685394320597,0.7589912979967319,1.00758630766839,0.6206986344956711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521638167433708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.00429245201,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6057210964635,260.6057210964635,-12.544278903536451,244.79991116889235,276.4115310240362,125508.47258734379,125642.26472316522,-133.7921358214384,0.0,nan,276.4115310240362,3.2615310240362305,270.0892070530259,-3.060792946974061,263.76688308201716,-9.383116917982818,257.4445591109094,-15.705440889090596,251.12223513990034,-22.027764860099637,244.79991116889235,-28.350088831107627,1.0,1.0,26022.012520719443,26022.012520719443,275.6237952005671,2.4737952005671104,275.6237952005671,275.6237952005671,76769.53536457458,76771.92236928348,-2.387004708900349,0.0,8546.071908451686,8546.071908451686,0.8837162365250634,3971.7363818930107,275.6237952005671,2.4737952005671104,1.0,0.002,0.12343018479733066,0.004935510886473943,0.00019065639988787622,0.0018093435994140134,0.09532819994393811,0.09532819994393811,0.0,-6.981104062886434e-13,0.9997868026180783,0.9997868026180783,0.0,0.09212737329716131,1.964550316011956e-05,0.0,0.0,0.0,1600126.4487024439,266.6404958331201,0.0,1.0,1284412.872223699,2598.513035123943,,,,,,,,,,,,,,,,,,,3.0,15334.972261794523,1543.1865761396282,0.3703732657029628,6.173730061729009,2.919280541160093
3616.0,-30.11448463251396,5.096557505291902,35.033259001342614,24.345999780949228,5.017156424371626,-26.60132052683436,-40.097982762940205,1.5039923180964523,-6.509553850249517,-6.509553850255519,40.06596190538542,41372.806227990535,25788.595186974584,25788.595186974584,67161.40141496512,76778.27003564211,76771.59962612535,25788.595186974584,102560.19481309992,102560.19481309992,102560.19481309992,129878.89454246828,125308.13606218483,4570.75848028344,0.0,90733.30383266303,55328.23615591799,39338.964085272266,27318.699729368345,66657.6638146406,20734.651827598747,1543.186265153387,0.0,0.8787571181431268,2.727785767470607,0.001494314320929203,1.0,1.0,-6.509553850249517,334265.2563240726,1557379.2813666528,4.659112043211461,1557379.2813666528,4.659112043211461,0.7589911684306275,0.09214675020981306,3.9519718976119234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9519718976119234,1.28470825574215,1.285004655111795,3.076162918661209,6518.020095211333,15334.93904586681,6454.178276215757,0.0003173248931887393,22958.99520122875,2341.165964037541,19291.97078121914,1967.2335385905628,0.8402794030022118,0.8402794030022118,35680.85129016168,35405.22815468563,1.0097404690991352,0.8,4306.3007467180705,4273.035954225843,1.0097404690991352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.706862328279,4632.441516551485,6.207079353974631,5.096557505291902,-3.6931854576224024,8.789742962914305,2.9193451761500437,3.5,0.8340986217571553,0.6,0.00023070135827969228,1.0001529081851714,0.0002306660875468649,199.0168003669178,0.0,7.04329832835375e-06,19.960707462554527,0.15552480011084913,7.798577851944824e-05,0.00015271557976024403,0.0006035276795399966,0.09214675022347966,0.09214675022347966,0.09214675022347966,0.09212726375398521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486844.1444767454,595.9397681575829,0.0,0.09214675022347966,0.09214675020981306,0.09214675020981306,0.3703726110463352,0.3703726110463352,0.5,10.177050775839916,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,27318.699729368345,20734.651827598747,0.7589911684306275,1.007557084534575,0.6206759112206309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521726458675863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.93501455224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6049237872634,260.6049237872634,-12.545076212736603,244.7984904873431,276.4113570871879,125513.45781192314,125646.76022448314,-133.30241255997123,0.0,nan,276.4113570871879,3.261357087187946,270.08878376722913,-3.061216232770846,263.76621044730365,-9.383789552696328,257.44363712723015,-15.70636287276983,251.1210638072861,-22.02893619271387,244.7984904873431,-28.35150951265689,1.0,1.0,26022.012520719443,26022.012520719443,275.6237077520955,2.4737077520955495,275.6237077520955,275.6237077520955,76769.22966484391,76771.59962612535,-2.369961281438009,0.0,8546.071908451686,8546.071908451686,0.8837165278764267,3971.731757099983,275.6237077520955,2.4737077520955495,1.0,0.002,0.12344976278407847,0.0049354193135409796,0.00019068662154688416,0.001809313379293711,0.09534331077344207,0.09534331077344207,0.0,8.405949547540814e-13,0.9997875347116687,0.9997875347116687,0.0,0.09212717222396094,1.957798585212005e-05,0.0,0.0,0.0,1600126.3904580723,266.64044614975046,0.0,1.0,1284413.0418213706,2598.5123486902808,,,,,,,,,,,,,,,,,,,3.0,15334.93904586681,1543.186265153387,0.3703726110463352,6.173730061729009,2.9193451761500437
3617.0,-30.115947340869585,5.096237004226137,35.03323837851756,24.34584345845508,5.017052580877858,-26.60264734867366,-40.099264740105696,1.5037525883054232,-6.509603878162636,-6.50960387817809,40.06592283524342,41371.76337649209,25788.460125355054,25788.460125355054,67160.22350184714,76777.95492576848,76771.28061947128,25788.460125355054,102559.74074482633,102559.74074482633,102559.74074482633,129878.40284732485,125307.91664534374,4570.486201981113,0.0,90733.50909939414,55327.71229180509,39339.774230654504,27318.662102498514,66658.43633315302,20734.619645985174,1543.186053489445,0.0,0.8787569959832472,2.7277806814928893,0.001494314320929203,1.0,1.0,-6.509603878162636,334264.59618606075,1557377.5944455678,4.659116197812015,1557377.5944455678,4.659116197812015,0.7589910358051108,0.09214648336206235,3.951966663906173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951966663906173,1.2847094499209635,1.2850058042511188,3.076155985424799,6518.005404515346,15334.905876690153,6454.172784043111,0.0003173277116871307,22959.077546902183,2341.1743609593677,19291.95436474757,1967.2318645763405,0.8402756742006209,0.8402756742006209,35680.81348764563,35405.22815468563,1.0097391318718885,0.8,4306.2961843548655,4273.035954225843,1.0097391318718885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.761888322721,4632.441516551485,6.206964639257792,5.096237004226137,-3.6932659062946387,8.789502910520776,2.9194096173512887,3.5,0.8341170335289396,0.6,0.0002306660875468649,1.0001523950116833,0.00023063094054198645,199.01800939863176,0.0,7.0194683939030365e-06,19.893173428321205,0.15553181957924303,7.797445605364774e-05,0.00015269163149321714,0.0006034322375186401,0.09214648336968446,0.09214648336968446,0.09214648336968446,0.09212706653881567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486846.7626092918,595.9389155226568,0.0,0.09214648336968446,0.09214648336206235,0.09214648336206235,0.37037195887354035,0.37037195887354035,0.5,10.176468270838791,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,27318.662102498514,20734.619645985174,0.7589910358051108,1.007527736867187,0.6206530733742335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521814464098663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.867480518005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60412902957165,260.60412902957165,-12.545870970428325,244.79707451786769,276.41118354128497,125518.36213175193,125651.23795746728,-132.8758257153242,0.0,nan,276.41118354128497,3.2611835412849928,270.08836173661456,-3.0616382633854187,263.7655399319675,-9.384460068032467,257.44271812716886,-15.707281872831118,251.1198963225263,-22.030103677473676,244.79707451786769,-28.352925482132292,1.0,1.0,26022.012520719443,26022.012520719443,275.6236203963038,2.4736203963038292,275.6236203963038,275.6236203963038,76768.91471775674,76771.28061947128,-2.3659017145400867,0.0,8546.071908451686,8546.071908451686,0.8837168592363913,3971.7264972257035,275.6236203963038,2.4736203963038292,1.0,0.002,0.12346927095732813,0.004935327965815913,0.0001907167352272851,0.0018092832648502813,0.09535836761364254,0.09535836761364254,0.0,7.756642550482695e-14,0.9997882917197436,0.9997882917197436,0.0,0.0921269751885381,1.950817352425778e-05,0.0,0.0,0.0,1600126.3318097556,266.64039612183734,0.0,1.0,1284413.2125951105,2598.5116574968197,,,,,,,,,,,,,,,,,,,3.0,15334.905876690153,1543.186053489445,0.37037195887354035,6.173730061729009,2.9194096173512887
3618.0,-30.117405238537945,5.095917638760516,35.03321781884255,24.345686891488754,5.0169516685377085,-26.603969547785375,-40.10054221199823,1.5035159775809437,-6.509652876199311,-6.5096528761878805,40.065883412080396,41370.731587322,25788.323853405174,25788.323853405174,67159.05544072717,76777.64371471577,76770.95817690999,25788.323853405174,102559.28203031517,102559.28203031517,102559.28203031517,129877.90385100775,125307.68907050246,4570.2147805053,0.0,90733.7205386253,55327.20179980514,39340.57637646685,27318.621820692577,66659.19819715942,20734.585612707742,1543.1856892121114,0.0,0.8787568807335572,2.7277757002224767,0.001494314320929203,1.0,1.0,-6.509652876199311,334263.9496386568,1557375.892283354,4.65912011740092,1557375.892283354,4.65912011740092,0.7589909091608078,0.09214621639182763,3.9519622849277347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9519622849277347,1.2847106292567403,1.2850069387028609,3.076149753049146,6517.992198859201,15334.872757611678,6454.166244512959,0.00031733014448905256,22959.1564890869,2341.1824108219325,19291.934817654317,1967.22987132755,0.8402719336324175,0.8402719336324176,35680.78185872899,35405.22815468563,1.0097380130299896,0.8,4306.2923670797045,4273.035954225843,1.0097380130299896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.816746031353,4632.441516551485,6.206849887672655,5.095917638760516,-3.6933454090729385,8.789263047833455,2.9194738620386027,3.5,0.8341353891538865,0.6,0.00023063094054198645,1.000151895581118,0.00023059591404161968,199.01921446688527,0.0,6.9948869472310874e-06,19.823509608452902,0.15553881446619025,7.796317489037174e-05,0.0001526677656516147,0.0006033372519793672,0.09214621640475579,0.09214621640475579,0.09214621640475579,0.09212686447364948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486849.3696492178,595.9380664731385,0.0,0.09214621640475579,0.09214621639182763,0.09214621639182763,0.3703713095037343,0.3703713095037343,0.5,10.17588771428875,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,27318.621820692577,20734.585612707742,0.7589909091608078,1.007498698710556,0.6206305012094332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521902174150718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.79781669814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6033370633041,260.6033370633041,-12.546662936695895,244.79566326132482,276.41101086528926,125523.30693611733,125655.71606801634,-132.40913189899976,0.0,nan,276.41101086528926,3.261010865289279,270.0879413444957,-3.062058655504302,263.7648718237448,-9.385128176255193,257.4418023028727,-15.708197697127275,251.1187327820974,-22.03126721790258,244.79566326132482,-28.35433673867516,1.0,1.0,26022.012520719443,26022.012520719443,275.62353366837965,2.473533668379673,275.62353366837965,275.62353366837965,76768.60861171447,76770.95817690999,-2.349565195516334,0.0,8546.071908451686,8546.071908451686,0.8837171364812234,3971.7220963523732,275.62353366837965,2.473533668379673,1.0,0.002,0.12348871371402836,0.004935237086453664,0.00019074674825964475,0.0018092532525466627,0.09537337412982237,0.09537337412982237,0.0,8.063072778896618e-13,0.9997890010377263,0.9997890010377263,0.0,0.0921267736357915,1.9442756036125548e-05,0.0,0.0,0.0,1600126.2743687404,266.64034712380067,0.0,1.0,1284413.379853256,2598.5109805327183,,,,,,,,,,,,,,,,,,,3.0,15334.872757611678,1543.1856892121114,0.3703713095037343,6.173730061729009,2.9194738620386027
3619.0,-30.11885825626045,5.095599395680785,35.03319733396861,24.345530184824042,5.01684957628928,-26.605287473026536,-40.1018152833916,1.5032787925333557,-6.509702099690344,-6.509702099697073,40.06584445145609,41369.70098801324,25788.189167112258,25788.189167112258,67157.8901551255,76777.33407953639,76770.64001500519,25788.189167112258,102558.82918211745,102558.82918211745,102558.82918211745,129877.41261949002,125307.46827051335,4569.944348976665,0.0,90733.93066738185,55326.68959122829,39341.37897350395,27318.583437372567,66659.96241087653,20734.55294482154,1543.185419755958,0.0,0.8787567625077137,2.7277706960390273,0.001494314320929203,1.0,1.0,-6.509702099690344,334263.3001172898,1557374.2100935695,4.659124138208118,1557374.2100935695,4.659124138208118,0.7589907797509041,0.0921459510524574,3.9519577692694865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9519577692694865,1.2847118110321716,1.285008075749559,3.0761434084538997,6517.978755423205,15334.839686150359,6454.159899548159,0.00031733264064208894,22959.2358938982,2341.1905078592795,19291.915852129925,1967.227937382279,0.8402682014891042,0.8402682014891042,35680.74924258062,35405.22815468563,1.0097368592659963,0.8,4306.288430656133,4273.035954225843,1.0097368592659963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.8714396581545,4632.441516551485,6.206735765868607,5.095599395680785,-3.693424917221645,8.78902431290243,2.9195379151301837,3.5,0.8341536900371953,0.6,0.00023059591404161968,1.0001513889162845,0.00023056100966022973,199.02041551430273,0.0,6.970946588518635e-06,19.755662631861814,0.15554578541277878,7.795193408841355e-05,0.00015264397995320614,0.0006032425625082888,0.09214595105962045,0.09214595105962045,0.09214595105962045,0.09212666698347627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486851.9691255236,595.9372199022663,0.0,0.09214595105962045,0.0921459510524574,0.0921459510524574,0.3703706623986226,0.3703706623986226,0.5,10.175309191904233,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27318.583437372567,20734.55294482154,0.7589907797509041,1.0074696673421424,0.6206079255343712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521989596741334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.72996972155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60254771725124,260.60254771725124,-12.547452282748736,244.79425669297532,276.41083874152486,125528.2114170841,125660.1824705744,-131.97105349029374,0.0,nan,276.41083874152486,3.2608387415248785,270.087522331837,-3.0624776681629555,263.7642059221466,-9.385794077853404,257.4408895123581,-15.709110487641851,251.1175731026657,-22.03242689733429,244.79425669297532,-28.355743307024653,1.0,1.0,26022.012520719443,26022.012520719443,275.6234472158478,2.473447215847841,275.6234472158478,275.6234472158478,76768.29914576195,76770.64001500519,-2.340869243242196,0.0,8546.071908451686,8546.071908451686,0.8837174223795708,3971.717558115834,275.6234472158478,2.473447215847841,1.0,0.002,0.12350808842345287,0.00493514644892276,0.0001907766560883945,0.0018092233439860519,0.09538832804419725,0.09538832804419725,0.0,7.444652533328266e-14,0.9997897388940438,0.9997897388940438,0.0,0.09212657634287973,1.937470957767862e-05,0.0,0.0,0.0,1600126.2166633864,266.64029790030963,0.0,1.0,1284413.547880959,2598.5103004541534,,,,,,,,,,,,,,,,,,,3.0,15334.839686150359,1543.185419755958,0.3703706623986226,6.173730061729009,2.9195379151301837
3620.0,-30.120308000911372,5.095281987487495,35.033176741596534,24.34530163826423,5.016672031900284,-26.606609997628837,-40.103092685434945,1.5029740285283617,-6.509766655518149,-6.509766655553601,40.06580037945751,41368.72429012454,25788.088982347723,25788.088982347723,67156.81327247227,76777.07975977797,76770.20255579865,25788.088982347723,102558.29153814637,102558.29153814637,102558.29153814637,129876.82745757622,125307.15351045801,4569.673947118202,0.0,90734.17227554094,55326.20788523908,39342.18265589096,27318.535919429847,66660.7185753208,20734.512748842986,1543.1850804163075,0.0,0.8787565807778046,2.72776413314282,0.001494314320929203,1.0,1.0,-6.509766655518149,334262.4482818263,1557372.307213162,4.659130318761074,1557372.307213162,4.659130318761074,0.7589906285605853,0.09214568628846945,3.951955359094698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951955359094698,1.2847133086638987,1.2850095288821939,3.0761379464533842,6517.9671820995345,15334.806663854035,6454.152228930097,0.00031733465067971243,22959.31103238121,2341.1981698522136,19291.89292413922,1967.2255993778938,0.840264452924151,0.840264452924151,35680.73183412586,35405.22815468563,1.0097362434592332,0.8,4306.286329640068,4273.035954225843,1.0097362434592332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.925967419759,4632.441516551485,6.206630198603111,5.095281987487495,-3.693515942427601,8.788797929915097,2.9196017745323988,3.5,0.8341719355806854,0.6,0.00023056100966022973,1.0001510496682724,0.00023052618875589006,199.02161386899994,0.0,6.946684487496917e-06,19.686903837566263,0.15555273209726628,7.794065655428802e-05,0.00015262035310594172,0.0006031488223639515,0.09214568629112786,0.09214568629112786,0.09214568629112786,0.09212640602051297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486854.5433479401,595.9363812854541,0.0,0.09214568629112786,0.09214568628846945,0.09214568628846945,0.370370017920436,0.370370017920436,0.5,10.174730783763374,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,27318.535919429847,20734.512748842986,0.7589906285605853,1.0074420844502436,0.620586233905977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522076727707431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.661210927254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6017539533002,260.6017539533002,-12.548246046699774,244.79285383983964,276.41065406675574,125532.31304095904,125665.02272546051,-132.70968450144875,0.0,nan,276.41065406675574,3.2606540667557624,270.08709402139124,-3.0629059786087396,263.76353397602793,-9.386466023972048,257.43997393058214,-15.710026069417836,251.11641388520468,-22.0335861147953,244.79285383983964,-28.35714616016034,1.0,1.0,26022.012520719443,26022.012520719443,275.6233314716545,2.4733314716545465,275.6233314716545,275.6233314716545,76767.86966088513,76770.20255579865,-2.3328949135175208,0.0,8546.071908451686,8546.071908451686,0.8837175749741341,3971.7151358901715,275.6233314716545,2.4733314716545465,1.0,0.002,0.12352746212689808,0.004935053014208672,0.00019080655634415655,0.001809193443685095,0.09540327817207828,0.09540327817207828,0.0,2.9251340932789915e-14,0.999789749208722,0.999789749208722,0.0,0.09212631258501444,1.9373703455006023e-05,0.0,0.0,0.0,1600126.1409836782,266.6402333444818,0.0,1.0,1284413.7682465569,2598.5094085425862,,,,,,,,,,,,,,,,,,,3.0,15334.806663854035,1543.1850804163075,0.370370017920436,6.173730061729009,2.9196017745323988
3621.0,-30.121750839151243,5.094966018536745,35.033155879761864,24.34518956523391,5.016615543832604,-26.607914200791107,-40.10435227593405,1.5027789052316392,-6.5097980517013525,-6.509798051691808,40.06575141809124,41367.66839413697,25787.916272398008,25787.916272398008,67155.58466653498,76776.74040598772,76769.79723235319,25787.916272398008,102557.7135047512,102557.7135047512,102557.7135047512,129876.15435986171,125306.75236323787,4569.401996623839,0.0,90734.36206891807,55325.67921820254,39342.98094523948,27318.44085511051,66661.42180034998,20734.440141134088,1543.1816835367254,0.0,0.8787565969448762,2.727760941338048,0.001494314320929203,1.0,1.0,-6.5097980517013525,334262.0339994421,1557370.1932286,4.6591297689261335,1557370.1932286,4.6591297689261335,0.7589906119131706,0.09214539632950693,3.9519495152253126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9519495152253126,1.2847142932716222,1.285010468979699,3.0761310401251736,6517.952548418793,15334.77365869432,6454.146774747088,0.0003173374589688238,22959.393008274557,2341.2065290669657,19291.87662122121,1967.2239369429124,0.8402607427064132,0.8402607427064133,35680.68962442494,35405.22815468563,1.0097347503333793,0.8,4306.281235376338,4273.035954225843,1.0097347503333793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.980256863289,4632.441516551485,6.206507535096215,5.094966018536745,-3.6935816601030713,8.788547678639816,2.919665355386891,3.5,0.8341901015391118,0.6,0.00023052618875589006,1.0001503318135716,0.00023049153854488768,199.02280652753558,0.0,6.930112578059028e-06,19.639939046219283,0.15555966220984432,7.792953774626408e-05,0.000152596651009626,0.0006030542609824977,0.09214539633853618,0.09214539633853618,0.09214539633853618,0.09212609712705438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486857.09667329286,595.9355492179162,0.0,0.09214539633853618,0.09214539632950693,0.09214539632950693,0.37036936839057505,0.37036936839057505,0.5,10.174151808411871,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27318.44085511051,20734.440141134088,0.7589906119131706,1.007413026197746,0.6205638475283733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522163663397674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.614246135905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6009682076832,260.6009682076832,-12.549031792316782,244.7914563198742,276.4104800954872,125537.75316980628,125669.1222676074,-131.36909780109673,0.0,nan,276.4104800954872,3.260480095487196,270.0866753403933,-3.0633246596066783,263.76287058525486,-9.387129414745118,257.43906583010073,-15.710934169899247,251.11526107498892,-22.034738925011055,244.7914563198742,-28.35854368012579,1.0,1.0,26022.012520719443,26022.012520719443,275.62325264747574,2.4732526474757606,275.62325264747574,275.62325264747574,76767.67158364215,76769.79723235319,-2.1256487110367743,0.0,8546.071908451686,8546.071908451686,0.8837179449649574,3971.7092628014393,275.62325264747574,2.4732526474757606,1.0,0.002,0.12354684872371745,0.004934965590545653,0.00019083648951434776,0.0018091635110509638,0.09541824475717388,0.09541824475717388,0.0,5.653116863513219e-13,0.9997896086303704,0.9997896086303704,0.0,0.0921260097333681,1.938659613883066e-05,0.0,0.0,0.0,1600126.1041774682,266.6402019482986,0.0,1.0,1284413.8754194747,2598.5089747691904,,,,,,,,,,,,,,,,,,,3.0,15334.77365869432,1543.1816835367254,0.37036936839057505,6.173730061729009,2.919665355386891
3622.0,-30.123189448553166,5.094651071420264,35.033135357663035,24.345050390716665,5.016527818925078,-26.609217721737274,-40.10561549859119,1.5025560919508527,-6.509851286077264,-6.509851286074029,40.06571949902337,41366.64714618944,25787.7936518812,25787.7936518812,67154.44079807063,76776.42131798861,76769.56487727078,25787.7936518812,102557.35852915197,102557.35852915197,102557.35852915197,129875.79463826866,125306.66081306795,4569.133825200714,0.0,90734.55870250023,55325.172497397034,39343.762450114664,27318.436109116697,66662.19855923136,20734.43155445593,1543.183116357092,0.0,0.878756430283657,2.7277555294214473,0.001494314320929203,1.0,1.0,-6.509851286077264,334261.3315562404,1557368.8150728177,4.659135437000993,1557368.8150728177,4.659135437000993,0.7589904294534797,0.0921451415241439,3.9519438583508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9519438583508,1.284715407051011,1.285011538497879,3.076123970072295,6517.937567825126,15334.740743568216,6454.141614446533,0.0003173403603575005,22959.475628878237,2341.2149540238756,19291.861196737525,1967.2223640833033,0.8402570471806587,0.8402570471806587,35680.648765357924,35405.22815468563,1.0097333049852666,0.8,4306.276304119811,4273.035954225843,1.0097333049852666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.034464852615,4632.441516551485,6.2063970515815985,5.094651071420264,-3.693663722473134,8.788314793893399,2.9197288413992277,3.5,0.8342082403997794,0.6,0.00023049153854488768,1.0001498929405972,0.00023045699466827565,199.02399570306127,0.0,6.89618224046562e-06,19.543780469479568,0.1555665583920848,7.791838834884148e-05,0.0001525731501960462,0.0006029605238664989,0.0921451415255869,0.0921451415255869,0.0921451415255869,0.09212598241282993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486859.712135221,595.9346977923736,0.0,0.0921451415255869,0.0921451415241439,0.0921451415241439,0.3703687110778206,0.3703687110778206,0.5,10.173577033644147,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,27318.436109116697,20734.43155445593,0.7589904294534797,1.0073841284787795,0.6205412968705786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452225018592403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.51808755917,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6001865672476,260.6001865672476,-12.549813432752387,244.79006360987017,276.41030952461574,125542.74533355878,125673.42808590524,-130.68275234646902,0.0,nan,276.41030952461574,3.2603095246157636,270.08626034170055,-3.0637396582994256,263.76221115872244,-9.38778884127754,257.4381619757603,-15.711838024239682,251.11411279281631,-22.035887207183663,244.79006360987017,-28.359936390129803,1.0,1.0,26022.012520719443,26022.012520719443,275.6231722245694,2.473172224569396,275.6231722245694,275.6231722245694,76767.38659921783,76769.56487727078,-2.1782780529465526,0.0,8546.071908451686,8546.071908451686,0.8837183031165619,3971.703577642554,275.6231722245694,2.473172224569396,1.0,0.002,0.12356609872174978,0.004934874744927233,0.00019086620311633808,0.0018091337963001479,0.09543310155816903,0.09543310155816903,0.0,-5.835141397847465e-13,0.9997910904631534,0.9997910904631534,0.0,0.09212589152530543,1.92499988384735e-05,0.0,0.0,0.0,1600126.04176999,266.6401487139227,0.0,1.0,1284414.057138452,2598.508239277129,,,,,,,,,,,,,,,,,,,3.0,15334.740743568216,1543.183116357092,0.3703687110778206,6.173730061729009,2.9197288413992277
