time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3623.0,-30.12462322449283,5.094337229486323,35.0331150006025,24.34490213580432,5.016431886510466,-26.61051771338788,-40.10687061874194,1.5023263749486573,-6.509899635524619,-6.509899635489217,40.06568321775141,41365.62060177725,25787.661029877338,25787.661029877338,67153.2816316546,76776.1119453785,76769.28344128732,25787.661029877338,102556.94447116466,102556.94447116466,102556.94447116466,129875.35181551546,125306.48527590034,4568.866539615113,0.0,90734.76230380642,55324.65756847544,39344.56081703442,27318.407344350788,66662.96816138522,20734.405920183654,1543.1832802094411,0.0,0.8787563066077049,2.7277506141241297,0.001494314320929203,1.0,1.0,-6.509899635524619,334260.6935721103,1557367.248574212,4.6591396431666885,1557367.248574212,4.6591396431666885,0.7589902902766164,0.0921448808474877,3.9519388894682965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9519388894682965,1.2847165529055644,1.2850126402351554,3.0761173587515778,6517.923559229864,15334.707865065226,6454.1357704513375,0.0003173430093826843,22959.556015810278,2341.223151209667,19291.843728644806,1967.2205828335677,0.8402533444183401,0.8402533444183401,35680.61287558215,35405.22815468563,1.00973203542114,0.8,4306.271972604093,4273.035954225843,1.00973203542114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.088485923288,4632.441516551485,6.206284443097041,5.094337229486323,-3.6937419386507515,8.788079168137074,2.919792109049984,3.5,0.834226316871424,0.6,0.00023045699466827565,1.0001493910488803,0.00023042257159861884,199.0251808956676,0.0,6.875060350400618e-06,19.48392103303535,0.1555734334524352,7.790731192599073e-05,0.00015254968274228491,0.0006028670238052864,0.09214488085406287,0.09214488085406287,0.09214488085406287,0.09212581322178492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486862.29328394914,595.9338573013142,0.0,0.09214488085406287,0.0921448808474877,0.0921448808474877,0.37036806509335585,0.37036806509335585,0.5,10.173005004551444,-3.5413449950283393e-11,-3.5413449950283393e-11,-3.5413449950283393e-11,-3.5413449950283393e-11,-3.5413449950283393e-11,-3.5413449950283393e-11,27318.407344350788,20734.405920183654,0.7589902902766164,1.0073551100977438,0.6205187339038775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522336455840852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.45822812272,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5994079788398,260.5994079788398,-12.550592021160185,244.7886755955408,276.410140362133,125547.62470011161,125677.79717890026,-130.17247878864478,0.0,nan,276.410140362133,3.260140362133029,270.0858474088558,-3.064152591144193,263.7615544554977,-9.388445544502304,257.4372615021552,-15.712738497844782,251.11296854885634,-22.037031451143633,244.7886755955408,-28.361324404459168,1.0,1.0,26022.012520719443,26022.012520719443,275.62309094353526,2.473090943535283,275.62309094353526,275.62309094353526,76767.08233658993,76769.28344128732,-2.2011046973930206,0.0,8546.071908451686,8546.071908451686,0.8837186177095184,3971.698583915638,275.62309094353526,2.473090943535283,1.0,0.002,0.12358525590752739,0.004934785188758343,0.00019089577526619627,0.0018091042247779362,0.09544788763309814,0.09544788763309814,0.0,4.4132666271456955e-14,0.999792097121949,0.999792097121949,0.0,0.09212572366156185,1.9157185925854305e-05,0.0,0.0,0.0,1600125.9850891535,266.64010036447536,0.0,1.0,1284414.2221823616,2598.5075712762387,,,,,,,,,,,,,,,,,,,3.0,15334.707865065226,1543.1832802094411,0.37036806509335585,6.173730061729009,2.919792109049984
3624.0,-30.12605328319859,5.0940245142240155,35.03309475645707,24.344758281391137,5.016337959119201,-26.611814158961536,-40.10812514517454,1.5020988345239217,-6.509946331404706,-6.509946331394492,40.06564576230267,41364.60063851495,25787.525829169797,25787.525829169797,67152.12646768475,76775.79931624705,76768.98792614226,25787.525829169797,102556.51375531206,102556.51375531206,102556.51375531206,129874.88584663768,125306.28560147101,4568.600245166671,0.0,90734.9596318844,55324.14650698037,39345.34791656004,27318.37209132563,66663.72000788567,20734.375695097864,1543.1830944431922,0.0,0.8787561963337708,2.727745866938268,0.001494314320929203,1.0,1.0,-6.509946331404706,334260.0774081597,1557365.631379122,4.659143393536188,1557365.631379122,4.659143393536188,0.7589901633150984,0.09214461924219677,3.9519332589700027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9519332589700027,1.2847176883313924,1.2850137316964352,3.0761102574238106,6517.908512368461,15334.67503543895,6454.130699216498,0.00031734593048627973,22959.63865936662,2341.231578507097,19291.828570384503,1967.2190371211886,0.840249659700729,0.840249659700729,35680.57220700621,35405.22815468563,1.009730596812229,0.8,4306.2670643378215,4273.035954225843,1.009730596812229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.142343002711,4632.441516551485,6.206171461874507,5.0940245142240155,-3.6938187360003414,8.787843250224357,2.919855185185612,3.5,0.8342443386244606,0.6,0.00023042257159861884,1.000149005454809,0.0002303882424937634,199.02636302794366,0.0,6.851057665429148e-06,19.415897423826205,0.15558028451010064,7.789624219739398e-05,0.00015252632940122488,0.0006027738740293148,0.09214461925187747,0.09214461925187747,0.09214461925187747,0.0921256302418017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486864.8573901667,595.933022288913,0.0,0.09214461925187747,0.09214461924219677,0.09214461924219677,0.37036742464369504,0.37036742464369504,0.5,10.17243533491722,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,27318.37209132563,20734.375695097864,0.7589901633150984,1.0073264207239156,0.6204964354467756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522422436881055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.39020451351,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.598632407745,260.598632407745,-12.551367592254962,244.78729208342085,276.4099727320663,125552.47400259764,125682.14201060789,-129.66800801024203,0.0,nan,276.4099727320663,3.2599727320663305,270.08543660236785,-3.064563397632128,263.7609004726311,-9.389099527368899,257.4363643428444,-15.713635657155578,251.11182821313946,-22.038171786860516,244.78729208342085,-28.362707916579126,1.0,1.0,26022.012520719443,26022.012520719443,275.6230096685686,2.4730096685686362,275.6230096685686,275.6230096685686,76766.78428496359,76768.98792614226,-2.2036411786684766,0.0,8546.071908451686,8546.071908451686,0.8837189741910298,3971.692925264853,275.6230096685686,2.4730096685686362,1.0,0.002,0.12360433380827744,0.004934696268694781,0.0001909252255915968,0.0018090747748537262,0.0954626127957984,0.0954626127957984,0.0,4.453230319223511e-13,0.9997929569800786,0.9997929569800786,0.0,0.09212554134195937,1.9077900237408298e-05,0.0,0.0,0.0,1600125.9303467886,266.64005366859527,0.0,1.0,1284414.3815816743,2598.5069261216104,,,,,,,,,,,,,,,,,,,3.0,15334.67503543895,1543.1830944431922,0.37036742464369504,6.173730061729009,2.919855185185612
3625.0,-30.127477510649626,5.093712908021991,35.03307462574251,24.344609782006614,5.016240155528913,-26.61310574409632,-40.109371359553165,1.50186838839539,-6.509993475672843,-6.50999347559263,40.065608547564935,41363.57679749636,25787.392741773503,25787.392741773503,67150.96953926986,76775.49335994326,76768.69243572428,25787.392741773503,102556.0851774978,102556.0851774978,102556.0851774978,129874.42306694794,125306.0879755853,4568.335091362654,0.0,90735.16152067186,55323.628884969505,39346.14737300261,27318.337889450155,66664.48526245277,20734.346211067077,1543.1829680051235,0.0,0.8787560827204481,2.727741074175089,0.001494314320929203,1.0,1.0,-6.509993475672843,334259.4553285196,1557364.0245797927,4.6591472574774935,1557364.0245797927,4.6591472574774935,0.7589900342756323,0.09214435951084693,3.9519281216250755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9519281216250755,1.2847188371568798,1.2850148366811078,3.076103507885669,6517.894210907061,15334.642232488728,6454.12510296803,0.00031734865799600513,22959.719592106492,2341.239831349798,19291.811842823332,1967.2173313846556,0.8402459692694078,0.8402459692694078,35680.53510042198,35405.22815468563,1.0097292842054566,0.8,4306.262585966212,4273.035954225843,1.0097292842054566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.196043202868,4632.441516551485,6.206059226485093,5.093712908021991,-3.693895705957805,8.787608613979796,2.9199180781306264,3.5,0.8342623080373218,0.6,0.0002303882424937634,1.000148399556033,0.0002303540580538178,199.0275403522485,0.0,6.832396885384853e-06,19.363012773180674,0.15558711690698604,7.788524725271146e-05,0.00015250299524105195,0.0006026808755251683,0.0921443595188752,0.0921443595188752,0.0921443595188752,0.09212544891429779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486867.4113308585,595.9321905898516,0.0,0.0921443595188752,0.09214435951084693,0.09214435951084693,0.3703667882064431,0.3703667882064431,0.5,10.17186801685375,-8.020606401260011e-11,-8.020606401260011e-11,-8.020606401260011e-11,-8.020606401260011e-11,-8.020606401260011e-11,-8.020606401260011e-11,27318.337889450155,20734.346211067077,0.7589900342756323,1.0072975029343112,0.6204739545299308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522508195974215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.33731986287,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5978594831359,260.5978594831359,-12.552140516864085,244.78591322692085,276.4098057393461,125557.27326436828,125686.49880908385,-129.2255447155744,0.0,nan,276.4098057393461,3.2598057393461204,270.0850272368894,-3.0649727631105748,263.76024873437325,-9.389751265626728,257.43547023187983,-15.714529768120144,251.11069172940586,-22.03930827059412,244.78591322692085,-28.364086773079123,1.0,1.0,26022.012520719443,26022.012520719443,275.62292794820246,2.472927948202482,275.62292794820246,275.62292794820246,76766.47836108651,76768.69243572428,-2.2140746377699543,0.0,8546.071908451686,8546.071908451686,0.8837192994496499,3971.687762233201,275.62292794820246,2.472927948202482,1.0,0.002,0.12362333307513701,0.004934607596385513,0.00019095455427366718,0.0018090454458816521,0.09547727713683359,0.09547727713683359,0.0,1.553193337833214e-13,0.9997938097686615,0.9997938097686615,0.0,0.09212536024404284,1.899926680407934e-05,0.0,0.0,0.0,1600125.8750787405,266.64000652432713,0.0,1.0,1284414.5425115416,2598.506274772417,,,,,,,,,,,,,,,,,,,3.0,15334.642232488728,1543.1829680051235,0.3703667882064431,6.173730061729009,2.9199180781306264
3626.0,-30.12889714625778,5.09340241817626,35.03305458311689,24.34446100322532,5.016144628923335,-26.614392968803518,-40.110616910364456,1.501640450979914,-6.510039727150513,-6.510039727076098,40.06557082835291,41362.5769591501,25787.25877914127,25787.25877914127,67149.83573829137,76775.19073255724,76768.39064979088,25787.25877914127,102555.64942893214,102555.64942893214,102555.64942893214,129873.94989015721,125305.87900077135,4568.07088938585,0.0,90735.36828768194,55323.13715094148,39346.92348526717,27318.30046122506,66665.22394649223,20734.314454721378,1543.182664784963,0.0,0.8787559758513652,2.7277363721809254,0.001494314320929203,1.0,1.0,-6.510039727150513,334258.8450303448,1557362.3959989452,4.659150892050633,1557362.3959989452,4.659150892050633,0.7589899116949521,0.09214409983240021,3.9519236827834807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9519236827834807,1.2847199739507438,1.2850159298171702,3.076097330868616,6517.881122549147,15334.609498689353,6454.118664853655,0.0003173510712770176,22959.797701299172,2341.2477962708135,19291.792598868626,1967.215369047394,0.8402422725953289,0.8402422725953289,35680.50303905725,35405.22815468563,1.0097281500683448,0.8,4306.258716499149,4273.035954225843,1.0097281500683448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.249583594956,4632.441516551485,6.205947022039327,5.09340241817626,-3.6939718330474887,8.78737425122375,2.919980784450056,3.5,0.8342802241285874,0.6,0.0002303540580538178,1.0001479227905425,0.00023031998847840437,199.02871389299574,0.0,6.80364500069109e-06,19.28152993195855,0.15559392055198673,7.78742595961242e-05,0.0001524797984576936,0.0006025885266710113,0.09214409983692062,0.09214409983692062,0.09214409983692062,0.09212526080591643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486869.95249285526,595.9313630167962,0.0,0.09214409983692062,0.09214409983240021,0.09214409983240021,0.37036615577244497,0.37036615577244497,0.5,10.171302845164744,-7.440803528879769e-11,-7.440803528879769e-11,-7.440803528879769e-11,-7.440803528879769e-11,-7.440803528879769e-11,-7.440803528879769e-11,27318.30046122506,20734.314454721378,0.7589899116949521,1.0072693341912133,0.6204520814682796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522593606335108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.25583702164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5970893482358,260.5970893482358,-12.552910651764194,244.78453899336876,276.40963970309883,125562.09842031576,125690.85754875319,-128.75912843744334,0.0,nan,276.40963970309883,3.2596397030988555,270.08461956117,-3.0653804388300046,263.7595994191925,-9.390400580807466,257.4345792772638,-15.715420722736155,251.10955913532086,-22.040440864679113,244.78453899336876,-28.36546100663122,1.0,1.0,26022.012520719443,26022.012520719443,275.62284638389497,2.4728463838949892,275.62284638389497,275.62284638389497,76766.18063600571,76768.39064979088,-2.210013785166666,0.0,8546.071908451686,8546.071908451686,0.8837195804841623,3971.683301197398,275.62284638389497,2.4728463838949892,1.0,0.002,0.12364226032989997,0.0049345193906896925,0.00019098377206717482,0.00180901622767164,0.09549188603358741,0.09549188603358741,0.0,-2.61185170713496e-13,0.9997945906997694,0.9997945906997694,0.0,0.09212517257733326,1.89272550669526e-05,0.0,0.0,0.0,1600125.8208572941,266.63996027284946,0.0,1.0,1284414.7003937731,2598.5056357584926,,,,,,,,,,,,,,,,,,,3.0,15334.609498689353,1543.182664784963,0.37036615577244497,6.173730061729009,2.919980784450056
3627.0,-30.13031212758148,5.093093031798978,35.03303463535632,24.344316694792383,5.016049558175473,-26.615675958985044,-40.111854184046365,1.5014133892474575,-6.510086175130141,-6.510086175132599,40.06553348086266,41361.55283346929,25787.12636289537,25787.12636289537,67148.67919636467,76774.88445114599,76768.0917529234,25787.12636289537,102555.21811581877,102555.21811581877,102555.21811581877,129873.48254683644,125305.67479583065,4567.807751005792,0.0,90735.56615913447,55322.6158719013,39347.72254137019,27318.26443101767,66665.98697238785,20734.283705526832,1543.1824314160563,0.0,0.878755866507601,2.727731650216518,0.001494314320929203,1.0,1.0,-6.510086175130141,334258.23214016546,1557360.7834694448,4.659154610787244,1557360.7834694448,4.659154610787244,0.7589897871397986,0.09214384187149331,3.95191823176746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95191823176746,1.2847211064131885,1.2850170187683145,3.07609037637812,6517.866386818303,15334.576809405648,6454.1134368748335,0.00031735391529921384,22959.87944025699,2341.2561313248657,19291.776972090072,1967.2137755594492,0.8402386006550451,0.840238600655045,35680.463666835276,35405.22815468563,1.0097267573176834,0.8,4306.253964689067,4273.035954225843,1.0097267573176834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.302967640536,4632.441516551485,6.205835426132073,5.093093031798978,-3.694047943093512,8.787140974892491,2.920043308193297,3.5,0.8342980880552276,0.6,0.00023031998847840437,1.000147439501755,0.00023028603522011037,199.0298835984488,0.0,6.780823777415504e-06,19.216854585195538,0.15560070137576415,7.786334637528277e-05,0.0001524566421031216,0.0006024961834813728,0.09214384187593606,0.09214384187593606,0.09214384187593606,0.09212507593372801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486872.4848883234,595.930538308941,0.0,0.09214384187593606,0.09214384187149331,0.09214384187149331,0.3703655265413572,0.3703655265413572,0.5,10.170739866126521,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,27318.26443101767,20734.283705526832,0.7589897871397986,1.007240457179112,0.6204296180389662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452267874228026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.191161674884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5963219604437,260.5963219604437,-12.553678039556303,244.78316935035664,276.40947457053227,125566.87281398868,125695.17266097282,-128.29984698411783,0.0,nan,276.40947457053227,3.2594745705322907,270.0842135264908,-3.0657864735091493,263.75895248244495,-9.391047517555023,257.43369143843694,-15.71630856156304,251.10843039440041,-22.041569605599562,244.78316935035664,-28.366830649643333,1.0,1.0,26022.012520719443,26022.012520719443,275.6227649610722,2.4727649610722438,275.6227649610722,275.6227649610722,76765.88401017338,76768.0917529234,-2.2077427500189515,0.0,8546.071908451686,8546.071908451686,0.8837199256019832,3971.6778229262973,275.6227649610722,2.4727649610722438,1.0,0.002,0.12366111422160979,0.0049344314596015924,0.00019101287645789897,0.0018089871232773922,0.09550643822894948,0.09550643822894948,0.0,-2.647088277740739e-13,0.9997953863029841,0.9997953863029841,0.0,0.09212498797935074,1.8853892142570503e-05,0.0,0.0,0.0,1600125.7664054558,266.63991382486984,0.0,1.0,1284414.8589467327,2598.504994030076,,,,,,,,,,,,,,,,,,,3.0,15334.576809405648,1543.1824314160563,0.3703655265413572,6.173730061729009,2.920043308193297
3628.0,-30.131722315022472,5.092784740322078,35.033014778871575,24.344172316510253,5.01595290945551,-26.61695479254919,-40.113090829085536,1.50118538662567,-6.510132601785415,-6.510132601705165,40.065496219531404,41360.54395663136,25786.9949749822,25786.9949749822,67147.53893161356,76774.57948604022,76767.79240579461,25786.9949749822,102554.7873807768,102554.7873807768,102554.7873807768,129873.0157657331,125305.47013472862,4567.545631004477,0.0,90735.76198540193,55322.10644237309,39348.50615892093,27318.228384956295,66666.73454387722,20734.252954330543,1543.1821951546253,0.0,0.878755756951791,2.7277269304264666,0.001494314320929203,1.0,1.0,-6.510132601785415,334257.6195322523,1557359.1746612357,4.659158336736037,1557359.1746612357,4.659158336736037,0.7589896629515169,0.09214358514008103,3.9519125451295296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9519125451295296,1.2847222430384826,1.2850181120326327,3.076083228529541,6517.851241384882,15334.544166041587,6454.108526674704,0.0003173568674487806,22959.962030847,2341.2645532212327,19291.762295173296,1967.2122789304499,0.8402349389452198,0.8402349389452198,35680.42259272486,35405.22815468563,1.0097253043649297,0.8,4306.249007479081,4273.035954225843,1.0097253043649297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.356193612753,4632.441516551485,6.2057243166349245,5.092784740322078,-3.694123874124011,8.786908614446089,2.9201056473331106,3.5,0.8343158992380316,0.6,0.00023028603522011037,1.0001469416490516,0.00023025220158191215,199.03104935308664,0.0,6.7577130460431654e-06,19.15135877248633,0.15560745908881018,7.785244011218174e-05,0.00015243359510792864,0.0006024042368062185,0.0921435851430884,0.0921435851430884,0.0921435851430884,0.09212489094015873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486875.0073341085,595.9297168367815,0.0,0.0921435851430884,0.09214358514008103,0.09214358514008103,0.3703649007191674,0.3703649007191674,0.5,10.170179038820601,-8.026290743146092e-11,-8.026290743146092e-11,-8.026290743146092e-11,-8.026290743146092e-11,-8.026290743146092e-11,-8.026290743146092e-11,27318.228384956295,20734.252954330543,0.7589896629515169,1.0072120584730289,0.6204075276764847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522763600055721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.12566586217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5955571125811,260.5955571125811,-12.554442887418872,244.78180427686817,276.40930994828324,125571.59961473064,125699.47480629043,-127.875191559792,0.0,nan,276.40930994828324,3.25930994828326,270.08380881401996,-3.066191185980017,263.7583076796938,-9.391692320306163,257.43280654545634,-15.717193454543633,251.10730541116536,-22.04269458883462,244.78180427686817,-28.368195723131805,1.0,1.0,26022.012520719443,26022.012520719443,275.62268350704704,2.4726835070470656,275.62268350704704,275.62268350704704,76765.58396796518,76767.79240579461,-2.2084378294239286,0.0,8546.071908451686,8546.071908451686,0.8837202856375552,3971.6721078551773,275.62268350704704,2.4726835070470656,1.0,0.002,0.12367989608221021,0.004934343835561234,0.000191041869588753,0.0018089581299058294,0.0955209347943765,0.0955209347943765,0.0,-5.054177562580087e-13,0.9997961674552839,0.9997961674552839,0.0,0.09212480327864266,1.8781861438369217e-05,0.0,0.0,0.0,1600125.7119785843,266.63986739821456,0.0,1.0,1284415.017426861,2598.504352596685,,,,,,,,,,,,,,,,,,,3.0,15334.544166041587,1543.1821951546253,0.3703649007191674,6.173730061729009,2.9201056473331106
3629.0,-30.133127817499627,5.092477543795735,35.03299500117659,24.344023083709203,5.015856750405938,-26.618229360679532,-40.114323038700945,1.5009582933496262,-6.51017854352915,-6.510178543541394,40.0654587803902,41359.55283551223,25786.863580785208,25786.863580785208,67146.41641629743,76774.28302390117,76767.49034309032,25786.863580785208,102554.35392387553,102554.35392387553,102554.35392387553,129872.5447643325,125305.26031811367,4567.28444621884,0.0,90735.97003656223,55321.61852109079,39349.27946163493,27318.190840456977,66667.47030209191,20734.221156098847,1543.181874296817,0.0,0.8787556506935901,2.7277222599393722,0.001494314320929203,1.0,1.0,-6.51017854352915,334257.01332369156,1557357.5581772304,4.659161950535048,1557357.5581772304,4.659161950535048,0.7589895420670546,0.09214332894782147,3.95190838341868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95190838341868,1.2847233751650604,1.2850192009508083,3.07607727843431,6517.838633847079,15334.511571548934,6454.1018088970495,0.0003173591593767721,22960.03885547296,2341.2723871528974,19291.742215286333,1967.2102313518208,0.8402312529487631,0.8402312529487632,35680.39253302779,35405.22815468563,1.00972424103554,0.8,4306.245379592097,4273.035954225843,1.00972424103554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.409260879073,4632.441516551485,6.205613445480462,5.092477543795735,-3.694199275691836,8.786676819487571,2.920167801123911,3.5,0.8343336574639746,0.6,0.00023025220158191215,1.00014645512968,0.00023021848490385085,199.03221124682742,0.0,6.733944514023886e-06,19.083998752743693,0.15561419303332422,7.784157437088315e-05,0.000152410627211029,0.0006023128353973647,0.09214332896145987,0.09214332896145987,0.09214332896145987,0.09212470290729549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486877.51905680576,595.9288988387277,0.0,0.09214332896145987,0.09214332894782147,0.09214332894782147,0.3703642781626944,0.3703642781626944,0.5,10.16962025895767,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,27318.190840456977,20734.221156098847,0.7589895420670546,1.0071841051120622,0.6203858140724208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522848171280198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.05830584243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5947948132836,260.5947948132836,-12.555205186716364,244.78044375578526,276.4091458707648,125576.36060664467,125703.80970300603,-127.4490963613857,0.0,nan,276.4091458707648,3.2591458707648258,270.08340544779594,-3.0665945522040374,263.75766502473743,-9.392334975262543,257.4319246018154,-15.718075398184567,251.10618417880306,-22.043815821196915,244.78044375578526,-28.36955624421472,1.0,1.0,26022.012520719443,26022.012520719443,275.62260222000106,2.472602220001079,275.62260222000106,275.62260222000106,76765.28753629522,76767.49034309032,-2.2028067951032426,0.0,8546.071908451686,8546.071908451686,0.883720549126049,3971.6679253357734,275.62260222000106,2.472602220001079,1.0,0.002,0.12369860931149206,0.004934256594401657,0.000191070756893313,0.0018089292441044284,0.0955353784466565,0.0955353784466565,0.0,9.977413860384754e-13,0.9997969117404975,0.9997969117404975,0.0,0.09212461571952069,1.8713228300783855e-05,0.0,0.0,0.0,1600125.658120155,266.6398214564708,0.0,1.0,1284415.174251675,2598.503717863232,,,,,,,,,,,,,,,,,,,3.0,15334.511571548934,1543.181874296817,0.3703642781626944,6.173730061729009,2.920167801123911
3630.0,-30.134528650753847,5.092171436620402,35.03297530067324,24.34387832125651,5.015761153877794,-26.61949967026819,-40.115550777968,1.500732173165118,-6.510224305462998,-6.510224305469453,40.06542145272904,41358.553141101336,25786.73285883272,25786.73285883272,67145.28599993406,76773.98296855584,76767.18874054478,25786.73285883272,102553.9215993775,102553.9215993775,102553.9215993775,129872.07497134776,125305.0507546907,4567.024216657056,0.0,90736.16938499085,55321.11692121488,39350.0582930844,27318.153371970257,66668.21166505467,20734.189429265054,1543.1815516571467,0.0,0.8787555449843343,2.727717607738263,0.001494314320929203,1.0,1.0,-6.510224305462998,334256.4094886134,1557355.9465071103,4.659165545665212,1557355.9465071103,4.659165545665212,0.7589894216839463,0.09214307381208643,3.9519032365623983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9519032365623983,1.2847245025002108,1.285020285226646,3.076070573007344,6517.824425851967,15334.479023905473,6454.096268524664,0.00031736186989023645,22960.119201683337,2341.2805801862346,19291.72565474251,1967.2085426463177,0.8402275913849839,0.8402275913849839,35680.35535769709,35405.22815468563,1.0097229259985887,0.8,4306.240892923518,4273.035954225843,1.0097229259985887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.462171014511,4632.441516551485,6.205502973580714,5.092171436620402,-3.6942743789785957,8.786445815598997,2.9202297714056678,3.5,0.8343513632587622,0.6,0.00023021848490385085,1.0001459702340862,0.000230184884762339,199.03336929256452,0.0,6.710704990438379e-06,19.018137942902367,0.15562090373831466,7.783074944398878e-05,0.00015238773545986207,0.0006022215849762434,0.09214307381787305,0.09214307381787305,0.09214307381787305,0.09212451544329751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486880.021546953,595.9280838446185,0.0,0.09214307381787305,0.09214307381208643,0.09214307381208643,0.3703636584742804,0.3703636584742804,0.5,10.169063507394721,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27318.153371970257,20734.189429265054,0.7589894216839463,1.0071559491842415,0.6203639201976698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522932462476252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.99244503259,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59403507480766,260.59403507480766,-12.555964925192313,244.77908777101183,276.4089823785886,125581.07661080755,125708.09756665185,-127.02095584431879,0.0,nan,276.4089823785886,3.2589823785885983,270.08300345709404,-3.0669965429059403,263.75702453553095,-9.392975464469032,257.4310456140752,-15.718954385924803,251.1050666925457,-22.044933307454272,244.77908777101183,-28.370912228988146,1.0,1.0,26022.012520719443,26022.012520719443,275.62252116670766,2.472521166707679,275.62252116670766,275.62252116670766,76764.99225643624,76767.18874054478,-2.1964841085427906,0.0,8546.071908451686,8546.071908451686,0.8837208749865463,3971.66275274521,275.62252116670766,2.472521166707679,1.0,0.002,0.12371725461885344,0.004934169665615301,0.00019109953934762642,0.0018089004605958334,0.0955497696738132,0.0955497696738132,0.0,-5.654027593338107e-14,0.999797648298738,0.999797648298738,0.0,0.09212442850434105,1.8645307745389226e-05,0.0,0.0,0.0,1600125.604472489,266.639775694537,0.0,1.0,1284415.3304626602,2598.503085614433,,,,,,,,,,,,,,,,,,,3.0,15334.479023905473,1543.1815516571467,0.3703636584742804,6.173730061729009,2.9202297714056678
3631.0,-30.13593008063794,5.0918664446930535,35.03295569596164,24.343760345969372,5.015692359576093,-26.62076783666852,-40.11677816798908,1.500530114991147,-6.51026815989303,-6.51026815993001,40.06538481618026,41357.53788814445,25786.599028252338,25786.599028252338,67144.13691639679,76773.66135408603,76766.9010021647,25786.599028252338,102553.50003041704,102553.50003041704,102553.50003041704,129871.61694786954,125304.85191445828,4566.765033411252,0.0,90736.35414165676,55320.60814724481,39350.82888267994,27318.1169174525,66668.94580013244,20734.158558434905,1543.1812302746603,0.0,0.8787554469658942,2.7277131494616427,0.001494314320929203,1.0,1.0,-6.51026815989303,334255.83082411636,1557354.3646783126,4.659168879234254,1557354.3646783126,4.659168879234254,0.7589893044636853,0.09214281973133322,3.951896980574533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951896980574533,1.2847255170423488,1.285021256833156,3.076063274334626,6517.808960840295,15334.44652295203,6454.091657664817,0.00031736490945249844,22960.20229972325,2341.2890538280913,19291.71187257387,1967.2071372562364,0.8402239501524951,0.8402239501524951,35680.310171184734,35405.22815468563,1.0097213275752484,0.8,4306.235439390184,4273.035954225843,1.0097213275752484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.514924138946,4632.441516551485,6.205391990884382,5.0918664446930535,-3.694347869336265,8.78621431402932,2.920291558314102,3.5,0.8343690166611719,0.6,0.000230184884762339,1.00014603408603,0.0002301512748312704,199.03452784344003,0.0,6.687549373810238e-06,18.952514925378214,0.15562759128768847,7.78199289875387e-05,0.00015236495577480028,0.0006021306086718055,0.09214281973719286,0.09214281973719286,0.09214281973719286,0.09212433541022802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486882.51667918323,595.9272712736954,0.0,0.09214281973719286,0.09214281973133322,0.09214281973133322,0.37036304159667044,0.37036304159667044,0.5,10.16850897651541,3.700506567838602e-11,3.700506567838602e-11,3.700506567838602e-11,3.700506567838602e-11,3.700506567838602e-11,3.700506567838602e-11,27318.1169174525,20734.158558434905,0.7589893044636853,1.007127623071901,0.6203418606937429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523016474578596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.92682201506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5932798138503,260.5932798138503,-12.556720186149676,244.77773563834972,276.4088239893313,125586.0155046587,125712.28786139509,-126.27235673639156,0.0,nan,276.4088239893313,3.258823989331347,270.08260631917216,-3.06739368082782,263.75638864891135,-9.393611351088623,257.4301709787737,-15.719829021226303,251.10395330856335,-22.04604669143663,244.77773563834972,-28.372264361650252,1.0,1.0,26022.012520719443,26022.012520719443,275.62244364316695,2.4724436431669687,275.62244364316695,275.62244364316695,76764.76316187323,76766.9010021647,-2.1378402914706385,0.0,8546.071908451686,8546.071908451686,0.8837212710688844,3971.656465477406,275.62244364316695,2.4724436431669687,1.0,0.002,0.12373582523522188,0.0049340834024996704,0.000191128207174635,0.0018088717924286892,0.0955641035873175,0.0955641035873175,0.0,-3.966757478046645e-13,0.9997984583372778,0.9997984583372778,0.0,0.09212424911423665,1.857061709656831e-05,0.0,0.0,0.0,1600125.5530610029,266.63973184010695,0.0,1.0,1284415.4801622264,2598.5024797201463,,,,,,,,,,,,,,,,,,,3.0,15334.44652295203,1543.1812302746603,0.37036304159667044,6.173730061729009,2.920291558314102
3632.0,-30.137321546436812,5.091562433383337,35.03293629364616,24.34359766719865,5.015578085974157,-26.622031583124908,-40.11799735072998,1.500288122311586,-6.5103188782154575,-6.510318878202354,40.065351447846595,41356.55141739115,25786.48135456594,25786.48135456594,67143.03277195709,76773.37963303959,76766.63683566627,25786.48135456594,102553.11819023221,102553.11819023221,102553.11819023221,129871.2174407054,125304.7097650116,4566.507675693786,0.0,90736.56347255464,55320.10999505975,39351.61497499432,27318.099250473177,66669.7142254675,20734.14088184546,1543.181965693609,0.0,0.8787552994140271,2.727707993403476,0.001494314320929203,1.0,1.0,-6.5103188782154575,334255.1615907246,1557352.9239603388,4.6591738974168,1557352.9239603388,4.6591738974168,0.7589891482470663,0.092142575244088,3.9518926229382525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9518926229382525,1.2847267184070943,1.2850224152926275,3.076057005989664,6517.795678969501,15334.41396335166,6454.085443045008,0.00031736737799207534,22960.28058704984,2341.297036913711,19291.693296659378,1967.2052430401186,0.84022027620779,0.84022027620779,35680.27869630935,35405.22815468563,1.0097202141863335,0.8,4306.231640706172,4273.035954225843,1.0097202141863335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.567528476428,4632.441516551485,6.205285121192614,5.091562433383337,-3.694426416580247,8.785988849963584,2.9203531714770525,3.5,0.8343866204220151,0.6,0.0002301512748312704,1.000144997376541,0.0002301179083382662,199.0356781688764,0.0,6.689536761089544e-06,18.958147180927767,0.15563428082444955,7.780918226191707e-05,0.00015234209256935333,0.0006020395917878038,0.09214257525395436,0.09214257525395436,0.09214257525395436,0.0921241897063983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486885.0133238257,595.9264583697523,0.0,0.09214257525395436,0.092142575244088,0.092142575244088,0.3703624283205486,0.3703624283205486,0.5,10.167957410569674,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,27318.099250473177,20734.14088184546,0.7589891482470663,1.0070994536573068,0.6203199143396531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523100523391923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.932454270616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.59252498765943,260.59252498765943,-12.557475012340547,244.77638796506193,276.408662010241,125590.47860706873,125716.6782735059,-126.19966643716953,0.0,nan,276.408662010241,3.2586620102410393,270.0822072012455,-3.0677927987544535,263.7557523921338,-9.394247607866191,257.4292975831557,-15.72070241684429,251.10284277411853,-22.04715722588145,244.77638796506193,-28.37361203493805,1.0,1.0,26022.012520719443,26022.012520719443,275.6223620140269,2.472362014026942,275.6223620140269,275.6223620140269,76764.41801042367,76766.63683566627,-2.218825242598541,0.0,8546.071908451686,8546.071908451686,0.8837215469617494,3971.6520860529436,275.6223620140269,2.472362014026942,1.0,0.002,0.12375429786049826,0.004933996300699622,0.00019115672093799523,0.0018088432794237915,0.0955783604689976,0.0955783604689976,0.0,3.6178655557495e-13,0.9997995212864786,0.9997995212864786,0.0,0.09212410261914253,1.8472624945479605e-05,0.0,0.0,0.0,1600125.4936027948,266.6396811217845,0.0,1.0,1284415.653292031,2598.5017789945555,,,,,,,,,,,,,,,,,,,3.0,15334.41396335166,1543.181965693609,0.3703624283205486,6.173730061729009,2.9203531714770525
3633.0,-30.138708492514027,5.091259552794579,35.03291685731183,24.343447980377846,5.015477994591021,-26.623289843785443,-40.119215625431366,1.5000593455070579,-6.510361062470793,-6.510361062480365,40.065311661467085,41355.578542660165,25786.34566838954,25786.34566838954,67141.9242110497,76773.0894677587,76766.30598570079,25786.34566838954,102552.65165409032,102552.65165409032,102552.65165409032,129870.69885152669,125304.44869815302,4566.25015337366,0.0,90736.7675418132,55319.6300874327,39352.37494931166,27318.047197436365,66670.42214674802,20734.098847095833,1543.1808565464148,0.0,0.8787552223909605,2.72770370492998,0.001494314320929203,1.0,1.0,-6.510361062470793,334254.60496600106,1557351.2061374015,4.659176516942253,1557351.2061374015,4.659176516942253,0.7589890557419348,0.09214231861594743,3.9518880782444294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9518880782444294,1.2847278574515189,1.2850235117301234,3.076050741270363,6517.782404781047,15334.381556650802,6454.079296962394,0.000317369849112745,22960.358629923987,2341.3049950721183,19291.67492560715,1967.2033697141378,0.8402166201561206,0.8402166201561206,35680.24587032418,35405.22815468563,1.0097190530036655,0.8,4306.227678957521,4273.035954225843,1.0097190530036655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.619950942961,4632.441516551485,6.205174191287224,5.091259552794579,-3.694498344801727,8.785757897596305,2.9204145721397765,3.5,0.8344041634685075,0.6,0.0002301179083382662,1.000144528011664,0.00023008465466061367,199.03682476954828,0.0,6.641122563205885e-06,18.82094134412548,0.15564092194701276,7.779844491095193e-05,0.00015231946342731428,0.0006019494716029916,0.09214231862621987,0.09214231862621987,0.09214231862621987,0.09212397058177196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486887.4735248301,595.925656992289,0.0,0.09214231862621987,0.09214231861594743,0.09214231861594743,0.37036182165115206,0.37036182165115206,0.5,10.167406970132516,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,27318.047197436365,20734.098847095833,0.7589890557419348,1.00707213257573,0.6202987353467262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523183975542713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.79524843382,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5917722173631,260.5917722173631,-12.55822778263689,244.7750448499327,276.40849958478645,125595.10580846651,125720.96174763188,-125.85593916541063,0.0,nan,276.40849958478645,3.2584995847864775,270.0818086378281,-3.0681913621718877,263.75511769080873,-9.394882309191246,257.42842674389874,-15.721573256101237,251.1017357969235,-22.048264203076485,244.7750448499327,-28.37495515006728,1.0,1.0,26022.012520719443,26022.012520719443,275.62228111606044,2.472281116060458,275.62228111606044,275.62228111606044,76764.11328784228,76766.30598570079,-2.1926978585106554,0.0,8546.071908451686,8546.071908451686,0.8837218346976466,3971.6475186356515,275.62228111606044,2.472281116060458,1.0,0.002,0.12377273124560677,0.004933910923164376,0.00019118517743673842,0.0018088148231225672,0.0955925887183692,0.0955925887183692,0.0,5.593056399966212e-13,0.9997999465933336,0.9997999465933336,0.0,0.09212388523121016,1.8433384737261186e-05,0.0,0.0,0.0,1600125.4441492325,266.6396389375292,0.0,1.0,1284415.797290293,2598.501196176181,,,,,,,,,,,,,,,,,,,3.0,15334.381556650802,1543.1808565464148,0.37036182165115206,6.173730061729009,2.9204145721397765
3634.0,-30.140090757593587,5.090957757036708,35.032897460317486,24.34330255435782,5.015382640114943,-26.624543417825084,-40.12042562300337,1.4998352998949824,-6.510405187789615,-6.510405187778426,40.065273924136534,41354.59204594818,25786.21548874309,25786.21548874309,67140.80753469127,76772.79811704159,76765.99689050042,25786.21548874309,102552.21237924352,102552.21237924352,102552.21237924352,129870.21796465114,125304.22434604494,4565.9936186062005,0.0,90736.97052666525,55319.13661556944,39353.14879010645,27318.005585407624,66671.15437551407,20734.064245106292,1543.180292445443,0.0,0.878755127088098,2.7276992191326674,0.001494314320929203,1.0,1.0,-6.510405187789615,334254.02272956725,1557349.5767841765,4.659179758157081,1557349.5767841765,4.659179758157081,0.758988945231849,0.09214206607532141,3.951883555243383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951883555243383,1.2847289741338068,1.285024585945206,3.0760445469892446,6517.7692798426515,15334.34919411284,6454.073064514986,0.00031737228258785926,22960.436272540188,2341.312912415574,19291.65629640477,1967.2014700641678,0.840212967533063,0.840212967533063,35680.2132010168,35405.22815468563,1.0097178973635654,0.8,4306.22373611822,4273.035954225843,1.0097178973635654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.672231598027,4632.441516551485,6.205064800990629,5.090957757036708,-3.6945715721341084,8.785529329170817,2.920475807217807,3.5,0.8344216592050877,0.6,0.00023008465466061367,1.000144041823564,0.00023005151762050193,199.03796751201156,0.0,6.618706411871216e-06,18.757413971243025,0.15564754065342462,7.778778186702285e-05,0.00015229687279359083,0.0006018595071079849,0.09214206607875434,0.09214206607875434,0.09214206607875434,0.09212377541455434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486889.93534647283,595.9248551869989,0.0,0.09214206607875434,0.09214206607532141,0.09214206607532141,0.3703612142414999,0.3703612142414999,0.5,10.166858249255544,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,27318.005585407624,20734.064245106292,0.758988945231849,1.007044323194585,0.6202771263420067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523267157538418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.73172106093,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5910219853428,260.5910219853428,-12.558978014657157,244.7737063158237,276.40833765485525,125599.77421293667,125725.20577679899,-125.43156386234094,0.0,nan,276.40833765485525,3.258337654855268,270.08141138705923,-3.0685886129407436,263.7544851192145,-9.39551488078547,257.4275588514573,-15.722441148542657,251.1006325836467,-22.049367416353277,244.7737063158237,-28.37629368417629,1.0,1.0,26022.012520719443,26022.012520719443,275.6222008226604,2.4722008226603975,275.6222008226604,275.6222008226604,76763.8217004261,76765.99689050042,-2.1751900743256556,0.0,8546.071908451686,8546.071908451686,0.8837221210600702,3971.6429730195996,275.6222008226604,2.4722008226603975,1.0,0.002,0.12379110742887656,0.004933825428982096,0.00019121354481103927,0.0018087864548169377,0.09560677240551964,0.09560677240551964,0.0,-3.720231588066891e-13,0.9998005668332776,0.9998005668332776,0.0,0.09212368989129566,1.837618402574968e-05,0.0,0.0,0.0,1600125.3924200914,266.63959481221036,0.0,1.0,1284415.9479144409,2598.5005865403978,,,,,,,,,,,,,,,,,,,3.0,15334.34919411284,1543.180292445443,0.3703612142414999,6.173730061729009,2.920475807217807
3635.0,-30.141468453838396,5.090657027346224,35.03287812666043,24.343161633610748,5.015288108106013,-26.62579279765739,-40.121631185151614,1.4996124514350235,-6.5104498471283705,-6.510449847177582,40.06523695804055,41353.59721994959,25786.087560748012,25786.087560748012,67139.6847806976,76772.50327401143,76765.6958695232,25786.087560748012,102551.78343027121,102551.78343027121,102551.78343027121,129869.7507030429,125304.01266998019,4565.7380330627075,0.0,90737.1652647919,55318.630090851955,39353.92797104438,27317.967272771675,66671.89524381605,20734.03200699808,1543.17989663087,0.0,0.8787550259678664,2.7276946790526306,0.001494314320929203,1.0,1.0,-6.5104498471283705,334253.43344751996,1557347.9807314298,4.659183197218956,1557347.9807314298,4.659183197218956,0.7589888295848453,0.09214181559414195,3.951878107453842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951878107453842,1.2847300849771528,1.2850256544697847,3.076037646868152,6517.754659314048,15334.31687911933,6454.067934124655,0.0003173751073393552,22960.51720159279,2341.321164882278,19291.640961324745,1967.199906321195,0.8402093381409749,0.8402093381409749,35680.17385201953,35405.22815468563,1.0097165054372794,0.8,4306.218987111113,4273.035954225843,1.0097165054372794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.72436023512,4632.441516551485,6.20495618224523,5.090657027346224,-3.694645044191126,8.78530207153735,2.9205368647521737,3.5,0.8344391042149067,0.6,0.00023005151762050193,1.000143567308352,0.00023001849448437762,199.0391064888773,0.0,6.5955291132045625e-06,18.69172950682173,0.15565413618253782,7.77771592538125e-05,0.00015227435836668945,0.0006017697031559008,0.09214181560010673,0.09214181560010673,0.09214181560010673,0.09212358785054948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486892.3917994098,595.9240551624976,0.0,0.09214181560010673,0.09214181559414195,0.09214181559414195,0.3703606084841754,0.3703606084841754,0.5,10.166311416612443,4.922640073345974e-11,4.922640073345974e-11,4.922640073345974e-11,4.922640073345974e-11,4.922640073345974e-11,4.922640073345974e-11,27317.967272771675,20734.03200699808,0.7589888295848453,1.007016292774802,0.6202553125079374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523350059697473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.66603659651,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5902743201832,260.5902743201832,-12.55972567981678,244.77237232643176,276.40817631393867,125604.40220046775,125729.40460402642,-125.00240355869255,0.0,nan,276.40817631393867,3.258176313938691,270.08101551642625,-3.068984483573729,263.7538547189155,-9.3961452810845,257.42669392144404,-15.723306078555936,251.09953312394273,-22.050466876057243,244.77237232643176,-28.377627673568213,1.0,1.0,26022.012520719443,26022.012520719443,275.62212093994685,2.472120939946876,275.62212093994685,275.62212093994685,76763.53160692536,76765.6958695232,-2.1642625978420256,0.0,8546.071908451686,8546.071908451686,0.8837224659730829,3971.637497991111,275.62212093994685,2.472120939946876,1.0,0.002,0.12380942049908172,0.004933740107003768,0.0001912418144828994,0.0018087581855450337,0.0956209072414497,0.0956209072414497,0.0,2.7932951091047542e-14,0.999801251255828,0.999801251255828,0.0,0.09212350252400688,1.8313070135066312e-05,0.0,0.0,0.0,1600125.3400648779,266.6395501528716,0.0,1.0,1284416.1003614573,2598.4999695269594,,,,,,,,,,,,,,,,,,,3.0,15334.31687911933,1543.17989663087,0.3703606084841754,6.173730061729009,2.9205368647521737
