time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3636.0,-30.142841522600037,5.09035735894625,35.03285885888179,24.343020503316097,5.015194429736486,-26.62703792738722,-40.122836048807926,1.4993908342120021,-6.510494302685402,-6.510494302700592,40.0652001919489,41352.62297599804,25785.960205887583,25785.960205887583,67138.58318188562,76772.21105792158,76765.39686917658,25785.960205887583,102551.35707506415,102551.35707506415,102551.35707506415,129869.2864147882,125303.8030700506,4565.483344737607,0.0,90737.36235689963,55318.14386082772,39354.687217857674,27317.929339724058,66672.61655758173,20734.000062506977,1543.1795127078697,0.0,0.8787549251898662,2.727690159695009,0.001494314320929203,1.0,1.0,-6.510494302685402,334252.8468551915,1557346.393316277,4.659186624642174,1557346.393316277,4.659186624642174,0.758988714139357,0.09214156613001992,3.95187300643508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95187300643508,1.2847311898277347,1.2850267171464906,3.0760310310244536,6517.740641135131,15334.284609579305,6454.062391072703,0.0003173777763615827,22960.59671177347,2341.3292726643117,19291.62439277152,1967.19821679896,0.8402057069744787,0.8402057069744787,35680.13700771314,35405.22815468563,1.0097152021119493,0.8,4306.214540393662,4273.035954225843,1.0097152021119493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.776333569171,4632.441516551485,6.204847936015225,5.09035735894625,-3.6947182053559655,8.785075564302215,2.9205977408906056,3.5,0.8344564973973159,0.6,0.00023001849448437762,1.0001430866650804,0.00022998558661377246,199.0402416515443,0.0,6.5728955076441e-06,18.62758586866338,0.15566070907804547,7.776654413522757e-05,0.00015225195034915005,0.0006016803727619001,0.09214156613556429,0.09214156613556429,0.09214156613556429,0.09212340173230105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486894.8400645492,595.9232578068878,0.0,0.09214156613556429,0.09214156613001992,0.09214156613001992,0.37036000507185646,0.37036000507185646,0.5,10.165766484225012,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,27317.929339724058,20734.000062506977,0.758988714139357,1.0069888756188452,0.6202339897712563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523432688737865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.60189295835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5895292535176,260.5895292535176,-12.560470746482395,244.77104286252845,276.4080156445127,125609.03035247132,125733.59831744544,-124.5679649741211,0.0,nan,276.4080156445127,3.2580156445127386,270.08062108809094,-3.069378911909041,263.753226531699,-9.396773468300978,257.4258319753375,-15.724168024662504,251.098437418937,-22.051562581062967,244.77104286252845,-28.37895713747153,1.0,1.0,26022.012520719443,26022.012520719443,275.6220414975492,2.4720414975492417,275.6220414975492,275.6220414975492,76763.2440616311,76765.39686917658,-2.152807545469841,0.0,8546.071908451686,8546.071908451686,0.8837227889311156,3971.6323714672553,275.6220414975492,2.4720414975492417,1.0,0.002,0.12382766992301177,0.004933655089447291,0.00019126998591868482,0.0018087300140422616,0.0956349929593424,0.0956349929593424,0.0,-3.9053395933796864e-14,0.9998019414622467,0.9998019414622467,0.0,0.0921233167061659,1.8249423854014682e-05,0.0,0.0,0.0,1600125.2879485346,266.6395056973146,0.0,1.0,1284416.2521128166,2598.499355329332,,,,,,,,,,,,,,,,,,,3.0,15334.284609579305,1543.1795127078697,0.37036000507185646,6.173730061729009,2.9205977408906056
3637.0,-30.144209978005872,5.090058744948099,35.032839657997755,24.342879303172253,5.015099474611238,-26.6282790326929,-40.12403654688967,1.499168529041778,-6.510538674118834,-6.510538674115734,40.06516358694315,41351.64861973289,25785.833677702496,25785.833677702496,67137.48229743539,76771.92023666072,76765.0989339137,25785.833677702496,102550.9326116162,102550.9326116162,102550.9326116162,129868.82436491834,125303.5948108677,4565.229554050648,0.0,90737.5579149878,55317.65459343967,39355.44813505348,27317.89175330214,66673.33988835562,20733.968379833543,1543.1791421130301,0.0,0.8787548242549799,2.7276856488953256,0.001494314320929203,1.0,1.0,-6.510538674118834,334252.26137368544,1557344.8128562542,4.659190057401535,1557344.8128562542,4.659190057401535,0.7589885986471578,0.09214131770220542,3.951867737997204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951867737997204,1.2847322976601203,1.2850277829537062,3.076024277738429,6517.726331732417,15334.252386819984,6454.057080731012,0.00031738052265473137,22960.67680670238,2341.3374400740704,19291.60851980484,1967.1965982068127,0.8402020847300757,0.8402020847300757,35680.09895414006,35405.22815468563,1.009713856010542,0.8,4306.209947730532,4273.035954225843,1.009713856010542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.828151890714,4632.441516551485,6.204740122849185,5.090058744948099,-3.694791147795836,8.784849892743935,2.920658435968857,3.5,0.8344738388482449,0.6,0.00022998558661377246,1.000142607478111,0.0002299527936257889,199.0413730115771,0.0,6.5499905174873304e-06,18.562673126559094,0.15566725906856296,7.775596881049692e-05,0.00015222961780327553,0.0006015913153644093,0.09214131770223145,0.09214131770223145,0.09214131770223145,0.09212321668240415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486897.27995520947,595.9224631789402,0.0,0.09214131770223145,0.09214131770220542,0.09214131770220542,0.3703594040707279,0.3703594040707279,0.5,10.165223451789648,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,27317.89175330214,20733.968379833543,0.7589885986471578,1.00696143930778,0.6202126470486726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45235150411331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.536980216246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.588786616205,260.588786616205,-12.56121338379495,244.76971788654336,276.4078553458696,125613.61797662183,125737.77977872662,-124.1618021047847,0.0,nan,276.4078553458696,3.2578553458696433,270.08022785398583,-3.069772146014145,263.7526003621257,-9.397399637874287,257.42497287028726,-15.725027129712714,251.09734537841862,-22.052654621581354,244.76971788654336,-28.380282113456616,1.0,1.0,26022.012520719443,26022.012520719443,275.6219622638879,2.4719622638879173,275.6219622638879,275.6219622638879,76762.95320757104,76765.0989339137,-2.145726342656417,0.0,8546.071908451686,8546.071908451686,0.8837231224887974,3971.62707668719,275.6219622638879,2.4719622638879173,1.0,0.002,0.12384585573357104,0.004933570353624909,0.00019129805912223514,0.0018087019400583166,0.09564902956111757,0.09564902956111757,0.0,-8.194482419010551e-13,0.9998026313038564,0.9998026313038564,0.0,0.09212313189046958,1.818581173583918e-05,0.0,0.0,0.0,1600125.2359307832,266.63946132588114,0.0,1.0,1284416.4035769738,2598.498742294322,,,,,,,,,,,,,,,,,,,3.0,15334.252386819984,1543.1791421130301,0.3703594040707279,6.173730061729009,2.920658435968857
3638.0,-30.14557393344534,5.089761189124106,35.032820516843955,24.342737823631637,5.015007394930407,-26.629515800656588,-40.12523253969846,1.4989492617374534,-6.510582383004532,-6.5105823830010525,40.06512690896477,41350.683939357434,25785.70669682125,25785.70669682125,67136.39063617868,76771.63312490728,76764.80054918135,25785.70669682125,102550.5072460026,102550.5072460026,102550.5072460026,129868.36025952737,125303.38365852981,4564.976600997558,0.0,90737.75947855054,55317.17732818898,39356.20238929062,27317.85301352478,66674.0554028154,20733.93590939408,1543.1786993468227,0.0,0.878754727180197,2.727681205455999,0.001494314320929203,1.0,1.0,-6.510582383004532,334251.6846352916,1557343.229247416,4.659193358880638,1557343.229247416,4.659193358880638,0.7589884863619747,0.09214106964510407,3.951863301339015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951863301339015,1.28473339104677,1.285028834459392,3.0760182064849513,6517.713467474828,15334.2202107126,6454.050750232361,0.0003173828935317231,22960.753588770578,2341.345269666051,19291.58959752073,1967.1946686708236,0.8401984509321887,0.8401984509321887,35680.06690844795,35405.22815468563,1.009712722431297,0.8,4306.206080154988,4273.035954225843,1.009712722431297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.879814939583,4632.441516551485,6.204632435261151,5.089761189124106,-3.694863432720717,8.784624621844824,2.9207189496776587,3.5,0.834491128479331,0.6,0.0002299527936257889,1.0001421400926376,0.000229920112759662,199.0425006626063,0.0,6.52716135340032e-06,18.497975275536508,0.15567378622991637,7.774543449534867e-05,0.00015220735913044024,0.0006015026767413146,0.09214106965703406,0.09214106965703406,0.09214106965703406,0.09212303000386748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486899.7106079807,595.9216715477799,0.0,0.09214106965703406,0.09214106964510407,0.09214106964510407,0.3703588054976702,0.3703588054976702,0.5,10.164682263695795,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,27317.85301352478,20733.93590939408,0.7589884863619747,1.0069342599691897,0.620191522617527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452359711772151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.47228236523,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58804663703074,260.58804663703074,-12.561953362969234,244.76839738589757,276.40769588817426,125618.24536069274,125741.96274799269,-123.71738729991351,0.0,nan,276.40769588817426,3.2576958881742826,270.0798361876909,-3.07016381230909,263.751976487255,-9.398023512744999,257.42411678681015,-15.725883213189832,251.0962570863567,-22.053742913643276,244.76839738589757,-28.381602614102405,1.0,1.0,26022.012520719443,26022.012520719443,275.62188364016265,2.471883640162673,275.62188364016265,275.62188364016265,76762.67081492515,76764.80054918135,-2.129734256202937,0.0,8546.071908451686,8546.071908451686,0.8837234033844213,3971.62261784571,275.62188364016265,2.471883640162673,1.0,0.002,0.12386397967740008,0.004933486006533466,0.00019132603701899677,0.0018086739638294696,0.09566301850949839,0.09566301850949839,0.0,8.484662625263262e-13,0.9998033022319144,0.9998033022319144,0.0,0.09212294570235587,1.812394274821351e-05,0.0,0.0,0.0,1600125.1846897253,266.63941761699544,0.0,1.0,1284416.5527794575,2598.4981384134135,,,,,,,,,,,,,,,,,,,3.0,15334.2202107126,1543.1786993468227,0.3703588054976702,6.173730061729009,2.9207189496776587
3639.0,-30.14693331459304,5.089464678685038,35.03280144704768,24.342600849363976,5.014914111563326,-26.630748571962087,-40.12642413200808,1.4987293686823624,-6.510626326786564,-6.510626326743201,40.065090686006684,41349.70594920889,25785.581250668503,25785.581250668503,67135.28719987739,76771.34138371222,76764.50641102748,25785.581250668503,102550.08766169599,102550.08766169599,102550.08766169599,129867.90382240326,125303.17923326379,4564.724589139471,0.0,90737.94911840092,55316.679440449676,39356.96630883472,27317.816160707265,66674.78246954198,20733.904795150316,1543.1783511362407,0.0,0.878754627106713,2.727676738142859,0.001494314320929203,1.0,1.0,-6.510626326786564,334251.10479822475,1557341.6652861256,4.659196762344993,1557341.6652861256,4.659196762344993,0.758988371294959,0.09214082319370001,3.951857449826537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951857449826537,1.284734487130749,1.2850298888070102,3.076011027502177,6517.698256071783,15334.188079139363,6454.0461347159835,0.000317385877606027,22960.835574264904,2341.35362985983,19291.57580143341,1967.193261861432,0.8401948500104197,0.8401948500104197,35680.02464334479,35405.22815468563,1.00971122735261,0.8,4306.200979204793,4273.035954225843,1.00971122735261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.931325191466,4632.441516551485,6.20452534775236,5.089464678685038,-3.694935741203133,8.784400419888172,2.920779284912334,3.5,0.8345083671178097,0.6,0.000229920112759662,1.0001416649454287,0.00022988754575303818,199.04362454307096,0.0,6.504881317717094e-06,18.434833654410244,0.15568029111123408,7.773494025204362e-05,0.00015218517250761837,0.0006014141077273684,0.09214082320173557,0.09214082320173557,0.09214082320173557,0.09212284784946329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486902.1341718708,595.920882240947,0.0,0.09214082320173557,0.09214082319370001,0.09214082319370001,0.37035820914780615,0.37035820914780615,0.5,10.164143003597033,-4.3371528590796515e-11,-4.3371528590796515e-11,-4.3371528590796515e-11,-4.3371528590796515e-11,-4.3371528590796515e-11,-4.3371528590796515e-11,27317.816160707265,20733.904795150316,0.758988371294959,1.0069067301501249,0.6201700915649487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523678925295076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.4091407441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58730913911444,260.58730913911444,-12.562690860885539,244.76708132605484,276.40753695217387,125622.79229732645,125746.09484227597,-123.30254494952042,0.0,nan,276.40753695217387,3.2575369521738935,270.07944582693705,-3.0705541730629307,263.75135470170494,-9.398645298295037,257.4232635765241,-15.72673642347587,251.09517245129183,-22.054827548708147,244.76708132605484,-28.38291867394514,1.0,1.0,26022.012520719443,26022.012520719443,275.62180527848477,2.471805278484794,275.62180527848477,275.62180527848477,76762.38361378653,76764.50641102748,-2.1227972409542417,0.0,8546.071908451686,8546.071908451686,0.8837237738578394,3971.6167370756693,275.62180527848477,2.471805278484794,1.0,0.002,0.1238820391317598,0.004933401882535493,0.0001913539152049376,0.0018086460851283591,0.09567695760246879,0.09567695760246879,0.0,3.332967582481139e-13,0.9998040015983681,0.9998040015983681,0.0,0.09212276373962901,1.8059454071009885e-05,0.0,0.0,0.0,1600125.1331732653,266.6393736732134,0.0,1.0,1284416.702783735,2598.4975312875263,,,,,,,,,,,,,,,,,,,3.0,15334.188079139363,1543.1783511362407,0.37035820914780615,6.173730061729009,2.920779284912334
3640.0,-30.1482882410587,5.089169217925352,35.03278244182052,24.342463665548735,5.014823797163011,-26.63197703731423,-40.127611288893945,1.4985125928759366,-6.510669585450103,-6.510669585456587,40.06505440984683,41348.73768330447,25785.455289078818,25785.455289078818,67134.19297238329,76771.05338275232,76764.21213410003,25785.455289078818,102549.66742317885,102549.66742317885,102549.66742317885,129867.44565677081,125302.97222463564,4564.473432135178,0.0,90738.14492529446,55316.193734733664,39357.72354506755,27317.77823359197,66675.50177865953,20733.872951375462,1543.1779340485716,0.0,0.8787545309404711,2.7276723404843852,0.001494314320929203,1.0,1.0,-6.510669585450103,334250.53400205885,1557340.0990278851,4.659200032925879,1557340.0990278851,4.659200032925879,0.7589882593702131,0.09214057718828625,3.9518524512094984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9518524512094984,1.284735568399687,1.2850309284823966,3.076004547871332,6517.684526511557,15334.155993739256,6454.040472336784,0.0003173884766821558,22960.91416508308,2341.361643892979,19291.558876203057,1967.1915359682519,0.8401912370518744,0.8401912370518744,35679.98853864133,35405.22815468563,1.0097099501912223,0.8,4306.19662174958,4273.035954225843,1.0097099501912223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.982680862062,4632.441516551485,6.204418369647832,5.089169217925352,-3.6950073767226193,8.78417659464797,2.920839439578422,3.5,0.8345255541652634,0.6,0.00022988754575303818,1.0001412022484817,0.00022985508969754795,199.0447447517482,0.0,6.48225503892429e-06,18.370710780311438,0.155686773366273,7.772448637344308e-05,0.0001521630593795951,0.0006013259591927893,0.09214057719359088,0.09214057719359088,0.09214057719359088,0.09212266434551104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486904.5484488713,595.92009594782,0.0,0.09214057719359088,0.09214057718828625,0.09214057718828625,0.37035761537411205,0.37035761537411205,0.5,10.163605617828829,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27317.77823359197,20733.872951375462,0.7589882593702131,1.0068794561943675,0.6201488789775969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523760459387125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.34501787,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5865743461673,260.5865743461673,-12.563425653832667,244.7657696960034,276.4073789963298,125627.37974036725,125750.2300348575,-122.85029449021746,0.0,nan,276.4073789963298,3.2573789963298054,270.0790571362486,-3.070942863751384,263.75073527617155,-9.399264723828423,257.42241341616426,-15.727586583835716,251.09409155608603,-22.05590844391395,244.7657696960034,-28.38423030399659,1.0,1.0,26022.012520719443,26022.012520719443,275.62172758559734,2.471727585597364,275.62172758559734,275.62172758559734,76762.10520665898,76764.21213410003,-2.1069274410547223,0.0,8546.071908451686,8546.071908451686,0.8837240903323168,3971.611713465546,275.62172758559734,2.471727585597364,1.0,0.002,0.12390003571751428,0.004933318149264522,0.00019138169654560382,0.0018086183033960799,0.0956908482728019,0.0956908482728019,0.0,-5.831619909191232e-14,0.9998046833798628,0.9998046833798628,0.0,0.09212258060217235,1.7996586113903615e-05,0.0,0.0,0.0,1600125.0824599618,266.6393304145499,0.0,1.0,1284416.850449285,2598.4969336275763,,,,,,,,,,,,,,,,,,,3.0,15334.155993739256,1543.1779340485716,0.37035761537411205,6.173730061729009,2.920839439578422
3641.0,-30.149638637553352,5.088874793870837,35.032763513561285,24.342326342035108,5.014732306926042,-26.63320154303623,-40.12879404528064,1.4982952122735538,-6.510713094403684,-6.510713094454324,40.06501862065396,41347.7692174481,25785.330884464,25785.330884464,67133.1001019121,76770.76680784918,76763.9225112902,25785.330884464,102549.2533957542,102549.2533957542,102549.2533957542,129866.99567406197,125302.77243680475,4564.223237257216,0.0,90738.33937479091,55315.70502860331,39358.48260687511,27317.742278307756,66676.22488518286,20733.84252568725,1543.1776156497065,0.0,0.8787544315709204,2.727667917387156,0.001494314320929203,1.0,1.0,-6.510713094403684,334249.9599040981,1557338.553796677,4.65920341245068,1557338.553796677,4.65920341245068,0.7589881445712081,0.09214033286842592,3.951847306381854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951847306381854,1.2847366522703205,1.2850319709025566,3.0759979482163544,6517.670542634597,15334.123952268574,6454.03501465537,0.0003173911433220481,22960.993262127617,2341.36970954685,19291.542562828083,1967.189872466957,0.8401876322418504,0.8401876322418504,35679.95137785812,35405.22815468563,1.0097086356725937,0.8,4306.192136836729,4273.035954225843,1.0097086356725937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.033884548614,4632.441516551485,6.204311995705621,5.088874793870837,-3.695079049034705,8.783953842905543,2.920899416713725,3.5,0.8345426904896358,0.6,0.00022985508969754795,1.000140731689472,0.00022982274635417442,199.04586122628106,0.0,6.460207280702608e-06,18.30822743351119,0.15569323357355372,7.771407253734733e-05,0.00015214101716020062,0.0006012380688547342,0.09214033287459475,0.09214033287459475,0.09214033287459475,0.09212248553810044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486906.95561026357,595.9193119893001,0.0,0.09214033287459475,0.09214033286842592,0.09214033286842592,0.3703570239797805,0.3703570239797805,0.5,10.16307019763581,5.064748620497994e-11,5.064748620497994e-11,5.064748620497994e-11,5.064748620497994e-11,5.064748620497994e-11,5.064748620497994e-11,27317.742278307756,20733.84252568725,0.7589881445712081,1.0068521458363304,0.620127628531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523841727163014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.2825345232,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5858420713528,260.5858420713528,-12.564157928647205,244.76446246211583,276.40722168059,125631.92650224427,125754.35579472948,-122.4292924852048,0.0,nan,276.40722168059,3.257221680590021,270.0786698368817,-3.0713301631182617,263.7501179931982,-9.39988200680176,257.42156614951415,-15.728433850485828,251.09301430581675,-22.056985694183226,244.76446246211583,-28.385537537884147,1.0,1.0,26022.012520719443,26022.012520719443,275.621650187017,2.471650187017019,275.621650187017,275.621650187017,76761.82324059709,76763.9225112902,-2.0992706931137946,0.0,8546.071908451686,8546.071908451686,0.8837244160636762,3971.6065429137634,275.621650187017,2.471650187017019,1.0,0.002,0.1239179665511906,0.004933234648912077,0.00019140937621918712,0.0018085906238325647,0.09570468810959355,0.09570468810959355,0.0,5.1752005458816086e-14,0.9998053964739914,0.9998053964739914,0.0,0.09212240203476212,1.7930833663805556e-05,0.0,0.0,0.0,1600125.03145321,266.6392869055963,0.0,1.0,1284416.9989691768,2598.496332509975,,,,,,,,,,,,,,,,,,,3.0,15334.123952268574,1543.1776156497065,0.3703570239797805,6.173730061729009,2.920899416713725
3642.0,-30.15098444150429,5.088581406055458,35.03274465249952,24.34218891374769,5.0146395003365685,-26.634422047271322,-40.129972401168175,1.4980771058557087,-6.510756185763228,-6.510756185885485,40.06498270342522,41346.80045613233,25785.2065357722,25785.2065357722,67132.00699190453,76770.48159995723,76763.63085797569,25785.2065357722,102548.83739374789,102548.83739374789,102548.83739374789,129866.542540685,125302.56863786714,4563.973902817853,0.0,90738.53221795805,55315.21303524627,39359.243536346425,27317.705146937107,66676.94868328352,20733.811280853748,1543.1772298862113,0.0,0.8787543349459459,2.7276635367478836,0.001494314320929203,1.0,1.0,-6.510756185763228,334249.39131702523,1557337.003038566,4.659206698633835,1557337.003038566,4.659206698633835,0.7589880324621062,0.0921400890639856,3.9518419835306395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9518419835306395,1.2847377393051262,1.2850330166323587,3.075991202428649,6517.656249119921,15334.091956384094,6454.0298023873875,0.0003173938919999819,22961.072987258154,2341.3778392476693,19291.526983010277,1967.1882837676758,0.8401840364218072,0.8401840364218072,35679.912931211096,35405.22815468563,1.0097072756684182,0.8,4306.187496733738,4273.035954225843,1.0097072756684182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.084934407083,4632.441516551485,6.204205867474839,5.088581406055458,-3.6951502536740275,8.783731659729487,2.9209592141538225,3.5,0.8345597754725207,0.6,0.00022982274635417442,1.0001402545934468,0.0002297905171786096,199.04697391482412,0.0,6.4378086367203405e-06,18.244749676465446,0.15569967138219043,7.770369872920976e-05,0.00015211904762496467,0.0006011504388990322,0.09214008907014617,0.09214008907014617,0.09214008907014617,0.09212230443102458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486909.3530913998,595.9185311686776,0.0,0.09214008907014617,0.0921400890639856,0.0921400890639856,0.3703564353485097,0.3703564353485097,0.5,10.162536658327646,1.2227019396959804e-10,1.2227019396959804e-10,1.2227019396959804e-10,1.2227019396959804e-10,1.2227019396959804e-10,1.2227019396959804e-10,27317.705146937107,20733.811280853748,0.7589880324621062,1.0068248220353115,0.6201063676823341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523922724098328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.21905676615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58511215463915,260.58511215463915,-12.564887845360829,244.76315960638036,276.40706470288904,125636.43309362615,125758.46813475784,-122.03504113169956,0.0,nan,276.40706470288904,3.2570647028890676,270.07828368359446,-3.0717163164055137,263.74950266428135,-9.400497335718626,257.4207216449986,-15.729278355001384,251.09194062569088,-22.058059374309096,244.76315960638036,-28.38684039361962,1.0,1.0,26022.012520719443,26022.012520719443,275.62157296840815,2.471572968408168,275.62157296840815,275.62157296840815,76761.5377964988,76763.63085797569,-2.0930614768876694,0.0,8546.071908451686,8546.071908451686,0.8837247530660666,3971.6011934482926,275.62157296840815,2.471572968408168,1.0,0.002,0.1239358343469096,0.004933151490380381,0.0001914369586808224,0.0018085630413440812,0.0957184793404112,0.0957184793404112,0.0,2.4903690221123043e-14,0.9998060801116009,0.9998060801116009,0.0,0.09212222126819723,1.7867795788372963e-05,0.0,0.0,0.0,1600124.9809359862,266.63924381423675,0.0,1.0,1284417.146063561,2598.495737162168,,,,,,,,,,,,,,,,,,,3.0,15334.091956384094,1543.1772298862113,0.3703564353485097,6.173730061729009,2.9209592141538225
3643.0,-30.152325755398312,5.0882890561692875,35.03272584933481,24.34205131083729,5.014547401417432,-26.63563843969146,-40.13114628670735,1.49786008547921,-6.510798736433287,-6.510798736397949,40.064946652179515,41345.835986279446,25785.08198418732,25785.08198418732,67130.91797046676,76770.19885754121,76763.33749664192,25785.08198418732,102548.41948082924,102548.41948082924,102548.41948082924,129866.08625245294,125302.36086520464,4563.725387248292,0.0,90738.72711557851,55314.72495091688,39360.002405179584,27317.6667716237,66677.66917680329,20733.779173873183,1543.1767708449293,0.0,0.8787542417539861,2.7276592110802094,0.001494314320929203,1.0,1.0,-6.510798736433287,334248.82986505545,1557335.4464953605,4.659209868061754,1557335.4464953605,4.659209868061754,0.7589879233540711,0.09213984561627123,3.9518369691476565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9518369691476565,1.2847388210256696,1.2850340571932903,3.0759847094779253,6517.642491336471,15334.06000749036,6454.02422628536,0.0003173965023631164,22961.151440199545,2341.3858392212983,19291.51031566816,1967.1865841717777,0.8401804398142373,0.8401804398142373,35679.876712602825,35405.22815468563,1.0097059944787852,0.8,4306.183125531421,4273.035954225843,1.0097059944787852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.135831796292,4632.441516551485,6.204099920632994,5.0882890561692875,-3.695220895937802,8.783509952107089,2.921018833485968,3.5,0.8345768095674194,0.6,0.0002297905171786096,1.000139788163536,0.0002297583996738622,199.0480829020009,0.0,6.415119867948222e-06,18.180449705765263,0.1557060865020584,7.769336554935731e-05,0.0001520971516292523,0.000601063146710536,0.09213984562105061,0.09213984562105061,0.09213984562105061,0.0921221211661048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486911.7412284473,595.9177533764414,0.0,0.09213984562105061,0.09213984561627123,0.09213984561627123,0.3703558491594516,0.3703558491594516,0.5,10.162004924140248,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,27317.6667716237,20733.779173873183,0.7589879233540711,1.0067976100433509,0.620085202388319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524003446431215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.154756795455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58438463979104,260.58438463979104,-12.565615360208938,244.76186111475775,276.4069081648211,125640.93962451002,125762.57309513933,-121.63347062932098,0.0,nan,276.4069081648211,3.256908164821141,270.0778987548069,-3.072101245193096,263.74888934479014,-9.401110655209834,257.41987993479347,-15.730120065206506,251.09087052477696,-22.059129475223017,244.76186111475775,-28.388138885242228,1.0,1.0,26022.012520719443,26022.012520719443,275.6214960908579,2.4714960908578973,275.6214960908579,275.6214960908579,76761.2548381497,76763.33749664192,-2.082658492217888,0.0,8546.071908451686,8546.071908451686,0.8837250705385352,3971.5961539933946,275.6214960908579,2.4714960908578973,1.0,0.002,0.123953641618142,0.004933068685441467,0.00019146444786147048,0.0018085355519511807,0.09573222393073524,0.09573222393073524,0.0,-1.8734883436288818e-13,0.9998067364722646,0.9998067364722646,0.0,0.09212203834466243,1.780727160879663e-05,0.0,0.0,0.0,1600124.9310526045,266.6392012635667,0.0,1.0,1284417.2913122377,2598.495149284835,,,,,,,,,,,,,,,,,,,3.0,15334.06000749036,1543.1767708449293,0.3703558491594516,6.173730061729009,2.921018833485968
3644.0,-30.153667534461324,5.087997770912584,35.03270712451413,24.341940495092445,5.014482172759753,-26.636852563725107,-40.13231982300056,1.4976672015714203,-6.5108393617159095,-6.5108393617267115,40.06491130679182,41344.85665128681,25784.954228076662,25784.954228076662,67129.81087936347,76769.89467762569,76763.05843638838,25784.954228076662,102548.01266446504,102548.01266446504,102548.01266446504,129865.64221320703,125302.16439505655,4563.477818150482,0.0,90738.90758391737,55314.230341404196,39360.752491681305,27317.629548741977,66678.38204042328,20733.748022097985,1543.1763196440345,0.0,0.8787541562937315,2.7276550811509863,0.001494314320929203,1.0,1.0,-6.5108393617159095,334248.2938190803,1557333.920429154,4.659212774537295,1557333.920429154,4.659212774537295,0.7589878171934141,0.0921396030591615,3.9518308649910012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9518308649910012,1.284739789612376,1.285034984737796,3.075977639163277,6517.627510188145,15334.028103687298,6454.019554599299,0.0003173994329690992,22961.232573936082,2341.394112559955,19291.4963516859,1967.1851602418665,0.840176862873825,0.840176862873825,35679.83262260776,35405.22815468563,1.0097044348487665,0.8,4306.177804336108,4273.035954225843,1.0097044348487665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.186578629613,4632.441516551485,6.203993430097293,5.087997770912584,-3.6952899198653997,8.783287690777984,2.9210782769470653,3.5,0.8345937934134472,0.6,0.0002297583996738622,1.0001398381833992,0.0002297262751688635,199.049192284702,0.0,6.392927747566537e-06,18.117557236603567,0.15571247942980596,7.768303671362253e-05,0.00015207536296023966,0.0006009761131509844,0.09213960306036337,0.09213960306036337,0.09213960306036337,0.0921219457906202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486914.12307361246,595.9169776618979,0.0,0.09213960306036337,0.0921396030591615,0.0921396030591615,0.37035526512674144,0.37035526512674144,0.5,10.16147520413818,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27317.629548741977,20733.748022097985,0.7589878171934141,1.0067702428452225,0.6200638855667163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452408390030026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.09186432629,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58366149059,260.58366149059,-12.566338509410002,244.76056635769586,276.40675662348036,125645.67334793306,125766.57692708263,-120.90357914958128,0.0,nan,276.40675662348036,3.256756623480385,270.07751857032434,-3.0724814296756335,263.74828051718566,-9.401719482814315,257.4190424640095,-15.730957535990456,251.08980441084427,-22.06019558915571,244.76056635769586,-28.389433642304112,1.0,1.0,26022.012520719443,26022.012520719443,275.621422811901,2.47142281190105,275.621422811901,275.621422811901,76761.0380923744,76763.05843638838,-2.020344013988506,0.0,8546.071908451686,8546.071908451686,0.8837254570070748,3971.5900193159564,275.621422811901,2.47142281190105,1.0,0.002,0.12397138111141831,0.004932986517134645,0.00019149183310220797,0.0018085081660903241,0.09574591655110398,0.09574591655110398,0.0,-8.074678078950903e-13,0.9998074715576031,0.9998074715576031,0.0,0.09212186356490144,1.7739494260051033e-05,0.0,0.0,0.0,1600124.8834263852,266.63916063828407,0.0,1.0,1284417.4299884813,2598.494588008846,,,,,,,,,,,,,,,,,,,3.0,15334.028103687298,1543.1763196440345,0.37035526512674144,6.173730061729009,2.9210782769470653
3645.0,-30.1549997872004,5.087707418924768,35.03268858772655,24.341789550986164,5.014373711858946,-26.63806243727557,-40.1334889587946,1.497436361587093,-6.510886694022702,-6.5108866940275805,40.06487928373292,41343.912065414035,25784.842236259516,25784.842236259516,67128.75430167356,76769.62536360096,76762.8043654918,25784.842236259516,102547.64660175132,102547.64660175132,102547.64660175132,129865.25786264664,125302.02587492853,4563.231987718114,0.0,90739.10608651231,55313.7509646828,39361.50569092169,27317.611260895326,66679.116951817,20733.73017955909,1543.1769287583406,0.0,0.8787540219423744,2.7276502693979774,0.001494314320929203,1.0,1.0,-6.510886694022702,334247.66927553125,1557332.5378079703,4.65921734378411,1557332.5378079703,4.65921734378411,0.7589876721482985,0.09213936992910174,3.951825928436279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951825928436279,1.2847409357651458,1.2850360898801023,3.0759710525474246,6517.613553939526,15333.99614585489,6454.014117134069,0.0003174020946410735,22961.3114873249,2341.4021594861547,19291.48009873845,1967.1835029024644,0.84017326751513,0.84017326751513,35679.796966128684,35405.22815468563,1.0097031735444835,0.8,4306.173500976829,4273.035954225843,1.0097031735444835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.237183263607,4632.441516551485,6.203890947343012,5.087707418924768,-3.695363888726422,8.78307130765119,2.921137554321575,3.5,0.8346107298061644,0.6,0.0002297262751688635,1.0001388468171466,0.00022969438283489043,199.05029380185275,0.0,6.3943567725357894e-06,18.12160709336643,0.1557188737865785,7.767274787111893e-05,0.00015205352729774456,0.0006008890716854205,0.092139369932256,0.092139369932256,0.092139369932256,0.09212180555924104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486916.5075465046,595.9162012546935,0.0,0.092139369932256,0.09213936992910174,0.09213936992910174,0.3703546841058202,0.3703546841058202,0.5,10.160948271857901,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,27317.611260895326,20733.73017955909,0.7589876721482985,1.006743300907561,0.6200428853202954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524164382922955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.09591418305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58293884908375,260.58293884908375,-12.567061150916231,244.75927590861673,276.4066017895488,125649.93311413206,125770.75180938828,-120.81869525621951,0.0,nan,276.4066017895488,3.2566017895488244,270.0771366133678,-3.07286338663215,263.74767143716366,-9.402328562836317,257.41820626099764,-15.731793739002342,251.0887410848081,-22.06125891519187,244.75927590861673,-28.390724091383248,1.0,1.0,26022.012520719443,26022.012520719443,275.6213457500473,2.4713457500473055,275.6213457500473,275.6213457500473,76760.7100403877,76762.8043654918,-2.0943251041026087,0.0,8546.071908451686,8546.071908451686,0.8837257695519188,3971.5850580784604,275.6213457500473,2.4713457500473055,1.0,0.002,0.1239890285169064,0.004932903513917272,0.0001915190734552253,0.0018084809261163786,0.09575953672761264,0.09575953672761264,0.0,-4.2839603392463843e-13,0.9998084705142654,0.9998084705142654,0.0,0.0921217225229633,1.7647406138434867e-05,0.0,0.0,0.0,1600124.8279372936,266.6391133059773,0.0,1.0,1284417.5915594208,2598.4939340694646,,,,,,,,,,,,,,,,,,,3.0,15333.99614585489,1543.1769287583406,0.3703546841058202,6.173730061729009,2.921137554321575
3646.0,-30.156327761823967,5.087418144859229,35.032670015766406,24.341651528980606,5.0142796434012755,-26.6392670213453,-40.13465341469271,1.4972189025617035,-6.510925812113612,-6.510925812065231,40.0648411951079,41342.965232171664,25784.712885840105,25784.712885840105,67127.67811801177,76769.34763350937,76762.48777542386,25784.712885840105,102547.20066126395,102547.20066126395,102547.20066126395,129864.76100066476,125301.7750083616,4562.98599230316,0.0,90739.29968159372,55313.274260368766,39362.25046802773,27317.560339400814,66679.81080742854,20733.689227550512,1543.1757844804993,0.0,0.8787539550521097,2.727646292698702,0.001494314320929203,1.0,1.0,-6.510925812113612,334247.1531181762,1557330.8933031694,4.659219618701017,1557330.8933031694,4.659219618701017,0.7589875878354255,0.09213912521768731,3.9518208465241873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9518208465241873,1.2847420188471153,1.2850371322353424,3.0759645038078696,6517.599677946237,15333.964334140535,6454.008692559278,0.000317404739776247,22961.390003649383,2341.410165923061,19291.463884321387,1967.1818494920678,0.8401696883879977,0.8401696883879977,35679.76025973154,35405.22815468563,1.009701875100964,0.8,4306.169070903563,4273.035954225843,1.009701875100964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.287613387554,4632.441516551485,6.2037845510947305,5.087418144859229,-3.695431488881839,8.782849633741069,2.9211966277567716,3.5,0.8346276079305062,0.6,0.00022969438283489043,1.0001384024319389,0.000229662596972944,199.05139179254618,0.0,6.348178447366449e-06,17.990737719836517,0.15572522196502586,7.766250146582557e-05,0.00015203188136906487,0.0006008027581305628,0.09213912522421744,0.09213912522421744,0.09213912522421744,0.09212159593171428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486918.8576254371,595.9154357255752,0.0,0.09213912522421744,0.09213912521768731,0.09213912521768731,0.37035410921738343,0.37035410921738343,0.5,10.160422393163808,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,27317.560339400814,20733.689227550512,0.7589875878354255,1.0067166853828766,0.620022233589868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524244294980757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.96504480953,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58221832028954,260.58221832028954,-12.567781679710436,244.75798985402707,276.40644678655235,125654.35856971577,125774.82403804103,-120.46546832525846,0.0,nan,276.40644678655235,3.256446786552374,270.0767554000382,-3.073244599961754,263.74706401352876,-9.40293598647122,257.4173726270511,-15.732627372948855,251.08768124053984,-22.06231875946014,244.75798985402707,-28.392010145972904,1.0,1.0,26022.012520719443,26022.012520719443,275.62126958691204,2.471269586912058,275.62126958691204,275.62126958691204,76760.42216426002,76762.48777542386,-2.0656111638381844,0.0,8546.071908451686,8546.071908451686,0.8837260912996165,3971.579950756808,275.62126958691204,2.471269586912058,1.0,0.002,0.12400663914657475,0.004932822167780804,0.00019154626023128217,0.0018084537399114028,0.09577313011564108,0.09577313011564108,0.0,1.4268490902691333e-13,0.99980886914588,0.99980886914588,0.0,0.09212151458798659,1.761062970072955e-05,0.0,0.0,0.0,1600124.7820779514,266.63907418788637,0.0,1.0,1284417.7250907319,2598.4933936173593,,,,,,,,,,,,,,,,,,,3.0,15333.964334140535,1543.1757844804993,0.37035410921738343,6.173730061729009,2.9211966277567716
3647.0,-30.157652088034315,5.087129903541175,35.032651484055066,24.341517907474213,5.014190414348617,-26.640467837797992,-40.13581353994084,1.4970061637222434,-6.5109668608715765,-6.510966860751644,40.06480521274762,41342.016294524365,25784.58895610439,25784.58895610439,67126.60525062875,76769.06826775894,76762.19386558984,25784.58895610439,102546.78282169423,102546.78282169423,102546.78282169423,129864.30289212143,125301.56192880457,4562.740963316859,0.0,90739.49217850842,55312.79615877276,39362.99557748406,27317.520070427207,66680.51564791126,20733.655862406948,1543.1751949962818,0.0,0.8787538697207484,2.727642119734939,0.001494314320929203,1.0,1.0,-6.5109668608715765,334246.61148662405,1557329.3397376128,4.659222520794154,1557329.3397376128,4.659222520794154,0.75898748528247,0.09213888465028611,3.9518157822948856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9518157822948856,1.2847430796308754,1.2850381524239793,3.075958022229859,6517.5859442601995,15333.93256372267,6454.003185244987,0.0003174073489930054,22961.468139543304,2341.4181335668454,19291.447422590423,1967.1801708626722,0.8401661124345738,0.8401661124345738,35679.72368104692,35405.22815468563,1.0097005811754496,0.8,4306.164656243845,4273.035954225843,1.0097005811754496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.337907585443,4632.441516551485,6.2036796645062795,5.087129903541175,-3.695500388889175,8.782630292430351,2.9212555424452087,3.5,0.8346444406986311,0.6,0.000229662596972944,1.000138023666004,0.00022963090247395674,199.05248677733476,0.0,6.327020059762002e-06,17.930774849365513,0.15573154898508562,7.7652294409973e-05,0.000152010302562971,0.0006007167127397695,0.09213888465745977,0.09213888465745977,0.09213888465745977,0.09212141086168002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486921.20986425347,595.9146695963276,0.0,0.09213888465745977,0.09213888465028611,0.09213888465028611,0.3703535335349229,0.3703535335349229,0.5,10.159898179475075,-1.199396137963049e-10,-1.199396137963049e-10,-1.199396137963049e-10,-1.199396137963049e-10,-1.199396137963049e-10,-1.199396137963049e-10,27317.520070427207,20733.655862406948,0.75898748528247,1.006689954304987,0.620001448591368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524323951262084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.905081939054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5815002917262,260.5815002917262,-12.568499708273805,244.75670806913598,276.4062925143229,125658.82122539982,125778.86868319228,-120.04745779244624,0.0,nan,276.4062925143229,3.256292514322922,270.07637562525395,-3.073624374746032,263.74645873625474,-9.40354126374524,257.41654184721864,-15.733458152781338,251.0866249581707,-22.06337504182929,244.75670806913598,-28.393291930863995,1.0,1.0,26022.012520719443,26022.012520719443,275.62119414700624,2.4711941470062584,275.62119414700624,275.62119414700624,76760.14744111167,76762.19386558984,-2.04642447817605,0.0,8546.071908451686,8546.071908451686,0.8837264119277131,3971.57486120636,275.62119414700624,2.4711941470062584,1.0,0.002,0.1240241943967034,0.004932740700919924,0.00019157336070102653,0.0018084266394908818,0.09578668035051327,0.09578668035051327,0.0,1.9190812133862423e-13,0.9998094696920491,0.9998094696920491,0.0,0.09212132940021943,1.7555250066672302e-05,0.0,0.0,0.0,1600124.7339552045,266.6390331391284,0.0,1.0,1284417.8652124328,2598.492826491613,,,,,,,,,,,,,,,,,,,3.0,15333.93256372267,1543.1751949962818,0.3703535335349229,6.173730061729009,2.9212555424452087
3648.0,-30.158971079233176,5.0868426749500655,35.03263301617277,24.341384146269434,5.0141000288797,-26.641663968449333,-40.13696915991602,1.49679291781812,-6.511008540767307,-6.511008540752672,40.064769991397945,41341.070380368415,25784.467428797758,25784.467428797758,67125.53780916617,76768.7908082647,76761.90762786215,25784.467428797758,102546.3750566599,102546.3750566599,102546.3750566599,129863.85822083995,125301.36136221992,4562.496858620028,0.0,90739.68355858944,55312.31760526997,39363.739948132745,27317.48316418004,66681.22311231279,20733.624900506384,1543.174779259586,0.0,0.8787537780854058,2.7276378826157086,0.001494314320929203,1.0,1.0,-6.511008540767307,334246.061528023,1557327.8190326174,4.659225637284142,1557327.8190326174,4.659225637284142,0.7589873772739533,0.09213864618134127,3.9518105922248226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9518105922248226,1.2847441425995771,1.285039174915376,3.075951437481279,6517.571991968107,15333.900822128862,6453.997849530731,0.00031741001600519864,22961.546724207772,2341.4261469724906,19291.431473783447,1967.1785445369671,0.8401625424233718,0.8401625424233718,35679.6861934108,35405.22815468563,1.0096992550972497,0.8,4306.16013188331,4273.035954225843,1.0096992550972497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.3880557606535,4632.441516551485,6.203575576409692,5.0868426749500655,-3.695569616116873,8.782412291066938,2.9213142865556945,3.5,0.8346612247301984,0.6,0.00022963090247395674,1.0001374690926188,0.00022959933966106767,199.0535773615904,0.0,6.308868840576557e-06,17.879334294193963,0.1557378578539262,7.764212822562929e-05,0.00015198877424832743,0.0006006308479738077,0.09213864618889923,0.09213864618889923,0.09213864618889923,0.09212123333620913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486923.55697305093,595.9139051699817,0.0,0.09213864618889923,0.09213864618134127,0.09213864618134127,0.3703529595199725,0.3703529595199725,0.5,10.159375794171002,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,27317.48316418004,20733.624900506384,0.7589873772739533,1.0066632655508585,0.6199806849783882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452440338953109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.85364138388,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5807846886615,260.5807846886615,-12.569215311338496,244.75543068859486,276.4061386887234,125663.25041771338,125782.89235599268,-119.64193827928048,0.0,nan,276.4061386887234,3.2561386887234107,270.0759970886771,-3.07400291132285,263.74585548869004,-9.404144511309937,257.41571388867067,-15.734286111329311,251.08557228861284,-22.06442771138714,244.75543068859486,-28.39456931140512,1.0,1.0,26022.012520719443,26022.012520719443,275.6211189735206,2.4711189735206176,275.6211189735206,275.6211189735206,76759.86954057761,76761.90762786215,-2.038087284541689,0.0,8546.071908451686,8546.071908451686,0.8837267405230153,3971.5696451859467,275.6211189735206,2.4711189735206176,1.0,0.002,0.12404168855821487,0.004932659376344691,0.00019160036655742807,0.0018083996336863584,0.09580018327871404,0.09580018327871404,0.0,2.4378632793031763e-13,0.9998101322079953,0.9998101322079953,0.0,0.09212115202003252,1.7494161308753022e-05,0.0,0.0,0.0,1600124.6850925314,266.63899145923267,0.0,1.0,1284418.0074885157,2598.4922506464504,,,,,,,,,,,,,,,,,,,3.0,15333.900822128862,1543.174779259586,0.3703529595199725,6.173730061729009,2.9213142865556945
