time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3649.0,-30.16028575720125,5.086556463168643,35.03261460593729,24.341250105667882,5.014012569980806,-26.642855924465486,-40.13812408139927,1.496582736955032,-6.511049561095035,-6.511049561049282,40.06473471930966,41340.148941333966,25784.345411826238,25784.345411826238,67124.4943531602,76768.51691727032,76761.62131095443,25784.345411826238,102545.96672278066,102545.96672278066,102545.96672278066,129863.41194601313,125301.15838293228,4562.253563080859,0.0,90739.88094810363,55311.86624250456,39364.46078399896,27317.44522323247,66681.90600723143,20733.59323600821,1543.1742971805804,0.0,0.8787536902097856,2.727633712552362,0.001494314320929203,1.0,1.0,-6.511049561095035,334245.520273002,1557326.2961373215,4.659228625907515,1557326.2961373215,4.659228625907515,0.7589872722934963,0.09213840810638341,3.95180624755993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95180624755993,1.2847451909603278,1.285040182964592,3.0759455457513827,6517.559508099445,15333.86914326891,6453.991484722826,0.0003174123020168261,22961.621917605804,2341.4338145651986,19291.412448946685,1967.1766045435174,0.8401589625580853,0.8401589625580853,35679.65481208958,35405.22815468563,1.0096981450225628,0.8,4306.156344490293,4273.035954225843,1.0096981450225628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.438054230359,4632.441516551485,6.203471596451034,5.086556463168643,-3.6956381942923127,8.782194657460956,2.921372855769945,3.5,0.8346779587914128,0.6,0.00022959933966106767,1.0001370210034837,0.000229567884039229,199.0546643900387,0.0,6.2826908171632995e-06,17.805145775840792,0.15574414054474334,7.763196941543881e-05,0.00015196737024562886,0.0006005456031619291,0.0921384081130383,0.0921384081130383,0.0921384081130383,0.09212105450932426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486925.8952739385,595.9131436019536,0.0,0.0921384081130383,0.09213840810638341,0.09213840810638341,0.3703523878434626,0.3703523878434626,0.5,10.158855186223448,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,27317.44522323247,20733.59323600821,0.7589872722934963,1.0066373079659836,0.6199605172781169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452448250861058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.77945286553,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5800717282512,260.5800717282512,-12.569928271748779,244.7541576832439,276.4059857732523,125667.71969270833,125786.91980344865,-119.2001107403099,0.0,nan,276.4059857732523,3.2559857732523483,270.07562015523854,-3.074379844761438,263.7452545372643,-9.404745462735661,257.41488891926826,-15.735111080731713,251.08452330123973,-22.06547669876025,244.7541576832439,-28.395842316756074,1.0,1.0,26022.012520719443,26022.012520719443,275.62104445047436,2.4710444504743805,275.62104445047436,275.62104445047436,76759.60014883589,76761.62131095443,-2.021162118544453,0.0,8546.071908451686,8546.071908451686,0.8837270155937165,3971.5652787977297,275.62104445047436,2.4710444504743805,1.0,0.002,0.12405912310336474,0.004932578423421756,0.00019162728058288252,0.001808372719595549,0.09581364029144125,0.09581364029144125,0.0,1.784314883346294e-13,0.999810778745831,0.999810778745831,0.0,0.09212097356124438,1.743454513902326e-05,0.0,0.0,0.0,1600124.637003066,266.63895043890494,0.0,1.0,1284418.1475130972,2598.491683914138,,,,,,,,,,,,,,,,,,,3.0,15333.86914326891,1543.1742971805804,0.3703523878434626,6.173730061729009,2.921372855769945
3650.0,-30.16159598400456,5.086271255499906,35.03259626576011,24.34112064018848,5.013923920313601,-26.644043993591062,-40.13927086545152,1.4963719294866231,-6.511090830230728,-6.51109083023773,40.064699920687424,41339.19834689078,25784.224918256485,25784.224918256485,67123.42326514726,76768.2383637318,76761.33953948923,25784.224918256485,102545.56445774571,102545.56445774571,102545.56445774571,129862.9736871567,125300.96250516656,4562.011181990142,0.0,90740.06642973756,55311.37844181544,39365.20887546903,27317.409229410983,66682.61810488,20733.562971049138,1543.1739127290648,0.0,0.8787535991902506,2.7276295172006386,0.001494314320929203,1.0,1.0,-6.511090830230728,334244.9757357038,1557324.7936847084,4.659231721454882,1557324.7936847084,4.659231721454882,0.7589871644462748,0.09213817163185933,3.9518004869648786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9518004869648786,1.284746242032494,1.2850411938635005,3.075938545430615,6517.5446752597545,15333.837506850974,6453.986835124505,0.000317415201659052,22961.702325065788,2341.4420138442574,19291.398550986152,1967.1751873459493,0.8401554152161879,0.8401554152161879,35679.613203557165,35405.22815468563,1.0096966731735466,0.8,4306.151322781233,4273.035954225843,1.0096966731735466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.487905490412,4632.441516551485,6.2033682052093635,5.086271255499906,-3.6957068129155375,8.781978068415443,2.9214312530074658,3.5,0.8346946437164188,0.6,0.000229567884039229,1.0001365585227868,0.00022953653886855548,199.05574774852553,0.0,6.261388248278214e-06,17.74477429562046,0.1557504019329916,7.762188339888003e-05,0.00015194600064034896,0.0006004602793228968,0.09213817163661156,0.09213817163661156,0.09213817163661156,0.09212088032685384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486928.2268627134,595.9123842368801,0.0,0.09213817163661156,0.09213817163185933,0.09213817163185933,0.37035181831820785,0.37035181831820785,0.5,10.158336446531349,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27317.409229410983,20733.562971049138,0.7589871644462748,1.0066104957003028,0.6199396412701059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452456136978259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.71908138531,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57936122640496,260.57936122640496,-12.570638773595022,244.75288901559293,276.4058334372217,125672.10835359646,125790.89741341643,-118.78905981996884,0.0,nan,276.4058334372217,3.2558334372217246,270.0752445528773,-3.0747554471226977,263.7446556685723,-9.40534433142767,257.41406678425005,-15.735933215749924,251.08347789991547,-22.066522100084512,244.75288901559293,-28.39711098440705,1.0,1.0,26022.012520719443,26022.012520719443,275.6209702104113,2.4709702104113376,275.6209702104113,275.6209702104113,76759.3261054573,76761.33953948923,-2.013434031934594,0.0,8546.071908451686,8546.071908451686,0.8837273803101335,3971.559489399703,275.6209702104113,2.4709702104113376,1.0,0.002,0.1240764951557357,0.004932497687985415,0.00019165409797665216,0.001808345901922614,0.09582704898832607,0.09582704898832607,0.0,-1.007340912073662e-13,0.999811456508986,0.999811456508986,0.0,0.09212079957932422,1.7372052535122302e-05,0.0,0.0,0.0,1600124.5886218932,266.63890916976925,0.0,1.0,1284418.2883869591,2598.4911137446315,,,,,,,,,,,,,,,,,,,3.0,15333.837506850974,1543.1739127290648,0.37035181831820785,6.173730061729009,2.9214312530074658
3651.0,-30.162901865932916,5.085987054072648,35.03257798776317,24.340990965161495,5.013836109345888,-26.645228068454113,-40.14041702086104,1.4961623113799365,-6.51113155296656,-6.5111315529854314,40.06466503483348,41338.2671692488,25784.104169351067,25784.104169351067,67122.37133859987,76767.96228205116,76761.05679284455,25784.104169351067,102545.16096219562,102545.16096219562,102545.16096219562,129862.53308706755,125300.76346384326,4561.769623224282,0.0,90740.2541782927,55310.90988223039,39365.9381067359,27317.372124871938,66683.31023160784,20733.531942020152,1543.1734609468908,0.0,0.8787535114569291,2.7276253773999595,0.001494314320929203,1.0,1.0,-6.51113155296656,334244.438408708,1557323.2874671377,4.659234705239496,1557323.2874671377,4.659234705239496,0.7589870594888838,0.0921379355960432,3.9517950619529714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9517950619529714,1.2847472873145775,1.2850421991128402,3.075931820189438,6517.530425280706,15333.805915782108,6453.981786904763,0.00031741795064963975,22961.78135650815,2341.4500728085686,19291.383461519516,1967.1736486485718,0.8401518663555988,0.8401518663555989,35679.57401891641,35405.22815468563,1.009695287067013,0.8,4306.146593610217,4273.035954225843,1.009695287067013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.537607721312,4632.441516551485,6.203264977430666,5.085987054072648,-3.695774870359241,8.781761924431889,2.921489476132678,3.5,0.8347112788950508,0.6,0.00022953653886855548,1.0001361071063863,0.000229505301566059,199.05682752483193,0.0,6.239436386720848e-06,17.682562719966885,0.15575664136937833,7.761180412177012e-05,0.00015192473474678536,0.0006003754165608614,0.09213793560551625,0.09213793560551625,0.09213793560551625,0.09212070434577777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486930.5493441087,595.9116278256832,0.0,0.09213793560551625,0.0921379355960432,0.0921379355960432,0.3703512513255969,0.3703512513255969,0.5,10.15781950972485,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,27317.372124871938,20733.531942020152,0.7589870594888838,1.0065842728182968,0.6199192425461579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452463996476494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.65686980965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57865320735067,260.57865320735067,-12.571346792649308,244.75162465507196,276.4056817596388,125676.49717143002,125794.87113078356,-118.3739593535438,0.0,nan,276.4056817596388,3.2556817596388328,270.0748703387036,-3.075129661296387,263.74405891783044,-9.405941082169534,257.4132474968854,-15.736752503114587,251.0824360759739,-22.067563924026075,244.75162465507196,-28.398375344928013,1.0,1.0,26022.012520719443,26022.012520719443,275.6208964026805,2.4708964026805234,275.6208964026805,275.6208964026805,76759.05448241148,76761.05679284455,-2.0023104330757633,0.0,8546.071908451686,8546.071908451686,0.8837277237799421,3971.554037262736,275.6208964026805,2.4708964026805234,1.0,0.002,0.12409380675466812,0.0049324173099872925,0.00019168082220206778,0.0018083191783825508,0.09584041110103389,0.09584041110103389,0.0,5.846182912772058e-13,0.9998121121527226,0.9998121121527226,0.0,0.09212062399767149,1.7311598371725444e-05,0.0,0.0,0.0,1600124.5408812559,266.6388684470334,0.0,1.0,1284418.4273956427,2598.4905511244106,,,,,,,,,,,,,,,,,,,3.0,15333.805915782108,1543.1734609468908,0.3703512513255969,6.173730061729009,2.921489476132678
3652.0,-30.164204195379238,5.085703854646322,35.03255977429176,24.340861150436126,5.013749064558473,-26.646408869394396,-40.14155507376415,1.4959537382078913,-6.511172069663303,-6.511172069636889,40.06463034102087,41337.32129827443,25783.98392926458,25783.98392926458,67121.30522753901,76767.68823917242,76760.77596507051,25783.98392926458,102544.75989433509,102544.75989433509,102544.75989433509,129862.09533329487,125300.56640968905,4561.528923605817,0.0,90740.44390674138,55310.426784485084,39366.68569139588,27317.335438959784,66684.02113035567,20733.501233303625,1543.1730231991482,0.0,0.8787534241084163,2.727621258549832,0.001494314320929203,1.0,1.0,-6.511172069663303,334243.90380103234,1557321.7895421195,4.659237675937262,1557321.7895421195,4.659237675937262,0.7589869546256571,0.09213770054606882,3.9517899330273196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9517899330273196,1.2847483274874913,1.2850431993903626,3.075925337653958,6517.516689565907,15333.774368081344,6453.97638859863,0.00031742056681156096,22961.859168771272,2341.4580074511964,19291.36732562123,1967.1720032448627,0.8401483165552202,0.8401483165552202,35679.53697288476,35405.22815468563,1.0096939766113904,0.8,4306.142122546664,4273.035954225843,1.0096939766113904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.587162903409,4632.441516551485,6.203162093984398,5.085703854646322,-3.695842624095077,8.781546478741399,2.9215475274612883,3.5,0.8347278649889395,0.6,0.000229505301566059,1.0001357382706673,0.00022947415314134874,199.057904374059,0.0,6.21799833538158e-06,17.621807282471398,0.15576285936771372,7.760179729525004e-05,0.00015190350427080897,0.0006002907389689553,0.0921377005513386,0.0921377005513386,0.0921377005513386,0.09212052995051692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486932.86399237684,595.9108739679716,0.0,0.0921377005513386,0.09213770054606882,0.09213770054606882,0.37035068662132065,0.37035068662132065,0.5,10.1573043915026,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,27317.335438959784,20733.501233303625,0.7589869546256571,1.0065575544151502,0.6198984493971524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524718299925357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.59611437216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5779476122921,260.5779476122921,-12.572052387707856,244.75036443917097,276.40553078542445,125680.88052238189,125798.84921446134,-117.96869207944488,0.0,nan,276.40553078542445,3.255530785424469,270.07449751616514,-3.075502483834839,263.7434642469353,-9.406535753064702,257.4124309776456,-15.737569022354364,251.08139770841152,-22.068602291588462,244.75036443917097,-28.39963556082901,1.0,1.0,26022.012520719443,26022.012520719443,275.62082302557843,2.4708230255784542,275.62082302557843,275.62082302557843,76758.7849808389,76760.77596507051,-1.9909842316119466,0.0,8546.071908451686,8546.071908451686,0.8837280485037926,3971.548882692456,275.62082302557843,2.4708230255784542,1.0,0.002,0.12411105744314942,0.004932337223037058,0.00019170745241920944,0.0018082925475759952,0.09585372620960472,0.09585372620960472,0.0,-4.795643049337883e-15,0.9998127727461722,0.9998127727461722,0.0,0.09212044985742157,1.7250688647249033e-05,0.0,0.0,0.0,1600124.4933821436,266.6388279303367,0.0,1.0,1284418.5657009627,2598.489991351121,,,,,,,,,,,,,,,,,,,3.0,15333.774368081344,1543.1730231991482,0.37035068662132065,6.173730061729009,2.9215475274612883
3653.0,-30.165501197449785,5.085421650874818,35.03254162634914,24.340731265861564,5.013660793566259,-26.647584998313775,-40.14269242817534,1.4957445943212397,-6.511212498852046,-6.51121249881621,40.064595805210885,41336.3936302318,25783.864450692203,25783.864450692203,67120.258080924,76767.41606448469,76760.49625383344,25783.864450692203,102544.36070452564,102544.36070452564,102544.36070452564,129861.65976559001,125300.37068186817,4561.289083721848,0.0,90740.63239385355,55309.95830436756,39367.415654984434,27317.29906106437,66684.7147160488,20733.470759190823,1543.1725967553311,0.0,0.8787533366329523,2.7276171486004777,0.001494314320929203,1.0,1.0,-6.511212498852046,334243.3703486706,1557320.2984400562,4.659240650952975,1557320.2984400562,4.659240650952975,0.7589868497922789,0.0921374664928524,3.951784660743952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951784660743952,1.2847493701481776,1.2850442022703552,3.075918737588616,6517.502704819434,15333.742848019237,6453.971183266062,0.0003174232486675407,22961.93750009925,2341.4659950237087,19291.351766533844,1967.170416659496,0.8401447729073585,0.8401447729073585,35679.49889137585,35405.22815468563,1.0096926295274489,0.8,4306.137526511975,4273.035954225843,1.0096926295274489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.636571379816,4632.441516551485,6.203059615128469,5.085421650874818,-3.695910165255344,8.781331816130162,2.9216054073911346,3.5,0.8347444021117527,0.6,0.00022947415314134874,1.0001351844154622,0.00022944313600512607,199.0589768285062,0.0,6.200340147378841e-06,17.571763977671637,0.1557690597078611,7.759179780229213e-05,0.00015188235533905662,0.0006002063620665463,0.09213746650167659,0.09213746650167659,0.09213746650167659,0.09212035651745977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486935.17063866527,595.9101227169639,0.0,0.09213746650167659,0.0921374664928524,0.0921374664928524,0.3703501242854936,0.3703501242854936,0.5,10.156791092755794,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,27317.29906106437,20733.470759190823,0.7589868497922789,1.006531382292476,0.619878090597627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524796422789323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.54607106736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57724437334826,260.57724437334826,-12.572755626651713,244.7491085233287,276.4053802233702,125685.23019970547,125802.8049759628,-117.57477625729865,0.0,nan,276.4053802233702,3.255380223370196,270.0741258833709,-3.075874116629052,263.74287154335167,-9.407128456648309,257.4116172033341,-15.73838279666586,251.08036286333405,-22.069637136665932,244.7491085233287,-28.40089147667129,1.0,1.0,26022.012520719443,26022.012520719443,275.6207498665976,2.4707498665976004,275.6207498665976,275.6207498665976,76758.5124726471,76760.49625383344,-1.983781186339911,0.0,8546.071908451686,8546.071908451686,0.8837283823038766,3971.5435840476716,275.6207498665976,2.4707498665976004,1.0,0.002,0.12412824720663647,0.004932257411936144,0.00019173398855895873,0.0018082660119202467,0.09586699427947937,0.09586699427947937,0.0,4.792052171742611e-13,0.9998134335191324,0.9998134335191324,0.0,0.09212027672997278,1.7189762879624853e-05,0.0,0.0,0.0,1600124.4459855964,266.63878750114793,0.0,1.0,1284418.7037075409,2598.4894327871266,,,,,,,,,,,,,,,,,,,3.0,15333.742848019237,1543.1725967553311,0.3703501242854936,6.173730061729009,2.9216054073911346
3654.0,-30.16679388311255,5.085140444529112,35.03252353531854,24.340601136814826,5.013573233313608,-26.6487571714745,-40.14382538208736,1.4955365212455576,-6.511252401313243,-6.511252401345752,40.06456115177628,41335.4696021305,25783.744759521232,25783.744759521232,67119.21436165173,76767.14619550652,76760.21507674483,25783.744759521232,102543.95983626606,102543.95983626606,102543.95983626606,129861.22136450405,125300.17132623178,4561.050038272274,0.0,90740.82285746963,55309.49340473361,39368.143836373354,27317.26152823799,66685.40536461135,20733.439486300467,1543.1721016475462,0.0,0.8787532524527824,2.7276130922019415,0.001494314320929203,1.0,1.0,-6.511252401313243,334242.84384699,1557318.8022605877,4.659243513897034,1557318.8022605877,4.659243513897034,0.758986747806628,0.0921372328144579,3.951779699242956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951779699242956,1.2847504075302636,1.2850452000391528,3.07591239207283,6517.489259432924,15333.711391271245,6453.965619425565,0.00031742579176177293,22962.014525974937,2341.473849477134,19291.335135842266,1967.1687208009123,0.8401412303794011,0.8401412303794011,35679.4630546273,35405.22815468563,1.0096913618493193,0.8,4306.133201396079,4273.035954225843,1.0096913618493193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.685832945391,4632.441516551485,6.202957306795326,5.085140444529112,-3.6959771609677388,8.781117605496851,2.9216631156778083,3.5,0.8347608901936595,0.6,0.00022944313600512607,1.0001347359231703,0.00022941222593707788,199.0600457240009,0.0,6.174239400635307e-06,17.49779446140046,0.15577523394726173,7.758183818239961e-05,0.00015186129782272646,0.0006001223938365389,0.09213723281896109,0.09213723281896109,0.09213723281896109,0.09212018113962246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486937.468295399,595.9093743800985,0.0,0.09213723281896109,0.0921372328144579,0.0921372328144579,0.3703495643390088,0.3703495643390088,0.5,10.156279541942462,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,27317.26152823799,20733.439486300467,0.758986747806628,1.0065053064410192,0.6198578141067496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452487422687806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.47210155109,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57654351912356,260.57654351912356,-12.573456480876416,244.74785687776796,276.40523016048064,125689.57926044236,125806.75533349415,-117.17607305179197,0.0,nan,276.40523016048064,3.2552301604806644,270.0737555039606,-3.076244496039351,263.74228084739394,-9.407719152606035,257.41080619083004,-15.739193809169933,251.07933153430835,-22.070668465691625,244.74785687776796,-28.40214312223202,1.0,1.0,26022.012520719443,26022.012520719443,275.62067706274314,2.470677062743164,275.62067706274314,275.62067706274314,76758.24218782128,76760.21507674483,-1.972888923555729,0.0,8546.071908451686,8546.071908451686,0.8837286964275699,3971.538597739171,275.62067706274314,2.470677062743164,1.0,0.002,0.12414537836503227,0.004932177941295495,0.00019176043437789123,0.0018082395655034925,0.09588021718894561,0.09588021718894561,0.0,-1.1861648815947312e-13,0.9998140690981208,0.9998140690981208,0.0,0.09212010165566406,1.7131158793849552e-05,0.0,0.0,0.0,1600124.399206527,266.63874759868673,0.0,1.0,1284418.8399160886,2598.4888815006098,,,,,,,,,,,,,,,,,,,3.0,15333.711391271245,1543.1721016475462,0.3703495643390088,6.173730061729009,2.9216631156778083
3655.0,-30.16808229447901,5.084860233785609,35.032505504527435,24.340475408267253,5.013488591410971,-26.6499252059392,-40.14495386565102,1.495331502549171,-6.511291965879991,-6.51129196595342,40.0645267082058,41334.54123372055,25783.625287318206,25783.625287318206,67118.16652103876,76766.87391133663,76759.93652144843,25783.625287318206,102543.56180876664,102543.56180876664,102543.56180876664,129860.78618329746,125299.97435519684,4560.811828100616,0.0,90741.00885245277,55309.02212476171,39368.87414187895,27317.224374530822,66686.09851640978,20733.408513220373,1543.1716155115098,0.0,0.87875316930282,2.7276090701577425,0.001494314320929203,1.0,1.0,-6.511291965879991,334242.321804376,1557317.3151432364,4.659246341804365,1557317.3151432364,4.659246341804365,0.7589866462623172,0.09213700002914935,3.9517743094119986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9517743094119986,1.2847514304048908,1.2850461834346623,3.0759057479053302,6517.475181239271,15333.679977761885,6453.960533005547,0.00031742850108548286,22962.092910097013,2341.4818424331465,19291.31993219245,1967.167170460091,0.840137700327376,0.8401377003273761,35679.42412405619,35405.22815468563,1.009689984731622,0.8,4306.128502888579,4273.035954225843,1.009689984731622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.734949476177,4632.441516551485,6.202855269991994,5.084860233785609,-3.696043753373341,8.78090398715895,2.9217206545149783,3.5,0.8347773298614224,0.6,0.00022941222593707788,1.0001342918064249,0.00022938142189157175,199.06111109526321,0.0,6.152959559005675e-06,17.43748739022208,0.15578138690682072,7.757191903559478e-05,0.0001518403069014831,0.0006000386239465144,0.09213700002730034,0.09213700002730034,0.09213700002730034,0.09212000756572762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486939.75841590506,595.9086285011554,0.0,0.09213700002730034,0.09213700002914935,0.09213700002914935,0.37034900651234537,0.37034900651234537,0.5,10.155769765965388,7.344169716816396e-11,7.344169716816396e-11,7.344169716816396e-11,7.344169716816396e-11,7.344169716816396e-11,7.344169716816396e-11,27317.224374530822,20733.408513220373,0.7589866462623172,1.0064791315467745,0.6198374496829974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524951772828283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.41179447991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5758452699197,260.5758452699197,-12.574154730080295,244.74660949086285,276.4050810489872,125693.92824862897,125810.66878820649,-116.74053957752014,0.0,nan,276.4050810489872,3.255081048987222,270.0733867373743,-3.076613262625699,263.7416924257243,-9.408307574275682,257.4099981140775,-15.740001885922482,251.0783038024919,-22.07169619750809,244.74660949086285,-28.403390509137125,1.0,1.0,26022.012520719443,26022.012520719443,275.62060490359386,2.4706049035938804,275.62060490359386,275.62060490359386,76757.97912090659,76759.93652144843,-1.9574005418398883,0.0,8546.071908451686,8546.071908451686,0.8837290376697206,3971.5331809590584,275.62060490359386,2.4706049035938804,1.0,0.002,0.12416245005052151,0.004932098782498653,0.00019178678846121325,0.0018082132105621959,0.09589339423060662,0.09589339423060662,0.0,-9.765907700576282e-13,0.9998147141005369,0.9998147141005369,0.0,0.09211992834222511,1.707168692423211e-05,0.0,0.0,0.0,1600124.352823562,266.63870803412,0.0,1.0,1284418.9749711857,2598.4883348826875,,,,,,,,,,,,,,,,,,,3.0,15333.679977761885,1543.1716155115098,0.37034900651234537,6.173730061729009,2.9217206545149783
3656.0,-30.16936643345718,5.084581005871732,35.03248754663176,24.34034957494589,5.0134027837024275,-26.65108951174384,-40.14607801856471,1.4951258618234498,-6.51133179249905,-6.511331792507696,40.06449275034991,41333.611660132665,25783.507347689727,25783.507347689727,67117.11900782239,76766.60293547431,76759.66267951588,25783.507347689727,102543.1700272056,102543.1700272056,102543.1700272056,129860.35920016142,125299.78466654792,4560.574533613494,0.0,90741.19346210307,55308.54694709655,39369.60723889613,27317.18917295581,66686.79641185194,20733.378943806318,1543.1712273001624,0.0,0.8787530828907308,2.7276050214786483,0.001494314320929203,1.0,1.0,-6.51133179249905,334241.79630470934,1557315.8489979187,4.659249280656097,1557315.8489979187,4.659249280656097,0.7589865418632638,0.09213676887747208,3.9517687682513403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9517687682513403,1.2847524559718895,1.2850471696593173,3.0758989795134553,6517.460839829072,15333.648606791408,6453.955657019118,0.00031743128025936147,22962.171823189972,2341.489889329177,19291.30535754271,1967.1656842594273,0.8401341783384803,0.8401341783384803,35679.38410042457,35405.22815468563,1.00968856894874,0.8,4306.123672460254,4273.035954225843,1.00968856894874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.783921925043,4632.441516551485,6.202753819291419,5.084581005871732,-3.6961103991846853,8.780691405056416,2.9217780250149032,3.5,0.8347937214328295,0.6,0.00022938142189157175,1.0001338478746642,0.00022935072378464048,199.06217294377106,0.0,6.131887524679472e-06,17.37776924494162,0.1557875187943454,7.756203912011256e-05,0.0001518193827714592,0.0005999550952514481,0.09213676888317064,0.09213676888317064,0.09213676888317064,0.0921198385960648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486942.0418882928,595.9078848050483,0.0,0.09213676888317064,0.09213676887747208,0.09213676887747208,0.37034845093001767,0.37034845093001767,0.5,10.155261857222145,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,27317.18917295581,20733.378943806318,0.7589865418632638,1.0064528905139303,0.6198170235208154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525029063158306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.35207633463,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5751494345169,260.5751494345169,-12.574850565483075,244.74536631568768,276.404932553349,125698.23698575479,125814.57396274064,-116.3369769858431,0.0,nan,276.404932553349,3.254932553349022,270.0730193058453,-3.0769806941546562,263.74110605828025,-9.408893941719725,257.4091928107184,-15.740807189281554,251.07727956322069,-22.072720436779292,244.74536631568768,-28.4046336843123,1.0,1.0,26022.012520719443,26022.012520719443,275.620533034022,2.4705330340220257,275.620533034022,275.620533034022,76757.7125629979,76759.66267951588,-1.9501165179826785,0.0,8546.071908451686,8546.071908451686,0.8837293884928165,3971.527612092597,275.620533034022,2.4705330340220257,1.0,0.002,0.12417945927412016,0.004932019844255316,0.00019181304595555844,0.0018081869540597752,0.09590652297777921,0.09590652297777921,0.0,1.5333654485027992e-14,0.9998153915754296,0.9998153915754296,0.0,0.0921197596537246,1.700922374747293e-05,0.0,0.0,0.0,1600124.30613336,266.6386682075009,0.0,1.0,1284419.110920781,2598.487784644582,,,,,,,,,,,,,,,,,,,3.0,15333.648606791408,1543.1712273001624,0.37034845093001767,6.173730061729009,2.9217780250149032
3657.0,-30.170646241666503,5.084302762835157,35.03246965340161,24.340223567001544,5.013317729051307,-26.652249844647574,-40.14720154283566,1.4949213317504022,-6.511371086313488,-6.511371086330314,40.064458700789885,41332.70122905369,25783.3891625774,25783.3891625774,67116.09039163109,76766.33438402895,76759.387729245,25783.3891625774,102542.7768918224,102542.7768918224,102542.7768918224,129859.92977683691,125299.59171551789,4560.338061319017,0.0,90741.38018567303,55308.09058514795,39370.3217783612,27317.15288501451,66687.4746633757,20733.348626396855,1543.170773388199,0.0,0.8787529997084473,2.72760102696786,0.001494314320929203,1.0,1.0,-6.511371086313488,334241.2778358693,1557314.378893351,4.659252109663359,1557314.378893351,4.659252109663359,0.7589864402659121,0.09213653820388353,3.9517635405487166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9517635405487166,1.2847534761261838,1.2850481506060756,3.075892468074232,6517.447042870709,15333.617278464064,6453.950408824649,0.0003174339187121299,22962.249450045096,2341.4978050654504,19291.289670338232,1967.164084609753,0.8401306549825128,0.8401306549825128,35679.34634088033,35405.22815468563,1.00968723325531,0.8,4306.11911528329,4273.035954225843,1.00968723325531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.832748422806,4632.441516551485,6.202652529707911,5.084302762835157,-3.696176497334656,8.780479260169813,2.9218352249838597,3.5,0.8348100642811028,0.6,0.00022935072378464048,1.0001333978434608,0.00022932013297343967,199.06323122114935,0.0,6.11083187099877e-06,17.318097522410515,0.1557936296262164,7.755216589204742e-05,0.00015179855789259304,0.0005998720065878228,0.09213653820844285,0.09213653820844285,0.09213653820844285,0.09211966787251488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486944.3162530359,595.9071440627711,0.0,0.09213653820844285,0.09213653820388353,0.09213653820388353,0.3703478979793992,0.3703478979793992,0.5,10.154755746902131,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,27317.15288501451,20733.348626396855,0.7589864402659121,1.006427229857165,0.6197970674057226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525106097974791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.2924046121,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5744560361902,260.5744560361902,-12.575543963809764,244.74412734135907,276.4047847310249,125702.54484578727,125818.47436512828,-115.92951934100383,0.0,nan,276.4047847310249,3.2547847310249267,270.0726532531088,-3.0773467468911804,263.7405217751633,-9.409478224836676,257.40839029719416,-15.741609702805818,251.07625881929113,-22.07374118070885,244.74412734135907,-28.405872658640902,1.0,1.0,26022.012520719443,26022.012520719443,275.620461567492,2.470461567492009,275.620461567492,275.620461567492,76757.44834267485,76759.387729245,-1.9393865701567847,0.0,8546.071908451686,8546.071908451686,0.8837297194701248,3971.52235825146,275.620461567492,2.470461567492009,1.0,0.002,0.12419640820192612,0.0049319412548283325,0.00019183921052017054,0.001808160789454492,0.09591960526008526,0.09591960526008526,0.0,-2.5337371090117244e-14,0.9998160455309641,0.9998160455309641,0.0,0.09211958927591943,1.6948927964096875e-05,0.0,0.0,0.0,1600124.2600677626,266.6386289136865,0.0,1.0,1284419.2450515951,2598.4872417679117,,,,,,,,,,,,,,,,,,,3.0,15333.617278464064,1543.170773388199,0.3703478979793992,6.173730061729009,2.9218352249838597
3658.0,-30.171921727066685,5.084025498280568,35.03245182544078,24.34009745428341,5.0132313678020175,-26.653406417600806,-40.14831689475102,1.4947160580734846,-6.511410301930084,-6.511410301893425,40.06442479797469,41331.774065584825,25783.27174474659,25783.27174474659,67115.04581033142,76766.06708123756,76759.11369751657,25783.27174474659,102542.38544226316,102542.38544226316,102542.38544226316,129859.50233809405,125299.3998998829,4560.102438211145,0.0,90741.56527462314,55307.6146106314,39371.05629332415,27317.1168958309,66688.17318915506,20733.31853564331,1543.170330697499,0.0,0.8787529163914194,2.7275970404110654,0.001494314320929203,1.0,1.0,-6.511410301930084,334240.7603994532,1557312.9151279922,4.659254943253593,1557312.9151279922,4.659254943253593,0.7589863386647366,0.0921363085173448,3.9517581294642805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9517581294642805,1.2847544995389324,1.2850491349498283,3.075885806107293,6517.432926962179,15333.585994091822,6453.945411960243,0.00031743664158999103,22962.327729031458,2341.505787300603,19291.274734376137,1967.1625615654823,0.840127140507015,0.8401271405070149,35679.30725676406,35405.22815468563,1.0096858507072863,0.8,4306.114398244515,4273.035954225843,1.0096858507072863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.881430898419,4632.441516551485,6.202551641982748,5.084025498280568,-3.6962423922655856,8.780267890546154,2.921892256677612,3.5,0.8348263590507463,0.6,0.00022932013297343967,1.0001329486280135,0.00022928964922915696,199.06428593387943,0.0,6.089505723309262e-06,17.25765921985845,0.1557997191319397,7.754236562976537e-05,0.0001517777673436743,0.0005997890259723031,0.09213630852453543,0.09213630852453543,0.09213630852453543,0.09211949807343396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486946.58266873634,595.9064059095138,0.0,0.09213630852453543,0.0921363085173448,0.0921363085173448,0.37034734740237535,0.37034734740237535,0.5,10.154251433755118,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,27317.1168958309,20733.31853564331,0.7589863386647366,1.0064010243610297,0.6197766723696408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525182873767686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.23196630955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57376490602854,260.57376490602854,-12.576235093971434,244.74289253886224,276.4046372731969,125706.81261743895,125822.36291793968,-115.55030050072205,0.0,nan,276.4046372731969,3.25463727319692,270.0722883263574,-3.0777116736425683,263.7399393794687,-9.410060620531283,257.4075904325575,-15.74240956744245,251.07524148572855,-22.074758514271423,244.74289253886224,-28.40710746113774,1.0,1.0,26022.012520719443,26022.012520719443,275.62039028670273,2.4703902867027523,275.62039028670273,275.62039028670273,76757.18054949713,76759.11369751657,-1.9331480194377946,0.0,8546.071908451686,8546.071908451686,0.8837300620576674,3971.516920111602,275.62039028670273,2.4703902867027523,1.0,0.002,0.12421329695502284,0.004931862934376414,0.0001918652821629124,0.001808134718112306,0.0959326410814562,0.0959326410814562,0.0,2.752182162724104e-13,0.9998166981830764,0.9998166981830764,0.0,0.09211941976458894,1.6888752755863486e-05,0.0,0.0,0.0,1600124.2140938183,266.6385896980699,0.0,1.0,1284419.3789154491,2598.4866999718884,,,,,,,,,,,,,,,,,,,3.0,15333.585994091822,1543.170330697499,0.37034734740237535,6.173730061729009,2.921892256677612
3659.0,-30.1731937166053,5.083749213844446,35.0324340536771,24.339971201866888,5.013145619063404,-26.654559783032703,-40.14943175772203,1.4945116853665568,-6.511449005020722,-6.511449005047867,40.06439076388119,41330.86237473391,25783.154130570372,25783.154130570372,67114.01650530429,76765.80169771424,76758.83799455565,25783.154130570372,102541.99212512602,102541.99212512602,102541.99212512602,129859.07181285761,125299.20421632187,4559.867596535732,0.0,90741.75205001539,55307.15409875579,39371.775501399556,27317.079687731584,66688.85518913114,20733.2875993719,1543.1698165514833,0.0,0.8787528363449523,2.727593105960801,0.001494314320929203,1.0,1.0,-6.511449005020722,334240.2497262515,1557311.4456935194,4.659257665613235,1557311.4456935194,4.659257665613235,0.7589862399780405,0.09213607918018635,3.951752976111268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951752976111268,1.2847555185174955,1.2850501149958782,3.0758793553743775,6517.419258633198,15333.554753659582,6453.940113410304,0.0003174392490428498,22962.404937393134,2341.513660362421,19291.25889665579,1967.1609465674608,0.8401236259552646,0.8401236259552646,35679.27003422492,35405.22815468563,1.009684534010401,0.8,4306.1099058783775,4273.035954225843,1.009684534010401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.929969109601,4632.441516551485,6.202450924640674,5.083749213844446,-3.696307754975511,8.780056968819958,2.92194911980837,3.5,0.8348426056595343,0.6,0.00022928964922915696,1.0001325856015346,0.0002292592527532233,199.0653377656827,0.0,6.068224788228019e-06,17.197349049838206,0.15580578735672795,7.753257080794844e-05,0.00015175707842120852,0.0005997064862969619,0.09213607918989618,0.09213607918989618,0.09213607918989618,0.09211932611159662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486948.8401542616,595.9056706505038,0.0,0.09213607918989618,0.09213607918018635,0.09213607918018635,0.3703467992110612,0.3703467992110612,0.5,10.153748842498368,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,27317.079687731584,20733.2875993719,0.7589862399780405,1.0063752978659986,0.6197566633512995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452525939100664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.17165613952,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5730760051586,260.5730760051586,-12.576923994841366,244.74166175909568,276.40449025122234,125711.07502100062,125826.25260843466,-115.17758743403724,0.0,nan,276.40449025122234,3.2544902512223643,270.07192455281535,-3.0780754471846308,263.73935885438664,-9.41064114561334,257.40679315591706,-15.74320684408292,251.0742274575146,-22.075772542485367,244.74166175909568,-28.4083382409043,1.0,1.0,26022.012520719443,26022.012520719443,275.6203193227665,2.4703193227664997,275.6203193227665,275.6203193227665,76756.91474301054,76758.83799455565,-1.9232515451149084,0.0,8546.071908451686,8546.071908451686,0.883730388327606,3971.5117409918244,275.6203193227665,2.4703193227664997,1.0,0.002,0.12423012797465108,0.004931784951184038,0.0001918912648259683,0.0018081087358000469,0.09594563241298415,0.09594563241298415,0.0,6.260152986270473e-13,0.999817324341585,0.999817324341585,0.0,0.09211924816125833,1.6831018928018057e-05,0.0,0.0,0.0,1600124.1687207038,266.63855099497925,0.0,1.0,1284419.5110297552,2598.4861652571026,,,,,,,,,,,,,,,,,,,3.0,15333.554753659582,1543.1698165514833,0.3703467992110612,6.173730061729009,2.92194911980837
3660.0,-30.174461421903796,5.0834739078888616,35.03241634077397,24.339849384874128,5.013062745771804,-26.655709005106203,-40.15054218526927,1.4943103288041317,-6.511487367142024,-6.511487367130111,40.06435691904304,41329.94624250356,25783.03671288304,25783.03671288304,67112.9829553866,76765.53394429249,76758.56464546469,25783.03671288304,102541.60135834773,102541.60135834773,102541.60135834773,129858.64414320627,125299.0105692229,4559.633573983377,0.0,90741.93432489927,55306.68680292813,39372.49724663459,27317.04278485854,66689.54003149313,20733.256909283988,1543.1693078506196,0.0,0.8787527574235305,2.72758920617697,0.001494314320929203,1.0,1.0,-6.511487367142024,334239.7435526221,1557309.9844321997,4.659260349710685,1557309.9844321997,4.659260349710685,0.758986141822648,0.09213585069900794,3.9517473780750483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9517473780750483,1.2847565232081772,1.2850510808628333,3.075872592736174,6517.40492941434,15333.523540744922,6453.935304901192,0.0003174420295697534,22962.48359101865,2341.5216808001355,19291.244523700265,1967.1594809338833,0.8401201223392787,0.8401201223392786,35679.22959973918,35405.22815468563,1.0096831036956455,0.8,4306.105025864312,4273.035954225843,1.0096831036956455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.978364873146,4632.441516551485,6.202350469454471,5.0834739078888616,-3.6963727144273175,8.779846622316178,2.9220058165006075,3.5,0.8348588047144593,0.6,0.0002292592527532233,1.000132140380622,0.00022922896235088867,199.06638606454436,0.0,6.050884748621578e-06,17.148207377593554,0.15581183824147657,7.752281609138146e-05,0.00015173643666184183,0.000599624065736884,0.09213585070519754,0.09213585070519754,0.09213585070519754,0.09211915576365574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486951.09015645395,595.9049378312851,0.0,0.09213585070519754,0.09213585069900794,0.09213585069900794,0.37034625312072467,0.37034625312072467,0.5,10.15324799440617,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,27317.04278485854,20733.256909283988,0.758986141822648,1.0063494653538396,0.619736561730462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452533569929374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.12251446728,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5723895791203,260.5723895791203,-12.577610420879694,244.74043503681162,276.4043441214322,125715.33875247701,125830.10257187384,-114.76381939683898,0.0,nan,276.4043441214322,3.2543441214322115,270.0715623045176,-3.0784376954823642,263.7387804876017,-9.411219512398304,257.40599867063077,-15.744001329369212,251.07321685372779,-22.07678314627219,244.74043503681162,-28.40956496318836,1.0,1.0,26022.012520719443,26022.012520719443,275.62024897533547,2.470248975335494,275.62024897533547,275.62024897533547,76756.6561482452,76758.56464546469,-1.9084972194978036,0.0,8546.071908451686,8546.071908451686,0.8837307427513281,3971.5061149654234,275.62024897533547,2.470248975335494,1.0,0.002,0.1242469005823253,0.004931707274385011,0.00019191715739375084,0.0018080828427641023,0.09595857869687542,0.09595857869687542,0.0,1.5785333110085453e-13,0.9998179578574016,0.9998179578574016,0.0,0.09211907809133657,1.677260767137613e-05,0.0,0.0,0.0,1600124.1237473013,266.63851263285795,0.0,1.0,1284419.6419801195,2598.4856352533575,,,,,,,,,,,,,,,,,,,3.0,15333.523540744922,1543.1693078506196,0.37034625312072467,6.173730061729009,2.9220058165006075
3661.0,-30.175724043671114,5.083199567744462,35.032398699110495,24.33972746310758,5.012978715506948,-26.65685376776362,-40.15165191432459,1.4941084393647988,-6.5115259923449,-6.51152599235766,40.064323549179036,41329.047545651585,25782.920815484347,25782.920815484347,67111.96836113594,76765.26791107892,76758.29587384229,25782.920815484347,102541.21668932664,102541.21668932664,102541.21668932664,129858.22449376812,125298.82404328189,4559.400450486243,0.0,90742.11539306316,55306.2338014473,39373.20176846206,27317.007804441484,66690.20957290355,20733.227600989667,1543.1688957513493,0.0,0.878752675275263,2.727585279653525,0.001494314320929203,1.0,1.0,-6.5115259923449,334239.23390834767,1557308.5436784427,4.659263143552666,1557308.5436784427,4.659263143552666,0.7589860408363848,0.09213562382525085,3.9517416529789897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9517416529789897,1.2847575301740466,1.2850520491417226,3.0758657257635575,6517.39037912338,15333.49237125822,6453.9306768473425,0.00031744486898877016,22962.562677815215,2341.5297454090046,19291.230690137603,1967.1580703030702,0.8401166263892406,0.8401166263892406,35679.188247491315,35405.22815468563,1.0096816409167266,0.8,4306.100035086082,4273.035954225843,1.0096816409167266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.026619164962,4632.441516551485,6.202250593397322,5.083199567744462,-3.6964377305796163,8.779637298324078,2.9220623478937466,3.5,0.8348749565410705,0.6,0.00022922896235088867,1.000131611824439,0.00022919879707904587,199.06743016940183,0.0,6.029800925194602e-06,17.088455822001503,0.15581786804240177,7.751306864442967e-05,0.000151715893706459,0.0005995420165787471,0.09213562383779832,0.09213562383779832,0.09213562383779832,0.09211898994108583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486953.3336230928,595.9042071578642,0.0,0.09213562383779832,0.09213562382525085,0.09213562382525085,0.3703457092330645,0.3703457092330645,0.5,10.152748979392458,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,27317.007804441484,20733.227600989667,0.7589860408363848,1.0063241484909615,0.6197168641443843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525411751326118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.062762911686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5717055349054,260.5717055349054,-12.578294465094586,244.73921250182016,276.40419856799303,125719.56834694308,125833.93394865993,-114.36560171685639,0.0,nan,276.40419856799303,3.2541985679930576,270.0712013547538,-3.078798645246195,263.7382041415171,-9.41179585848289,257.4052069282883,-15.744793071711683,251.07220971505959,-22.07779028494039,244.73921250182016,-28.410787498179815,1.0,1.0,26022.012520719443,26022.012520719443,275.62017890038163,2.4701789003816543,275.62017890038163,275.62017890038163,76756.39446046062,76758.29587384229,-1.9014133816672256,0.0,8546.071908451686,8546.071908451686,0.8837311052194033,3971.5003612438845,275.62017890038163,2.4701789003816543,1.0,0.002,0.12426361187309834,0.00493162981173027,0.00019194295514092258,0.0018080570458897933,0.09597147757046129,0.09597147757046129,0.0,1.0307158772315805e-12,0.9998186229293744,0.9998186229293744,0.0,0.09211891253570116,1.671128954968615e-05,0.0,0.0,0.0,1600124.0784654575,266.6384740076551,0.0,1.0,1284419.7738284871,2598.485101615219,,,,,,,,,,,,,,,,,,,3.0,15333.49237125822,1543.1688957513493,0.3703457092330645,6.173730061729009,2.9220623478937466
