time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3662.0,-30.176982464121153,5.082926195556317,35.03238112050684,24.339605296868854,5.012895455569223,-26.657994672212194,-40.15275350594891,1.4939076633216355,-6.5115640863182875,-6.511564086239152,40.064290085738335,41328.136786162046,25782.80466082223,25782.80466082223,67110.94144698427,76765.00417600476,76758.02598110195,25782.80466082223,102540.83064192417,102540.83064192417,102540.83064192417,129857.80239265197,125298.63425931551,4559.168133336458,0.0,90742.29853319826,55305.76874820001,39373.92198333139,27316.971750727804,66690.8937340592,20733.19755362225,1543.1684186997566,0.0,0.8787525963552896,2.7275814071376225,0.001494314320929203,1.0,1.0,-6.5115640863182875,334238.7312740285,1557307.098885959,4.659265827601492,1557307.098885959,4.659265827601492,0.7589859426153214,0.09213539741544496,3.951736248680131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951736248680131,1.2847585316746508,1.2850530121148036,3.075859121580723,6517.376385652434,15333.461261354752,6453.925675892192,0.00031744756498095194,22962.64042508048,2341.537673423695,19291.21574194799,1967.1565460119402,0.8401131309306028,0.8401131309306028,35679.14921234385,35405.22815468563,1.009680260102438,0.8,4306.095323957323,4273.035954225843,1.009680260102438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.07473011805,4632.441516551485,6.202150871627478,5.082926195556317,-3.69650220249272,8.779428398049038,2.9221187117966676,3.5,0.8348910605133336,0.6,0.00022919879707904587,1.0001311752188016,0.00022916873581998223,199.06847080968114,0.0,6.0049231461075204e-06,17.017952196068713,0.1558238729655479,7.750339379434252e-05,0.00015169540328470335,0.0005994602239183133,0.09213539742078257,0.09213539742078257,0.09213539742078257,0.09211882240373334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486955.5681366085,595.9034793880363,0.0,0.09213539742078257,0.09213539741544496,0.09213539741544496,0.37034516792519434,0.37034516792519434,0.5,10.152251728833187,-7.912603905424476e-11,-7.912603905424476e-11,-7.912603905424476e-11,-7.912603905424476e-11,-7.912603905424476e-11,-7.912603905424476e-11,27316.971750727804,20733.19755362225,0.7589859426153214,1.006298426807715,0.6196968502321281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525487499144392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.992259285755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5710238914283,260.5710238914283,-12.57897610857168,244.73799412546543,276.4040536573884,125723.79745697814,125837.7616798428,-113.96422286464465,0.0,nan,276.4040536573884,3.254053657388397,270.0708417509971,-3.0791582490028873,263.73762984460853,-9.412370155391443,257.4044179382535,-15.745582061746461,251.07120603185692,-22.07879396814306,244.73799412546543,-28.412005874534543,1.0,1.0,26022.012520719443,26022.012520719443,275.62010922558864,2.470109225588658,275.62010922558864,275.62010922558864,76756.13497738866,76758.02598110195,-1.891003713288228,0.0,8546.071908451686,8546.071908451686,0.8837314473770486,3971.494929923532,275.62010922558864,2.470109225588658,1.0,0.002,0.12428026400745439,0.004931552690572559,0.0001919686617180495,0.0018080313383426535,0.09598433085902476,0.09598433085902476,0.0,6.070274491398742e-14,0.9998192645292165,0.9998192645292165,0.0,0.09211874528101727,1.6652134427701188e-05,0.0,0.0,0.0,1600124.0338063736,266.6384359136817,0.0,1.0,1284419.903863463,2598.484575316698,,,,,,,,,,,,,,,,,,,3.0,15333.461261354752,1543.1684186997566,0.37034516792519434,6.173730061729009,2.9221187117966676
3663.0,-30.178237480376623,5.082653787054015,35.0323636071203,24.339482990931742,5.012812932374151,-26.659132439139416,-40.153850766923256,1.4937078907381827,-6.5116019917246035,-6.511601991695073,40.06425681066095,41327.22605160401,25782.689018403315,25782.689018403315,67109.91507000732,76764.7423904054,76757.75795538459,25782.689018403315,102540.4469737879,102540.4469737879,102540.4469737879,129857.38304827346,125298.44639104643,4558.936657227041,0.0,90742.48357116962,55305.303882671185,39374.64409833159,27316.936074485566,66691.58017281716,20733.167796639234,1543.1679539590407,0.0,0.8787525177397078,2.72757755379518,0.001494314320929203,1.0,1.0,-6.5116019917246035,334238.2311283644,1557305.6622260644,4.659268501298345,1557305.6622260644,4.659268501298345,0.7589858445363618,0.09213517198212194,3.951731128902863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951731128902863,1.2847595282678463,1.2850539703129293,3.0758527506160727,6517.362886342834,15333.430193530281,6453.9203387513635,0.0003174501333464238,22962.716999514803,2341.545481842913,19291.199788876896,1967.1549192514158,0.8401096346431702,0.8401096346431702,35679.11223228056,35405.22815468563,1.0096789519842544,0.8,4306.090860855451,4273.035954225843,1.0096789519842544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.122699662045,4632.441516551485,6.202051486356014,5.082653787054015,-3.69656638961987,8.779220176673885,2.9221749104661514,3.5,0.8349071172760433,0.6,0.00022916873581998223,1.0001308216970024,0.0002291387594986156,199.0695086444694,0.0,5.984248872413036e-06,16.959361304418543,0.1558298572144203,7.749375808854811e-05,0.00015167497773143412,0.0005993787309769567,0.09213517198739359,0.09213517198739359,0.09213517198739359,0.09211865628083764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486957.79498880584,595.9027541158305,0.0,0.09213517198739359,0.09213517198212194,0.09213517198212194,0.3703446289394223,0.3703446289394223,0.5,10.151756257463752,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,27316.936074485566,20733.167796639234,0.7589858445363618,1.0062726793413221,0.619676815941581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525562995666441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.93366839411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57034458861045,260.57034458861045,-12.579655411389524,244.73677974634086,276.40390943088266,125728.02105830186,125841.59394081496,-113.57288251311027,0.0,nan,276.40390943088266,3.253909430882686,270.0704834939588,-3.079516506041159,263.7370575570411,-9.412942442958865,257.40363162017593,-15.746368379824048,251.07020568326325,-22.079794316736724,244.73677974634086,-28.41322025365912,1.0,1.0,26022.012520719443,26022.012520719443,275.62003995768686,2.470039957686879,275.62003995768686,275.62003995768686,76755.87753800832,76757.75795538459,-1.880417376261903,0.0,8546.071908451686,8546.071908451686,0.8837317715209617,3971.4897845473774,275.62003995768686,2.470039957686879,1.0,0.002,0.12429685654692985,0.004931475857659923,0.0001919942763127464,0.0018080057236912227,0.0959971381563732,0.0959971381563732,0.0,3.969047313034935e-15,0.9998199109082999,0.9998199109082999,0.0,0.09211857944268605,1.6592539435891585e-05,0.0,0.0,0.0,1600123.9893683332,266.6383980082754,0.0,1.0,1284420.0332547296,2598.484051623647,,,,,,,,,,,,,,,,,,,3.0,15333.430193530281,1543.1679539590407,0.3703446289394223,6.173730061729009,2.9221749104661514
3664.0,-30.179487346369772,5.082382336043646,35.03234615960177,24.339360615145438,5.01272913915504,-26.66026569775576,-40.15494732940567,1.4935074904417711,-6.511639817778189,-6.51163981778407,40.064223684819574,41326.332703125394,25782.574119495093,25782.574119495093,67108.90682262048,76764.48236721964,76757.49091164286,25782.574119495093,102540.06503113796,102540.06503113796,102540.06503113796,129856.96572776092,125298.25970585136,4558.7060219095565,0.0,90742.66725830085,55304.85282343105,39375.34937207755,27316.900696622968,66692.25006870052,20733.138266331727,1543.1675003495432,0.0,0.8787524389861933,2.727573708523793,0.001494314320929203,1.0,1.0,-6.511639817778189,334237.73203031474,1557304.2320126437,4.659271179686557,1557304.2320126437,4.659271179686557,0.7589857464648193,0.09213494754663672,3.9517258499718833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9517258499718833,1.2847605276234968,1.2850549313832134,3.0758462491695955,6517.349110557901,15333.399151955826,6453.915213703431,0.00031745277452350774,22962.794157126686,2341.5533497296924,19291.184469765656,1967.1533571368059,0.8401061446513243,0.8401061446513243,35679.074102642706,35405.22815468563,1.0096776032018282,0.8,4306.086259012109,4273.035954225843,1.0096776032018282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.170528077636,4632.441516551485,6.201952492773373,5.082382336043646,-3.6966303758510484,8.779012711894694,2.9222309442272176,3.5,0.8349231269220622,0.6,0.0002291387594986156,1.0001302861413197,0.000229108909782818,199.0705422297595,0.0,5.9673715654237984e-06,16.911531016411043,0.15583582458598572,7.748412962315161e-05,0.000151654629875464,0.0005992975211467893,0.09213494755163407,0.09213494755163407,0.09213494755163407,0.09211849108064511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486960.014000367,595.9020313976179,0.0,0.09213494755163407,0.09213494754663672,0.09213494754663672,0.37034409235163473,0.37034409235163473,0.5,10.151262563242193,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,27316.900696622968,20733.138266331727,0.7589857464648193,1.0062474538419495,0.619657196459178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525638288707334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.8858381061,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56966755366744,260.56966755366744,-12.580332446332534,244.7355695157083,276.40376559162524,125732.21054580288,125845.4042652093,-113.19371940640815,0.0,nan,276.40376559162524,3.2537655916252675,270.0701263764345,-3.079873623565504,263.73648716122,-9.41351283877998,257.40284794610574,-15.74715205389424,251.0692087309109,-22.080791269089076,244.7355695157083,-28.41443048429167,1.0,1.0,26022.012520719443,26022.012520719443,275.6199708840558,2.46997088405584,275.6199708840558,275.6199708840558,76755.61695578451,76757.49091164286,-1.8739558583474718,0.0,8546.071908451686,8546.071908451686,0.8837321057411658,3971.4844792217427,275.6199708840558,2.46997088405584,1.0,0.002,0.12431338958281879,0.004931399290421711,0.00019201979902297756,0.0018079802010207017,0.09600989951148878,0.09600989951148878,0.0,4.367903608248902e-14,0.9998205563014425,0.9998205563014425,0.0,0.09211841451088255,1.6533035754168922e-05,0.0,0.0,0.0,1600123.9450233004,266.6383601822218,0.0,1.0,1284420.1623750976,2598.4835290271826,,,,,,,,,,,,,,,,,,,3.0,15333.399151955826,1543.1675003495432,0.37034409235163473,6.173730061729009,2.9222309442272176
3665.0,-30.180737748607072,5.082111873018947,35.03232878638578,24.339260451402538,5.012669947600313,-26.661396978975336,-40.15603984063489,1.4933291775857729,-6.511675554624389,-6.511675554637372,40.06419093408666,41325.416484733905,25782.455560618127,25782.455560618127,67107.87204535204,76764.2055641058,76757.23405103614,25782.455560618127,102539.68961165426,102539.68961165426,102539.68961165426,129856.55454503914,125298.07829812675,4558.476246912379,0.0,90742.84284625662,55304.38909810467,39376.059720168836,27316.86493338487,66692.92465355371,20733.108588671046,1543.1669773183687,0.0,0.8787523701069475,2.727570075638244,0.001494314320929203,1.0,1.0,-6.511675554624389,334237.26049897156,1557302.817993405,4.659273522253503,1557302.817993405,4.659273522253503,0.7589856537062717,0.0921347234659564,3.9517202013855046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9517202013855046,1.2847614233957358,1.2850557890089593,3.075839707998677,6517.335250601644,15333.368171724418,6453.910179043383,0.00031745543944921434,22962.871413426856,2341.561227679876,19291.169420829854,1967.1518225724233,0.8401026628381465,0.8401026628381465,35679.03330297826,35405.22815468563,1.0096761599713582,0.8,4306.081334924844,4273.035954225843,1.0096761599713582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.218215144138,4632.441516551485,6.2018528319481545,5.082111873018947,-3.696692632038028,8.778804505056975,2.922286812817513,3.5,0.8349390893764322,0.6,0.000229108909782818,1.0001303433789577,0.00022907905084528242,199.07157626799494,0.0,5.9421991092292966e-06,16.840192275555825,0.15584176678509495,7.74745378300797e-05,0.0001516343719527383,0.0005992166108700395,0.09213472347079606,0.09213472347079606,0.09213472347079606,0.0921183299444967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486962.2257300169,595.9013110628999,0.0,0.09213472347079606,0.0921347234659564,0.0921347234659564,0.3703435581705889,0.3703435581705889,0.5,10.150770756786656,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,27316.86493338487,20733.108588671046,0.7589856537062717,1.006221760313464,0.6196371908925109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525713273506429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.814499365246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56899456200244,260.56899456200244,-12.581005437997533,244.73436281034552,276.40362631365434,125736.62652368892,125849.14424530724,-112.51772161834315,0.0,nan,276.40362631365434,3.2536263136543653,270.0697736129936,-3.0802263870064053,263.7359209122834,-9.414079087716573,257.4020682117081,-15.74793178829185,251.06821551102968,-22.0817844889703,244.73436281034552,-28.41563718965446,1.0,1.0,26022.012520719443,26022.012520719443,275.6199050912178,2.469905091217811,275.6199050912178,275.6199050912178,76755.4176700866,76757.23405103614,-1.8163809495454188,0.0,8546.071908451686,8546.071908451686,0.8837324633649541,3971.478802392432,275.6199050912178,2.469905091217811,1.0,0.002,0.12432985904235087,0.004931323372146453,0.0001920452243511377,0.0018079547754265822,0.09602261217556884,0.09602261217556884,0.0,-2.2228009363689516e-13,0.9998212458973164,0.9998212458973164,0.0,0.09211825400613724,1.646945981916258e-05,0.0,0.0,0.0,1600123.9031275134,266.6383244453756,0.0,1.0,1284420.284363864,2598.4830352949953,,,,,,,,,,,,,,,,,,,3.0,15333.368171724418,1543.1669773183687,0.3703435581705889,6.173730061729009,2.922286812817513
3666.0,-30.18197911401376,5.081842275642292,35.03231158654419,24.33912466457116,5.012569510242089,-26.662524251602708,-40.15713172322137,1.493114647514647,-6.511717537160109,-6.51171753718153,40.06416119119273,41324.54012771652,25782.351683268975,25782.351683268975,67106.8918109855,76763.95845519031,76756.99922533096,25782.351683268975,102539.35090859994,102539.35090859994,102539.35090859994,129856.19736407019,125297.94928591304,4558.248078157155,0.0,90743.02946719162,55303.94400746496,39376.76162191851,27316.846455470244,66693.60807738875,20733.091053075415,1543.1674252000907,0.0,0.8787522560251514,2.727565807842089,0.001494314320929203,1.0,1.0,-6.511717537160109,334236.7065592723,1557301.5338403478,4.659277402149072,1557301.5338403478,4.659277402149072,0.7589855251730047,0.09213450804803608,3.9517149241611738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9517149241611738,1.2847624886099231,1.2850568161035694,3.0758330502292437,6517.321143587125,15333.337139088053,6453.905297082063,0.0003174581671092011,22962.94930395404,2341.5691703032167,19291.154828320767,1967.1503345506128,0.8400991777218696,0.8400991777218696,35678.99518564643,35405.22815468563,1.0096748116249858,0.8,4306.076734566707,4273.035954225843,1.0096748116249858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.265770078647,4632.441516551485,6.201756902056621,5.081842275642292,-3.696759493172667,8.778601768814958,2.9223425270318018,3.5,0.834955007723372,0.6,0.00022907905084528242,1.0001294026300245,0.00022904941124906122,199.07260284248656,0.0,5.944065760898489e-06,16.845482366386317,0.15584771085085586,7.746495265306203e-05,0.0001516140981922204,0.000599135694539435,0.0921345080576504,0.0921345080576504,0.0921345080576504,0.09211820058499923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486964.43955230265,595.9005901941871,0.0,0.0921345080576504,0.09213450804803608,0.09213450804803608,0.37034302685673615,0.37034302685673615,0.5,10.150281533573175,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,27316.846455470244,20733.091053075415,0.7589855251730047,1.0061967517654344,0.6196177012910304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525788291217459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.81978945607,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5683219503858,260.5683219503858,-12.581678049614197,244.73316017522677,276.4034837255406,125740.56835625375,125853.02253683274,-112.45418057899761,0.0,nan,276.4034837255406,3.2534837255406046,270.0694190154794,-3.080580984520566,263.73535430537527,-9.41464569462471,257.40128959538464,-15.748710404615338,251.0672248853079,-22.082775114692083,244.73316017522677,-28.416839824773206,1.0,1.0,26022.012520719443,26022.012520719443,275.6198356310549,2.4698356310549343,275.6198356310549,275.6198356310549,76755.11139970704,76756.99922533096,-1.8878256239258917,0.0,8546.071908451686,8546.071908451686,0.8837327974769664,3971.4734987819797,275.6198356310549,2.4698356310549343,1.0,0.002,0.12434624317366778,0.004931246675303451,0.00019207051540831685,0.0018079294851623055,0.09603525770415842,0.09603525770415842,0.0,5.706225422730249e-13,0.9998221716149801,0.9998221716149801,0.0,0.09211812391726529,1.638413077078485e-05,0.0,0.0,0.0,1600123.8539096222,266.63828246283987,0.0,1.0,1284420.42767245,2598.4824552740574,,,,,,,,,,,,,,,,,,,3.0,15333.337139088053,1543.1674252000907,0.37034302685673615,6.173730061729009,2.9223425270318018
3667.0,-30.183216515023943,5.081573684897007,35.03229434885912,24.33900647973644,5.012485553299832,-26.66364630814601,-40.15821518898008,1.4929153462263713,-6.511751529289086,-6.511751529301391,40.06412569937585,41323.636811733544,25782.23088772219,25782.23088772219,67105.86769945573,76763.69795393961,76756.7057887195,25782.23088772219,102538.93667644169,102538.93667644169,102538.93667644169,129855.73360667146,125297.71388252427,4558.019724147194,0.0,90743.20443233279,55303.47505533395,39377.47708555427,27316.796930229775,66694.27401578405,20733.0515409042,1543.16620093026,0.0,0.8787522069926441,2.7275623523262986,0.001494314320929203,1.0,1.0,-6.511751529289086,334236.2580497385,1557300.0014772024,4.6592790697335325,1557300.0014772024,4.6592790697335325,0.7589854547683165,0.09213428152291948,3.9517087312608896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9517087312608896,1.284763482133491,1.285057771772891,3.075825851384445,6517.305890098834,15333.306245809452,6453.901309720895,0.0003174611978778972,22963.02956604267,2341.577354758523,19291.142909831404,1967.1491192029291,0.840095722315265,0.840095722315265,35678.95045438453,35405.22815468563,1.0096732293207085,0.8,4306.07133597728,4273.035954225843,1.0096732293207085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.313162789556,4632.441516551485,6.201657146853551,5.081573684897007,-3.696820164689597,8.778393849586603,2.9223980516115424,3.5,0.8349708718890121,0.6,0.00022904941124906122,1.0001289906566924,0.0002290198698256568,199.0736261478486,0.0,5.9004315669539105e-06,16.721823060747383,0.1558536112824228,7.745544244758658e-05,0.00015159396880147464,0.0005990552101192782,0.09213428152710852,0.09213428152710852,0.09213428152710852,0.09211800565996286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486966.62102436594,595.899879555498,0.0,0.09213428152710852,0.09213428152291948,0.09213428152291948,0.3703425012165829,0.3703425012165829,0.5,10.149793257254968,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,27316.796930229775,20733.0515409042,0.7589854547683165,1.0061713496360163,0.61959797031382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525862767497588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.696130150434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56765150833974,260.56765150833974,-12.582348491660241,244.73196170489072,276.4033413117898,125744.67535927265,125856.76680847727,-112.09144920461563,0.0,nan,276.4033413117898,3.253341311789825,270.06906539040176,-3.0809346095982164,263.7347894690024,-9.41521053099757,257.40051354767115,-15.749486452328824,251.0662376262826,-22.083762373717377,244.73196170489072,-28.418038295109255,1.0,1.0,26022.012520719443,26022.012520719443,275.6197673030888,2.4697673030888154,275.6197673030888,275.6197673030888,76754.85018383774,76756.7057887195,-1.8556048817554256,0.0,8546.071908451686,8546.071908451686,0.8837331895622351,3971.467274917194,275.6197673030888,2.4697673030888154,1.0,0.002,0.12436259414652365,0.004931171574409284,0.00019209575839799014,0.0018079042415359646,0.09604787919899507,0.09604787919899507,0.0,-6.604525953912699e-14,0.9998225310608206,0.9998225310608206,0.0,0.09211793054971557,1.635097320392497e-05,0.0,0.0,0.0,1600123.8140592016,266.6382484707109,0.0,1.0,1284420.5437055272,2598.4819856469585,,,,,,,,,,,,,,,,,,,3.0,15333.306245809452,1543.16620093026,0.3703425012165829,6.173730061729009,2.9223980516115424
3668.0,-30.184449718325812,5.081306047572258,35.032277159106556,24.33888337053361,5.012404484551352,-26.664764298049782,-40.159294254239626,1.4927190640389985,-6.511787920169013,-6.511787920180663,40.06409260731602,41322.75518898397,25782.1164772335,25782.1164772335,67104.87166621747,76763.44705861292,76756.43786537563,25782.1164772335,102538.55434260913,102538.55434260913,102538.55434260913,129855.31396929044,125297.52161145998,4557.792357830464,0.0,90743.39586804148,55303.03459845549,39378.179188428876,27316.759626681313,66694.93881511019,20733.02072387862,1543.1656172199696,0.0,0.8787521358723737,2.7275586529661333,0.001494314320929203,1.0,1.0,-6.511787920169013,334235.7778903902,1557298.5727251165,4.6592814885180225,1557298.5727251165,4.6592814885180225,0.7589853630965766,0.0921340597856574,3.9517046254623254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9517046254623254,1.2847644613325853,1.285058713240535,3.0758203113460443,6517.294151422249,15333.275390572082,6453.894805093234,0.0003174633133344344,22963.10186832981,2341.5847275399665,19291.123467064033,1967.1471365924178,0.8400922304695219,0.8400922304695218,35678.920798231455,35405.22815468563,1.0096721802770725,0.8,4306.067756793783,4273.035954225843,1.0096721802770725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.360430812821,4632.441516551485,6.201559115766334,5.081306047572258,-3.6968825021699128,8.77818854974217,2.922453430529452,3.5,0.8349866944369863,0.6,0.0002290198698256568,1.0001285543478726,0.0002289904321099878,199.0746459910452,0.0,5.880918278687576e-06,16.66652240180059,0.1558594922007015,7.744597194072217e-05,0.00015157389788493462,0.0005989752733712503,0.09213405979238881,0.09213405979238881,0.09213405979238881,0.09211783842197156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486968.8062168383,595.8991678241032,0.0,0.09213405979238881,0.0921340597856574,0.0921340597856574,0.3703419747137601,0.3703419747137601,0.5,10.149306616447499,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27316.759626681313,20733.02072387862,0.7589853630965766,1.0061463861934665,0.6195785755728442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525937006658338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.64082949149,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5669834855589,260.5669834855589,-12.583016514441056,244.73076739342167,276.4031995777018,125748.86498717613,125860.55195623981,-111.6869690636911,0.0,nan,276.4031995777018,3.253199577701821,270.06871314082656,-3.0812868591734173,263.73422670397287,-9.415773296027112,257.3997402671457,-15.75025973285426,251.06525383028497,-22.084746169715004,244.73076739342167,-28.419232606578305,1.0,1.0,26022.012520719443,26022.012520719443,275.61969956174266,2.4696995617426865,275.61969956174266,275.61969956174266,76754.59868778374,76756.43786537563,-1.839177591886255,0.0,8546.071908451686,8546.071908451686,0.8837334495087449,3971.463148589637,275.61969956174266,2.4696995617426865,1.0,0.002,0.12437889080900819,0.0049310962667984464,0.00019212091654681658,0.0018078790836822936,0.09606045827340828,0.09606045827340828,0.0,2.2911013364268484e-13,0.9998231201099038,0.9998231201099038,0.0,0.0921177631232884,1.6296662369002154e-05,0.0,0.0,0.0,1600123.771396606,266.63821207983096,0.0,1.0,1284420.6679267795,2598.48148287954,,,,,,,,,,,,,,,,,,,3.0,15333.275390572082,1543.1656172199696,0.3703419747137601,6.173730061729009,2.922453430529452
3669.0,-30.18568336274827,5.081039378533684,35.03226004761347,24.33878722311931,5.012346014197545,-26.665880425059214,-40.1603730051778,1.4925430762508334,-6.511823068018998,-6.511823068031827,40.064060486312975,41321.848271721894,25782.000282334484,25782.000282334484,67103.84855405637,76763.17235450566,76756.18621140523,25782.000282334484,102538.18649373972,102538.18649373972,102538.18649373972,129854.9115202624,125297.34559787548,4557.565922386914,0.0,90743.56514339922,55302.57173916985,39378.88156025485,27316.72502652267,66695.60658677752,20732.99194601437,1543.165131022153,0.0,0.8787520677863461,2.7275550799714225,0.001494314320929203,1.0,1.0,-6.511823068018998,334235.3141327035,1557297.185899732,4.659283804108828,1557297.185899732,4.659283804108828,0.7589852709607046,0.09213383960461276,3.951698398425628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951698398425628,1.2847653453826473,1.285059559670547,3.075813348038802,6517.279397009777,15333.2445781821,6453.890496738479,0.00031746621631087267,22963.18088939981,2341.592785446591,19291.110589103355,1967.1458234058884,0.8400887787287543,0.8400887787287542,35678.87582037908,35405.22815468563,1.0096705892508409,0.8,4306.062328443497,4273.035954225843,1.0096705892508409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.407561882473,4632.441516551485,6.2014608619849625,5.081039378533684,-3.6969437522881496,8.777983130821834,2.922508649411314,3.5,0.8350024712603755,0.6,0.0002289904321099878,1.0001286016355277,0.0002289609873525422,199.0756662082859,0.0,5.860302825589357e-06,16.60809820772024,0.1558653525035271,7.743650526264919e-05,0.00015155392684733861,0.0005988954099977428,0.09213383960942934,0.09213383960942934,0.09213383960942934,0.0921176815908208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486970.98695109703,595.8984575878294,0.0,0.09213383960942934,0.09213383960461276,0.09213383960461276,0.37034145011830594,0.37034145011830594,0.5,10.148821875216763,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,27316.72502652267,20732.99194601437,0.7589852709607046,1.0061209724023978,0.6195587743543215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452601099469476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.582405297406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56631945652066,260.56631945652066,-12.583680543479318,244.72957661391763,276.4030622991203,125753.20103792673,125864.22029882976,-111.0192609030394,0.0,nan,276.4030622991203,3.2530622991203018,270.06836516207613,-3.0816348379238434,263.7336680250099,-9.4163319749901,257.3989708880267,-15.751029111973253,251.06427375097334,-22.085726249026635,244.72957661391763,-28.420423386082348,1.0,1.0,26022.012520719443,26022.012520719443,275.61963496715,2.46963496715,275.61963496715,275.61963496715,76754.4012390512,76756.18621140523,-1.784972354027559,0.0,8546.071908451686,8546.071908451686,0.8837338437551039,3971.4568904177563,275.61963496715,2.46963496715,1.0,0.002,0.12439512365642517,0.00493102145329566,0.0001921459766113348,0.0018078540231581456,0.0960729883056674,0.0960729883056674,0.0,-2.30519596466916e-13,0.9998238123143192,0.9998238123143192,0.0,0.09211760675663994,1.6232847972826417e-05,0.0,0.0,0.0,1600123.7301912496,266.638176931981,0.0,1.0,1284420.7879048944,2598.480997285735,,,,,,,,,,,,,,,,,,,3.0,15333.2445781821,1543.165131022153,0.37034145011830594,6.173730061729009,2.922508649411314
3670.0,-30.186860869185026,5.080773600447784,35.03224312631114,24.338686849828832,5.012274452954164,-26.666947337330505,-40.16140673831103,1.4923609204114687,-6.511862005465389,-6.51186200549589,40.0640317521211,41320.99196006799,25781.89336748273,25781.89336748273,67102.88532755073,76762.92478551963,76755.96930842512,25781.89336748273,102537.86267590785,102537.86267590785,102537.86267590785,129854.56994339441,125297.22879830569,4557.341145088721,0.0,90743.73259960131,55302.115366110476,39379.5747038787,27316.707267486567,66696.28197136527,20732.97513725489,1543.1655357667112,0.0,0.8787519663415659,2.7275511217453223,0.001494314320929203,1.0,1.0,-6.511862005465389,334234.8003738477,1557295.9452999353,4.659287254223891,1557295.9452999353,4.659287254223891,0.7589851490604836,0.0921336274897222,3.95169175995445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95169175995445,1.2847662583022919,1.285060434967652,3.0758059953849277,6517.263817618512,15333.213715848226,6453.88675917799,0.00031746933277848106,22963.261841213873,2341.601040234318,19291.099417284935,1967.1446841974514,0.8400853306764009,0.8400853306764009,35678.82787072205,35405.22815468563,1.0096688931018867,0.8,4306.056541427874,4273.035954225843,1.0096688931018867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.454561185488,4632.441516551485,6.201365039124106,5.080773600447784,-3.697007741148021,8.777781341595805,2.9225637143306313,3.5,0.8350182040944661,0.6,0.0002289609873525422,1.0001227503683108,0.00022893288575649714,199.07664000834066,0.0,5.861734704824886e-06,16.612156153473727,0.15587121423823191,7.742743464628435e-05,0.00015153355270625785,0.0005988138915859425,0.09213362749477376,0.09213362749477376,0.09213362749477376,0.0921175614362605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486973.17076563207,595.8977465151925,0.0,0.09213362749477376,0.0921336274897222,0.0921336274897222,0.3703409285045755,0.3703409285045755,0.5,10.148339892404511,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,27316.707267486567,20732.97513725489,0.7589851490604836,1.0060963421673195,0.6195396615632689,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452608500991765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.58646324316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5656626084254,260.5656626084254,-12.584337391574593,244.72839830173524,276.4029269151057,125757.54296956342,125867.36164556102,-109.81867599758311,0.0,nan,276.4029269151057,3.252926915105718,270.0680211924365,-3.0819788075634733,263.73311546974037,-9.416884530259608,257.39820974711614,-15.751790252883836,251.06330402441827,-22.086695975581705,244.72839830173524,-28.421601698264737,1.0,1.0,26022.012520719443,26022.012520719443,275.6195706492559,2.4695706492558998,275.6195706492559,275.6195706492559,76754.18225878233,76755.96930842512,-1.7870496427931357,0.0,8546.071908451686,8546.071908451686,0.8837342640501128,3971.450218754222,275.6195706492559,2.4695706492558998,1.0,0.002,0.12441126486014344,0.004930946334562813,0.00019217089361868705,0.0018078291059945835,0.09608544680934353,0.09608544680934353,0.0,-3.867297107551515e-13,0.9998248065910403,0.9998248065910403,0.0,0.09211748628544246,1.6141204279744044e-05,0.0,0.0,0.0,1600123.6845431635,266.6381379945346,0.0,1.0,1284420.920818871,2598.480459336095,,,,,,,,,,,,,,,,,,,3.0,15333.213715848226,1543.1655357667112,0.3703409285045755,6.173730061729009,2.9225637143306313
3671.0,-30.18808521309683,5.08050871414355,35.03222629809195,24.33854736099022,5.012171635911599,-26.66805952820676,-40.16248056488109,1.4921459506790538,-6.5119005851566385,-6.511900585209083,40.06400059590481,41320.11841373129,25781.78635447327,25781.78635447327,67101.90476820456,76762.67964868619,76755.71742755338,25781.78635447327,102537.50378202664,102537.50378202664,102537.50378202664,129854.18220686412,125297.06510607249,4557.117100791623,0.0,90743.91481440586,55301.681687921635,39380.25902942691,27316.678424837482,66696.9374542644,20732.950343942226,1543.165400973188,0.0,0.8787518760307658,2.7275471998917036,0.001494314320929203,1.0,1.0,-6.5119005851566385,334234.2913359984,1557294.6001306998,4.659290325675129,1557294.6001306998,4.659290325675129,0.7589850428187839,0.092133413376956,3.951686846903535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951686846903535,1.2847673219519138,1.2850614627549288,3.0757996248689135,6517.250319259519,15333.18393702385,6453.882046049836,0.0003174719397888721,22963.336501603368,2341.6086534752812,19291.085329429483,1967.1432476359903,0.8400819858247743,0.8400819858247743,35678.79238375993,35405.22815468563,1.0096676378028955,0.8,4306.052258527496,4273.035954225843,1.0096676378028955,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.501410190644,4632.441516551485,6.201269419002083,5.08050871414355,-3.697071340029103,8.777580054172653,2.9226186035722743,3.5,0.8350338867349355,0.6,0.00022893288575649714,1.000127634557242,0.00022890366973795905,199.07765255200823,0.0,5.594371319522324e-06,15.854448319526265,0.15587680860955144,7.741801326542756e-05,0.00015151487249106957,0.0005987393287332259,0.09213341338484003,0.09213341338484003,0.09213341338484003,0.09211741147013143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486975.3335941634,595.897042142556,0.0,0.09213341338484003,0.092133413376956,0.092133413376956,0.37034041333420653,0.37034041333420653,0.5,10.147859835358663,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,27316.678424837482,20732.950343942226,0.7589850428187839,1.0060717527580314,0.6195204756150225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452615565769046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.82875540922,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5650045362532,260.5650045362532,-12.584995463746793,244.72722181583927,276.4027872566611,125761.29289789186,125871.31622622367,-110.02332833183635,0.0,nan,276.4027872566611,3.2527872566611222,270.06767416850573,-3.082325831494245,263.7325610803051,-9.41743891969486,257.3974479921913,-15.752552007808674,251.06233490401638,-22.087665095983596,244.72722181583927,-28.422778184160705,1.0,1.0,26022.012520719443,26022.012520719443,275.6195025962508,2.469502596250834,275.6195025962508,275.6195025962508,76753.86312916738,76755.71742755338,-1.8542983859952074,0.0,8546.071908451686,8546.071908451686,0.8837345751052132,3971.4452811380525,275.6195025962508,2.469502596250834,1.0,0.002,0.12442734153438856,0.0049308715555420315,0.00019219571108843652,0.0018078042891997584,0.09609785554421826,0.09609785554421826,0.0,2.881948152344549e-13,0.9998255065824397,0.9998255065824397,0.0,0.09211733670278437,1.6076674171637407e-05,0.0,0.0,0.0,1600123.6393144685,266.63809941484334,0.0,1.0,1284421.0525116045,2598.4799263293944,,,,,,,,,,,,,,,,,,,3.0,15333.18393702385,1543.165400973188,0.37034041333420653,6.173730061729009,2.9226186035722743
3672.0,-30.189301797347262,5.080244828446678,35.032209404466705,24.338424042239808,5.012087050066193,-26.66916291256893,-40.16354604447258,1.4919481650854802,-6.511932864853861,-6.5119328648236845,40.06396505189334,41319.24815651458,25781.66628189318,25781.66628189318,67100.91443840775,76762.43470085746,76755.42123504163,25781.66628189318,102537.08751693481,102537.08751693481,102537.08751693481,129853.71354150577,125296.82064730587,4556.892894199906,0.0,90744.1028989029,55301.24234553896,39380.95617040438,27316.62602457096,66697.58219497534,20732.90888303116,1543.163993099466,0.0,0.8787518364575287,2.7275439184731187,0.001494314320929203,1.0,1.0,-6.511932864853861,334233.8654235786,1557293.0655189413,4.659291671552687,1557293.0655189413,4.659291671552687,0.7589849809556337,0.09213319038171262,3.9516823724581993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9516823724581993,1.2847683075174654,1.2850624110083517,3.0757937826890855,6517.237940381506,15333.15318063851,6453.876050853543,0.00031747422489423604,22963.410098786422,2341.6161582993604,19291.067409386564,1967.14142030016,0.8400785130082254,0.8400785130082253,35678.76006483783,35405.22815468563,1.009666494568923,0.8,4306.048357975987,4273.035954225843,1.009666494568923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.548110382166,4632.441516551485,6.201170881826141,5.080244828446678,-3.6971300221142367,8.777374850560914,2.9226733188712433,3.5,0.8350495196774981,0.6,0.00022890366973795905,1.0001268268511487,0.00022887464228776988,199.07865868738483,0.0,5.816256387479991e-06,16.483270602118292,0.15588262486593893,7.740866616562862e-05,0.00015149500357233045,0.0005986601351322702,0.09213319039107536,0.09213319039107536,0.09213319039107536,0.09211721245723734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486977.4717445883,595.8963455735279,0.0,0.09213319039107536,0.09213319038171262,0.09213319038171262,0.37033990129493133,0.37033990129493133,0.5,10.147380498423763,-3.0183855415089056e-11,-3.0183855415089056e-11,-3.0183855415089056e-11,-3.0183855415089056e-11,-3.0183855415089056e-11,-3.0183855415089056e-11,27316.62602457096,20732.90888303116,0.7589849809556337,1.0060471793753087,0.6195014391335367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526229116304292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.45757769181,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5643478253651,260.5643478253651,-12.585652174634902,244.72604833023965,276.402647320491,125765.3103337802,125875.106066236,-109.79573245577836,0.0,nan,276.402647320491,3.2526473204910076,270.06732752244693,-3.0826724775530465,263.7320077243609,-9.417992275639051,257.396687926345,-15.753312073654968,251.06136812830684,-22.08863187169314,244.72604833023965,-28.423951669760328,1.0,1.0,26022.012520719443,26022.012520719443,275.6194356583143,2.4694356583142962,275.6194356583143,275.6194356583143,76753.60294580499,76755.42123504163,-1.8182892366457963,0.0,8546.071908451686,8546.071908451686,0.8837348583912643,3971.4407843204904,275.6194356583143,2.4694356583142962,1.0,0.002,0.12444339294921086,0.004930798033182078,0.00019222049202650613,0.0018077795085916521,0.09611024601325306,0.09611024601325306,0.0,6.181583023234793e-13,0.9998257803300068,0.9998257803300068,0.0,0.0921171389676889,1.605141402372292e-05,0.0,0.0,0.0,1600123.601471522,266.6380671351461,0.0,1.0,1284421.1626991318,2598.4794803619325,,,,,,,,,,,,,,,,,,,3.0,15333.15318063851,1543.163993099466,0.37033990129493133,6.173730061729009,2.9226733188712433
3673.0,-30.19051523775968,5.079981882525519,35.03219254076733,24.33830959433692,5.01200509725759,-26.670263204228327,-40.1646071934141,1.4917530633569205,-6.5119679478081025,-6.511967947915017,40.06393212829768,41318.35529436593,25781.553508918747,25781.553508918747,67099.90880328468,76762.18029183616,76755.15270137177,25781.553508918747,102536.70621029052,102536.70621029052,102536.70621029052,129853.29331948905,125296.6236996896,4556.669619799451,0.0,90744.27508458275,55300.77519659522,39381.66654220837,27316.587109198525,66698.25365140689,20732.877006826267,1543.1632956767755,0.0,0.8787517717706443,2.7275403520906623,0.001494314320929203,1.0,1.0,-6.5119679478081025,334233.40252423816,1557291.6440452572,4.659293871540337,1557291.6440452572,4.659293871540337,0.7589848952926014,0.0921329724971767,3.951676134564918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951676134564918,1.2847692801399817,1.2850633465579986,3.0757865989248776,6517.222718847177,15333.12253889359,6453.872161862675,0.0003174772546008123,22963.489920353444,2341.624297833964,19291.055784932607,1967.1402349357434,0.8400750866632944,0.8400750866632944,35678.71500851765,35405.22815468563,1.009664900768802,0.8,4306.042920155468,4273.035954225843,1.009664900768802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.594691051683,4632.441516551485,6.2010742808595385,5.079981882525519,-3.6971906765240834,8.777172559049603,2.922727894542926,3.5,0.8350651127265503,0.6,0.00022887464228776988,1.00012650035072,0.00022884569322731584,199.07966223171212,0.0,5.778745848775153e-06,16.376965735428783,0.1558884036117877,7.739935809421472e-05,0.00015147528419355517,0.0005985812655241105,0.09213297250243181,0.09213297250243181,0.09213297250243181,0.09211704359732237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486979.61548042565,595.89564731657,0.0,0.09213297250243181,0.0921329724971767,0.0921329724971767,0.3703393875709862,0.3703393875709862,0.5,10.146902631316085,1.0692247087717988e-10,1.0692247087717988e-10,1.0692247087717988e-10,1.0692247087717988e-10,1.0692247087717988e-10,1.0692247087717988e-10,27316.587109198525,20732.877006826267,0.7589848952926014,1.006021974038136,0.619481815975468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452630211005458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.351272825115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5636927534255,260.5636927534255,-12.58630724657445,244.72487786637947,276.40250764047096,125769.29299676094,125878.81471056216,-109.521713801231,0.0,nan,276.40250764047096,3.2525076404709807,270.0669816856604,-3.083018314339597,263.73145573081064,-9.41854426918934,257.39592977602007,-15.754070223979909,251.06040382121154,-22.08959617878844,244.72487786637947,-28.425122133620505,1.0,1.0,26022.012520719443,26022.012520719443,275.61936915334013,2.4693691533401534,275.61936915334013,275.61936915334013,76753.34782240441,76755.15270137177,-1.804878967363038,0.0,8546.071908451686,8546.071908451686,0.8837352533246379,3971.4345152377423,275.61936915334013,2.4693691533401534,1.0,0.002,0.12445939567929559,0.004930724201675205,0.0001922451966531424,0.0018077548034490616,0.0961225983265712,0.0961225983265712,0.0,1.0220383567238756e-13,0.9998263083278673,0.9998263083278673,0.0,0.0921169697671251,1.6002730051586875e-05,0.0,0.0,0.0,1600123.5603421733,266.6380320521919,0.0,1.0,1284421.2824556269,2598.4789956656427,,,,,,,,,,,,,,,,,,,3.0,15333.12253889359,1543.1632956767755,0.3703393875709862,6.173730061729009,2.922727894542926
3674.0,-30.191723714703368,5.079719867440994,35.03217572236779,24.338194901961856,5.01192609631496,-26.671358733557526,-40.16566760893909,1.491561115052951,-6.512003097557169,-6.512003097555011,40.06389970822504,41317.48947192286,25781.441808413332,25781.441808413332,67098.9312803362,76761.9299484355,76754.89012185368,25781.441808413332,102536.33193026701,102536.33193026701,102536.33193026701,129852.88195095895,125296.43483642292,4556.447114536032,0.0,90744.4535564835,55300.33682255827,39382.351926583586,27316.550020691935,66698.90194727552,20732.84645631289,1543.162685363822,0.0,0.8787517048100411,2.7275367789218907,0.001494314320929203,1.0,1.0,-6.512003097557169,334232.9387440918,1557290.2443114768,4.659296148856917,1557290.2443114768,4.659296148856917,0.7589848074009355,0.09213275592240265,3.9516707503403534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9516707503403534,1.284770237850326,1.2850642672927224,3.0757801153241826,6517.208980875315,15333.091919577417,6453.86721342252,0.0003174798981141318,22963.566372190235,2341.632093751713,19291.040993713836,1967.1387266511842,0.8400716457124896,0.8400716457124896,35678.67611823749,35405.22815468563,1.0096635250835548,0.8,4306.038226510657,4273.035954225843,1.0096635250835548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.641137962821,4632.441516551485,6.200978139504805,5.079719867440994,-3.6972512421532513,8.776971109594244,2.922782313904121,3.5,0.8350806611154632,0.6,0.00022884569322731584,1.0001259841306038,0.00022881686593339374,199.08066168002256,0.0,5.763169177115461e-06,16.332821447945218,0.15589416678096482,7.739005748983982e-05,0.000151455635737476,0.000598502805717987,0.09213275592756613,0.09213275592756613,0.09213275592756613,0.09211687946989001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486981.7540702304,595.8949507554177,0.0,0.09213275592756613,0.09213275592240265,0.09213275592240265,0.3703388751752347,0.3703388751752347,0.5,10.146426337527837,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,27316.550020691935,20732.84645631289,0.7589848074009355,1.0059975400101324,0.6194628137144405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452637491587635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.307128537635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5630397420544,260.5630397420544,-12.586960257945577,244.72371075901395,276.40236872508825,125773.33088104532,125882.50809249173,-109.17721144642563,0.0,nan,276.40236872508825,3.2523687250882745,270.06663713189664,-3.083362868103336,263.73090553864654,-9.419094461353438,257.395173945443,-15.754826054556986,251.05944235223805,-22.090557647761926,244.72371075901395,-28.426289240986023,1.0,1.0,26022.012520719443,26022.012520719443,275.61930327852946,2.4693032785294804,275.61930327852946,275.61930327852946,76753.10151627079,76754.89012185368,-1.7886055828857934,0.0,8546.071908451686,8546.071908451686,0.8837355942104788,3971.4291040920552,275.61930327852946,2.4693032785294804,1.0,0.002,0.12447534575403087,0.0049306505812270135,0.00019226981991616874,0.001807730180120322,0.09613490995808437,0.09613490995808437,0.0,3.6490775678910126e-14,0.9998268794346685,0.9998268794346685,0.0,0.09211680584761182,1.595007479083314e-05,0.0,0.0,0.0,1600123.5191345005,266.6379969024428,0.0,1.0,1284421.4024400974,2598.4785100467775,,,,,,,,,,,,,,,,,,,3.0,15333.091919577417,1543.162685363822,0.3703388751752347,6.173730061729009,2.922782313904121
