time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3675.0,-30.192928219030733,5.079458772809601,35.03215896398351,24.33808003496381,5.011847979688654,-26.672450599180706,-40.16672365888951,1.4913703595722085,-6.512038405807459,-6.512038405853453,40.0638678034518,41316.62633858239,25781.331354173348,25781.331354173348,67097.95769275574,76761.68184940076,76754.63315080889,25781.331354173348,102535.96450498224,102535.96450498224,102535.96450498224,129852.47948985593,125296.25405333871,4556.225436517223,0.0,90744.63425926183,55299.90138842791,39383.036523148796,27316.514984873684,66699.55150802247,20732.81738706674,1543.1621755697424,0.0,0.8787516350348681,2.7275331896442485,0.001494314320929203,1.0,1.0,-6.512038405807459,334232.4728731167,1557288.866827587,4.659298521896686,1557288.866827587,4.659298521896686,0.758984716701504,0.09213254084685965,3.951665708064709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951665708064709,1.2847711897305487,1.2850651823523853,3.0757739118461087,6517.195836449673,15333.061359248051,6453.86186533262,0.0003174823886066427,22963.641401666835,2341.639744629087,19291.02500791523,1967.1370965533827,0.8400682047976491,0.8400682047976491,35678.639697846425,35405.22815468563,1.0096622367672645,0.8,4306.033830955295,4273.035954225843,1.0096622367672645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.687450153843,4632.441516551485,6.20088250097284,5.079458772809601,-3.6973117918657947,8.776770564675395,2.9228365758244985,3.5,0.8350961645212853,0.6,0.00022881686593339374,1.0001255712000834,0.00022878813673249938,199.08165785168396,0.0,5.738956748455281e-06,16.264203425122265,0.15589990573771328,7.738079620158458e-05,0.00015143606973180916,0.0005984247237232862,0.09213254084984822,0.09213254084984822,0.09213254084984822,0.09211672050381281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486983.8870430469,595.8942560437051,0.0,0.09213254084984822,0.09213254084685965,0.09213254084685965,0.3703383645366296,0.3703383645366296,0.5,10.145951726595676,4.5986325858393684e-11,4.5986325858393684e-11,4.5986325858393684e-11,4.5986325858393684e-11,4.5986325858393684e-11,4.5986325858393684e-11,27316.514984873684,20732.81738706674,0.758984716701504,1.0059731463814316,0.6194438403924338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526447424585691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.23851051481,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5623888581048,260.5623888581048,-12.587611141895195,244.72254709207658,276.4022306241202,125777.37419688144,125886.19572112929,-108.82152424783507,0.0,nan,276.4022306241202,3.252230624120216,270.06629391772987,-3.083706082270112,263.73035721129133,-9.419642788708643,257.3944205049142,-15.755579495085783,251.05848379849655,-22.091516201503424,244.72254709207658,-28.427452907923396,1.0,1.0,26022.012520719443,26022.012520719443,275.61923790132363,2.469237901323652,275.61923790132363,275.61923790132363,76752.85761245328,76754.63315080889,-1.775538355606841,0.0,8546.071908451686,8546.071908451686,0.8837359134467972,3971.4240366050326,275.61923790132363,2.469237901323652,1.0,0.002,0.12449123952594937,0.004930577168771768,0.00019229435614531615,0.0018077056436602208,0.09614717807265807,0.09614717807265807,0.0,-1.9446293533786907e-13,0.9998274901334879,0.9998274901334879,0.0,0.09211664707453675,1.589377232290975e-05,0.0,0.0,0.0,1600123.4777409902,266.6379615941925,0.0,1.0,1284421.5229656026,2598.4780222383165,,,,,,,,,,,,,,,,,,,3.0,15333.061359248051,1543.1621755697424,0.3703383645366296,6.173730061729009,2.9228365758244985
3676.0,-30.194128607604554,5.079198592625023,35.03214226773847,24.337965063191973,5.0117686046630965,-26.673538886396607,-40.16777534326536,1.4911788833726314,-6.512073647530713,-6.512073647524084,40.06383607999437,41315.761142757474,25781.221620539065,25781.221620539065,67096.98276329655,76761.43494547223,76754.37768549638,25781.221620539065,102535.59930603544,102535.59930603544,102535.59930603544,129852.07969203359,125296.0751306855,4556.004561348084,0.0,90744.81338947594,55299.461087496704,39383.724779976925,27316.48038599815,66700.20516597507,20732.78864413877,1543.1616837890656,0.0,0.8787515649308808,2.727529607133201,0.001494314320929203,1.0,1.0,-6.512073647530713,334232.0078804403,1557287.497171509,4.659300906119602,1557287.497171509,4.659300906119602,0.7589846258072822,0.0921323267635918,3.951660486787562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951660486787562,1.284772144781064,1.285066100709045,3.075767561462004,6517.18238074778,15333.03083822087,6453.856760767175,0.0003174849613895424,22963.71707359036,2341.6474610178157,19291.009750027515,1967.135540681835,0.8400647721014349,0.8400647721014349,35678.60198451652,35405.22815468563,1.0096609027155627,0.8,4306.029279355911,4273.035954225843,1.0096609027155627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.733626278426,4632.441516551485,6.20078724081604,5.079198592625023,-3.6973721573847294,8.776570750009752,2.9228906787230966,3.5,0.8351116224923133,0.6,0.00022878813673249938,1.0001251433340896,0.00022875950900483783,199.08265062822773,0.0,5.719456942803848e-06,16.208940975906103,0.1559056251946561,7.737157421663789e-05,0.0001514165625158615,0.0005983468471391286,0.09213232676760956,0.09213232676760956,0.09213232676760956,0.09211656280717997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486986.01274102426,595.8935637038393,0.0,0.09213232676760956,0.0921323267635918,0.0921323267635918,0.3703378561093447,0.3703378561093447,0.5,10.14547880752718,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,27316.48038599815,20732.78864413877,0.7589846258072822,1.0059486713171892,0.6194247984687363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526519695626166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.183248065594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56173997456176,260.56173997456176,-12.588260025438217,244.7213869395107,276.40209300960316,125781.38197280519,125889.86905155574,-108.48707875057727,0.0,nan,276.40209300960316,3.252093009603186,270.06595179561293,-3.084048204387045,263.729810581555,-9.420189418444977,257.3936693675506,-15.756330632449362,251.05752815353824,-22.092471846461734,244.7213869395107,-28.428613060489283,1.0,1.0,26022.012520719443,26022.012520719443,275.6191727669356,2.4691727669356283,275.6191727669356,275.6191727669356,76752.60999648274,76754.37768549638,-1.7676890136353904,0.0,8546.071908451686,8546.071908451686,0.8837362440159853,3971.4187892215,275.6191727669356,2.4691727669356283,1.0,0.002,0.12450707665035748,0.004930504008336597,0.00019231880489710277,0.001807681195049603,0.09615940244855138,0.09615940244855138,0.0,-5.329417462895947e-14,0.9998281045840693,0.9998281045840693,0.0,0.09211648963896212,1.5837124629686746e-05,0.0,0.0,0.0,1600123.436425457,266.63792635246926,0.0,1.0,1284421.6432639833,2598.4775353492146,,,,,,,,,,,,,,,,,,,3.0,15333.03083822087,1543.1616837890656,0.3703378561093447,6.173730061729009,2.9228906787230966
3677.0,-30.195322193063628,5.078939254152603,35.03212558017645,24.33779634246605,5.011628173558598,-26.6746271564004,-40.168827027641214,1.4909331369050534,-6.512112497190515,-6.512112497148796,40.063802938208426,41314.93112476236,25781.120616997036,25781.120616997036,67096.0517417594,76761.22913574104,76754.09019809961,25781.120616997036,102535.21081509665,102535.21081509665,102535.21081509665,129851.65338681768,125295.86918829344,4555.784198524237,0.0,90745.00885476542,55299.030485713396,39384.4204100578,27316.44257172103,66700.86298177883,20732.75736207553,1543.161124033524,0.0,0.878751480701208,2.727525657860257,0.001494314320929203,1.0,1.0,-6.512112497190515,334231.4952838657,1557286.0662810786,4.6593037707546445,1557286.0662810786,4.6593037707546445,0.7589845312997978,0.09213211304054503,3.951655884916037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951655884916037,1.2847733535002472,1.2850672729227268,3.07576108591458,6517.168659839834,15333.000359495805,6453.851867945402,0.00031748760454375417,22963.793279964084,2341.6552319052976,19290.995125055808,1967.1340493497585,0.8400613474380648,0.8400613474380649,35678.568745150485,35405.22815468563,1.009659726923823,0.8,4306.02526771657,4273.035954225843,1.009659726923823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.779666102482,4632.441516551485,6.200694285747074,5.078939254152603,-3.6974351387843503,8.776374392936953,2.922944622322098,3.5,0.8351270349491708,0.6,0.00022875950900483783,1.0001244352704,0.000228731046795181,199.0836377869635,0.0,5.69928390432475e-06,16.15177058485634,0.1559113244785604,7.73623532478129e-05,0.00015139715575702493,0.0005982694615067974,0.09213211304051712,0.09213211304051712,0.09213211304051712,0.09211638718565356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486988.1260733901,595.892875311868,0.0,0.09213211304051712,0.09213211304054503,0.09213211304054503,0.37033734994552336,0.37033734994552336,0.5,10.145007032152536,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,-4.172306944383308e-11,27316.44257172103,20732.75736207553,0.7589845312997978,1.0059247923087369,0.6194062457040274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526591720402533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.12607767454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56108779559605,260.56108779559605,-12.588912204403925,244.7202302823758,276.40194530880854,125784.72421308086,125893.76225155222,-109.03803847132892,0.0,nan,276.40194530880854,3.2519453088085584,270.0656023035455,-3.0843976964544595,263.7292592982256,-9.420740701774378,257.39291629295104,-15.757083707048935,251.05657328766998,-22.09342671233,244.7202302823758,-28.42976971762417,1.0,1.0,26022.012520719443,26022.012520719443,275.619100277599,2.4691002775990114,275.619100277599,275.619100277599,76752.20817720564,76754.09019809961,-1.882020893972367,0.0,8546.071908451686,8546.071908451686,0.8837365353693465,3971.4141643406174,275.619100277599,2.4691002775990114,1.0,0.002,0.1245228761578951,0.004930430347570979,0.00019234319411442957,0.0018076568060072656,0.09617159705721479,0.09617159705721479,0.0,1.2169518864846296e-13,0.9998285124807131,0.9998285124807131,0.0,0.09211631353303305,1.5799507511979764e-05,0.0,0.0,0.0,1600123.3908801475,266.63788750280946,0.0,1.0,1284421.7758781118,2598.4769986142005,,,,,,,,,,,,,,,,,,,3.0,15333.000359495805,1543.161124033524,0.37033734994552336,6.173730061729009,2.922944622322098
3678.0,-30.196514127991474,5.078681058808681,35.032108652439305,24.337725690007233,5.011596395819948,-26.67570307563371,-40.16986551051957,1.4907853431826226,-6.512134531386778,-6.512134531385396,40.0637626316531,41314.03884156015,25780.983440304564,25780.983440304564,67095.02228186472,76760.95250677122,76753.75176942392,25780.983440304564,102534.73520972849,102534.73520972849,102534.73520972849,129851.09646362044,125295.53391820073,4555.562545419722,0.0,90745.17075206854,55298.57624859748,39385.10500385674,27316.361253891955,66701.46625774869,20732.695605409983,1543.1580908279125,0.0,0.8787515146272952,2.7275234179699566,0.001494314320929203,1.0,1.0,-6.512134531386778,334231.20455692656,1557284.3260533835,4.659302616934875,1557284.3260533835,4.659302616934875,0.7589845299199962,0.09213188009481106,3.9516497985009185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9516497985009185,1.2847741036550937,1.2850679866797736,3.07575455269432,6517.154816730068,15332.969977046854,6453.847109898147,0.0003174902824390436,22963.86961883446,2341.6630163036775,19290.980902934156,1967.1325990969553,0.8400579354932463,0.8400579354932463,35678.52478289871,35405.22815468563,1.0096581718268192,0.8,4306.0199619385185,4273.035954225843,1.0096581718268192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.825552203246,4632.441516551485,6.200592861969192,5.078681058808681,-3.697485210107311,8.776166268915992,2.9229983862039597,3.5,0.8351423960582742,0.6,0.000228731046795181,1.0001242644015047,0.0002287026272000894,199.08462358926033,0.0,5.666360237939035e-06,16.058464914319227,0.15591699083879834,7.735324902418044e-05,0.00015137779777100053,0.000598192044059287,0.09213188009553806,0.09213188009553806,0.09213188009553806,0.0921161340325379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486990.2077001884,595.8921968713942,0.0,0.09213188009553806,0.09213188009481106,0.09213188009481106,0.3703368438633786,0.3703368438633786,0.5,10.144534649620647,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,27316.361253891955,20732.695605409983,0.7589845299199962,1.00590026046197,0.6193872662695883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526663337660557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.03277200401,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56044294800614,260.56044294800614,-12.589557051993836,244.71907775797817,276.401808138025,125789.28997384732,125897.10227449719,-107.8123006498557,0.0,nan,276.401808138025,3.2518081380250123,270.0652620620354,-3.084737937964576,263.72871598599244,-9.42128401400754,257.39216991000757,-15.75783008999241,251.05562383399825,-22.094376166001723,244.71907775797817,-28.430922242021808,1.0,1.0,26022.012520719443,26022.012520719443,275.6190386428676,2.4690386428676447,275.6190386428676,275.6190386428676,76752.09177948428,76753.75176942392,-1.6599899396387627,0.0,8546.071908451686,8546.071908451686,0.8837369207119464,3971.408047493423,275.6190386428676,2.4690386428676447,1.0,0.002,0.1245386929022737,0.004930359684637186,0.0001923676166011775,0.0018076323831260495,0.09618380830058874,0.09618380830058874,0.0,-2.727731235330211e-13,0.9998283249534841,0.9998283249534841,0.0,0.09211606335001019,1.5816744800877696e-05,0.0,0.0,0.0,1600123.3650484001,266.6378654686132,0.0,1.0,1284421.8510922822,2598.4766941966186,,,,,,,,,,,,,,,,,,,3.0,15332.969977046854,1543.1580908279125,0.3703368438633786,6.173730061729009,2.9229983862039597
3679.0,-30.197703248427384,5.078423635851367,35.032092038709685,24.337628425005846,5.011530367798857,-26.67677988676349,-40.17090406324712,1.490607006075058,-6.512176086574755,-6.512176086581456,40.06373783828187,41313.15254679022,25780.890753506497,25780.890753506497,67094.04330029672,76760.69415263105,76753.57278627694,25780.890753506497,102534.46353978344,102534.46353978344,102534.46353978344,129850.82472604174,125295.48047056101,4555.344255480724,0.0,90745.33402098644,55298.11078720917,39385.80359308586,27316.361186258306,66702.16477934417,20732.691463325496,1543.1593966952153,0.0,0.8787513840562485,2.72751919367354,0.001494314320929203,1.0,1.0,-6.512176086574755,334230.65626368724,1557283.255606256,4.65930705763165,1557283.255606256,4.65930705763165,0.7589843801653651,0.09213167896898702,3.9516430962108933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9516430962108933,1.2847749966053887,1.2850688433196387,3.0757471982657347,6517.139233578403,15332.939587877365,6453.843603700694,0.0003174934137418531,22963.94988403667,2341.671201076481,19290.970422675335,1967.1315304079717,0.8400545428852988,0.8400545428852988,35678.4763721592,35405.22815468563,1.0096564593719615,0.8,4306.014119275124,4273.035954225843,1.0096564593719615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.871363384637,4632.441516551485,6.200502252315967,5.078423635851367,-3.697549923697475,8.775973559548842,2.9230520626987975,3.5,0.8351577321996564,0.6,0.0002287026272000894,1.0001239721703454,0.0002286742779535493,199.0856070724041,0.0,5.657904391368247e-06,16.03450104513761,0.1559226487431897,7.734414517886434e-05,0.00015135848202122506,0.0005981147005321346,0.09213167897622837,0.09213167897622837,0.09213167897622837,0.09211605563027483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486992.3465686973,595.891500587426,0.0,0.09213167897622837,0.09213167896898702,0.09213167896898702,0.37033633085372364,0.37033633085372364,0.5,10.144065950073573,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27316.361186258306,20732.691463325496,0.7589843801653651,1.0058750495167423,0.6193674925462654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526734856557277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.00880813482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5598012410439,260.5598012410439,-12.590198758956092,244.71792878969237,276.4016736923832,125793.35329976391,125900.6405211044,-107.28722134046652,0.0,nan,276.4016736923832,3.2516736923832354,270.06492471187227,-3.0850752881277117,263.7281757312915,-9.421824268708463,257.3914267507824,-15.75857324921759,251.05467777024168,-22.095322229758295,244.71792878969237,-28.432071210307612,1.0,1.0,26022.012520719443,26022.012520719443,275.61897614434827,2.4689761443482894,275.61897614434827,275.61897614434827,76751.87643637732,76753.57278627694,-1.6963498996192357,0.0,8546.071908451686,8546.071908451686,0.8837373450466621,3971.4013116919477,275.61897614434827,2.4689761443482894,1.0,0.002,0.12455438993756984,0.004930285963321939,0.00019239184645884842,0.0018076081540243918,0.0961959232294242,0.0961959232294242,0.0,4.832401839793832e-13,0.9998296239138426,0.9998296239138426,0.0,0.09211598193411318,1.5697034873849934e-05,0.0,0.0,0.0,1600123.3163312355,266.6378239134252,0.0,1.0,1284421.992941734,2598.4761200833323,,,,,,,,,,,,,,,,,,,3.0,15332.939587877365,1543.1593966952153,0.37033633085372364,6.173730061729009,2.9230520626987975
3680.0,-30.198888248891244,5.078167089786905,35.03207555414594,24.337517364788823,5.011457160130046,-26.677853707995112,-40.17194216195492,1.4904226188793017,-6.512211774690002,-6.512211774656446,40.06370833848807,41312.304575872215,25780.785526221815,25780.785526221815,67093.09010209402,76760.45180212487,76753.34324518338,25780.785526221815,102534.1287714052,102534.1287714052,102534.1287714052,129850.46390984124,125295.33737910939,4555.126530731854,0.0,90745.51649825268,55297.686503317214,39386.477772150516,27316.335138436047,66702.81291058657,20732.668907287865,1543.1593178783269,0.0,0.8787513030917752,2.7275155657990577,0.001494314320929203,1.0,1.0,-6.512211774690002,334230.18538315885,1557281.9819611663,4.659309811218608,1557281.9819611663,4.659309811218608,0.7589842781697136,0.0921314706569046,3.9516385670729823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9516385670729823,1.2847759177140685,1.285069728214664,3.075741467900423,6517.127091621933,15332.909215360365,6453.837623113437,0.0003174956482518874,22964.022381598723,2341.6785937704235,19290.952546299803,1967.1297075249759,0.8400511123764544,0.8400511123764544,35678.44365812009,35405.22815468563,1.0096553021638746,0.8,4306.010171037177,4273.035954225843,1.0096553021638746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.917005823098,4632.441516551485,6.200408880243695,5.078167089786905,-3.697610091094803,8.775777180881708,2.9231055418713554,3.5,0.8351730119632444,0.6,0.0002286742779535493,1.0001235438170546,0.00022864603015023018,199.0865871565994,0.0,5.6439269574786775e-06,15.994888997494572,0.15592829267014718,7.733504630339706e-05,0.00015133923165015225,0.0005980379444999337,0.0921314706596159,0.0921314706596159,0.0921314706596159,0.09211591991467004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486994.4521995426,595.8908148732075,0.0,0.0921314706596159,0.0921314706569046,0.0921314706569046,0.3703358281122027,0.3703358281122027,0.5,10.143599427155282,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,27316.335138436047,20732.668907287865,0.7589842781697136,1.005850985505373,0.6193487616669228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452680620724855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.96919608718,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5591618255024,260.5591618255024,-12.590838174497605,244.7167833772978,276.4015402736938,125797.37444796125,125904.2785627923,-106.90411483102355,0.0,nan,276.4015402736938,3.25154027369382,270.0645888944289,-3.0854111055710973,263.72763751512554,-9.42236248487444,257.3906861358813,-15.759313864118667,251.0537347565867,-22.096265243413285,244.7167833772978,-28.43321662270219,1.0,1.0,26022.012520719443,26022.012520719443,275.6189135970219,2.468913597021924,275.6189135970219,275.6189135970219,76751.64310740461,76753.34324518338,-1.7001377787673846,0.0,8546.071908451686,8546.071908451686,0.8837376317949266,3971.396759908347,275.6189135970219,2.468913597021924,1.0,0.002,0.12457001303862428,0.0049302136215127875,0.00019241596443084704,0.0018075840353597506,0.09620798221542352,0.09620798221542352,0.0,-2.0940237391298133e-13,0.9998304260059279,0.9998304260059279,0.0,0.09211584755544557,1.5623101459031144e-05,0.0,0.0,0.0,1600123.2744923045,266.63778822531,0.0,1.0,1284422.114763793,2598.4756270279145,,,,,,,,,,,,,,,,,,,3.0,15332.909215360365,1543.1593178783269,0.3703358281122027,6.173730061729009,2.9231055418713554
3681.0,-30.200072837229797,5.077911466077134,35.0320591690021,24.337428796011977,5.011402216857461,-26.67892533184362,-40.17297987649215,1.4902547112093316,-6.512244628963117,-6.512244628890726,40.063678238546025,41311.43724522952,25780.674843131914,25780.674843131914,67092.11208836143,76760.18967161626,76753.11178156362,25780.674843131914,102533.78662469554,102533.78662469554,102533.78662469554,129850.09077794114,125295.18113358403,4554.909644357097,0.0,90745.67962865529,55297.24428705522,39387.15037955563,27316.3041532456,66703.45453280123,20732.642951431033,1543.1589356071588,0.0,0.8787512397329128,2.727512226002138,0.001494314320929203,1.0,1.0,-6.512244628963117,334229.7518937253,1557280.682405743,4.659311966042179,1557280.682405743,4.659311966042179,0.7589841888975919,0.0921312613242282,3.9516321567920807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9516321567920807,1.2847767615227073,1.2850705359222594,3.0757344584195603,6517.112239373098,15332.878885742792,6453.833618357431,0.00031749859066812383,22964.100915284147,2341.6866019776526,19290.9405758161,1967.128486875345,0.8400477182617103,0.8400477182617103,35678.397356540794,35405.22815468563,1.0096536643182086,0.8,4306.004582927077,4273.035954225843,1.0096536643182086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.9625075269805,4632.441516551485,6.200314407949151,5.077911466077134,-3.697667980071464,8.775579446148598,2.923158856534995,3.5,0.8351882447242842,0.6,0.00022864603015023018,1.000123502047399,0.00022861779538442835,199.08756690846457,0.0,5.623758757476729e-06,15.93773231868905,0.15593391642890467,7.73259517842573e-05,0.00015132007836597287,0.000597961287639276,0.09213126133390995,0.09213126133390995,0.09213126133390995,0.09211577765972193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486996.5452275372,595.8901332240835,0.0,0.09213126133390995,0.0921312613242282,0.0921312613242282,0.3703353296341215,0.3703353296341215,0.5,10.143134917826007,-7.241851562866941e-11,-7.241851562866941e-11,-7.241851562866941e-11,-7.241851562866941e-11,-7.241851562866941e-11,-7.241851562866941e-11,27316.3041532456,20732.642951431033,0.7589841888975919,1.0058266480841571,0.6193298013510641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452687731139592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.91203940837,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5585259826486,260.5585259826486,-12.591474017351402,244.7156411115104,276.40141085377564,125801.50658883408,125907.81338643639,-106.30679760229687,0.0,nan,276.40141085377564,3.251410853775667,270.06425690531216,-3.085743094687814,263.72710295687097,-9.422897043129012,257.3899490084515,-15.760050991548496,251.0527950599708,-22.097204940029172,244.7156411115104,-28.434358888489584,1.0,1.0,26022.012520719443,26022.012520719443,275.6188536585761,2.4688536585761085,275.6188536585761,275.6188536585761,76751.45336651758,76753.11178156362,-1.658415046040318,0.0,8546.071908451686,8546.071908451686,0.883738037641817,3971.390317576041,275.6188536585761,2.4688536585761085,1.0,0.002,0.12458556821044302,0.004930142087684872,0.00019243997859390522,0.0018075600219517503,0.09621998929695261,0.09621998929695261,0.0,5.456555346450287e-13,0.9998311629414156,0.9998311629414156,0.0,0.09211570615306255,1.555517116565268e-05,0.0,0.0,0.0,1600123.2359756108,266.63775537103686,0.0,1.0,1284422.2269124521,2598.4751731241554,,,,,,,,,,,,,,,,,,,3.0,15332.878885742792,1543.1589356071588,0.3703353296341215,6.173730061729009,2.923158856534995
3682.0,-30.201248953857718,5.077656666409602,35.03204294995424,24.337304394599073,5.0113099672738235,-26.679993061725142,-40.17400952344758,1.490054074828673,-6.512282455193656,-6.512282455188468,40.06365026173909,41310.5865065009,25780.575958379708,25780.575958379708,67091.1624648806,76759.95907410119,76752.89353434123,25780.575958379708,102533.46949272093,102533.46949272093,102533.46949272093,129849.75527672861,125295.0610601332,4554.694216595408,0.0,90745.86076506665,55296.80297831303,39387.8419852818,27316.285784007676,66704.12776928948,20732.62583349332,1543.1592717022236,0.0,0.8787511414201836,2.727508380785431,0.001494314320929203,1.0,1.0,-6.512282455193656,334229.25280328543,1557279.4745161848,4.659315309640895,1557279.4745161848,4.659315309640895,0.7589840726308127,0.09213105887931815,3.9516270619538973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9516270619538973,1.284777758411732,1.285071496761943,3.0757281063450055,6517.098780089345,15332.848524881447,6453.828593504773,0.0003175011688619761,22964.17636136873,2341.694295337218,19290.925556195245,1967.126955300255,0.8400443043386143,0.8400443043386143,35678.360556418236,35405.22815468563,1.0096523625720346,0.8,4306.000141542146,4273.035954225843,1.0096523625720346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.007881451107,4632.441516551485,6.200222965758913,5.077656666409602,-3.6977295165183013,8.775386182927903,2.9232120218655253,3.5,0.8352034348187215,0.6,0.00022861779538442835,1.000122619941761,0.0002285897657206685,199.08853966196503,0.0,5.6211908257168225e-06,15.930454800081476,0.1559395376197304,7.731692894663118e-05,0.00015130086643779715,0.0005978845983126713,0.09213105888399109,0.09213105888399109,0.09213105888399109,0.09211565755270977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486998.636621073,595.889452208969,0.0,0.09213105888399109,0.09213105887931815,0.09213105887931815,0.370334834786498,0.370334834786498,0.5,10.14267287768179,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,27316.285784007676,20732.62583349332,0.7589840726308127,1.0058022600479803,0.6193107966179007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526948391479269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.90476188977,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5578904415732,260.5578904415732,-12.592109558426785,244.7145025443714,276.4012783387665,125805.2435592441,125911.49990363742,-106.2563443933035,0.0,nan,276.4012783387665,3.2512783387664967,270.0639231798797,-3.0860768201202973,263.72656802100846,-9.423431978991516,257.3892128621569,-15.760787137843067,251.05185770325593,-22.098142296744044,244.7145025443714,-28.435497455628564,1.0,1.0,26022.012520719443,26022.012520719443,275.6187902945547,2.468790294554708,275.6187902945547,275.6187902945547,76751.16820425054,76752.89353434123,-1.725330090688658,0.0,8546.071908451686,8546.071908451686,0.8837383602054937,3971.3851972636667,275.6187902945547,2.468790294554708,1.0,0.002,0.1246010416443232,0.004930069986595619,0.0001924638645311393,0.0018075361354517852,0.09623193226556966,0.09623193226556966,0.0,-1.70757505357777e-14,0.9998320497517549,0.9998320497517549,0.0,0.09211558544510828,1.5473434209867154e-05,0.0,0.0,0.0,1600123.1916300266,266.6377175448063,0.0,1.0,1284422.3560329548,2598.474650529705,,,,,,,,,,,,,,,,,,,3.0,15332.848524881447,1543.1592717022236,0.370334834786498,6.173730061729009,2.9232120218655253
3683.0,-30.202421241637722,5.077402816485182,35.032026704845315,24.337193054985278,5.011232036661303,-26.6810559138267,-40.175038332212694,1.4898667086393773,-6.512313133687826,-6.512313133636849,40.06361707154501,41309.74690295706,25780.461989418905,25780.461989418905,67090.20889237596,76759.7198620913,76752.62173430706,25780.461989418905,102533.08372372597,102533.08372372597,102533.08372372597,129849.32301529904,125294.84433338167,4554.478681917379,0.0,90746.03681582413,55296.377577393905,39388.51026492247,27316.23929157307,66704.74955649555,20732.588804581817,1543.158095044939,0.0,0.8787511015659509,2.7275052621734015,0.001494314320929203,1.0,1.0,-6.512313133687826,334228.84802262223,1557278.0415411296,4.659316665076515,1557278.0415411296,4.659316665076515,0.7589840088630986,0.09213084648703367,3.951621786037748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951621786037748,1.2847786928000797,1.28507239535013,3.0757217629640805,6517.08533922635,15332.818294250426,6453.823618466255,0.00031750374617502505,22964.25157297614,2341.7019647867664,19290.910685472183,1967.1254389085145,0.8400409054991076,0.8400409054991076,35678.32244835575,35405.22815468563,1.0096510145599067,0.8,4305.995542302721,4273.035954225843,1.0096510145599067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.053103599246,4632.441516551485,6.200128124170208,5.077402816485182,-3.697785508556557,8.77518832504174,2.9232650097426154,3.5,0.8352185742121758,0.6,0.0002285897657206685,1.0001222219047614,0.00022856183045839415,199.08950925703115,0.0,5.58038482516353e-06,15.814810594513444,0.15594511800455557,7.730791442631482e-05,0.00015128185129435369,0.0005978086594068909,0.09213084649890078,0.09213084649890078,0.09213084649890078,0.09211547781263069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487000.69808579085,595.8887806635934,0.0,0.09213084649890078,0.09213084648703367,0.09213084648703367,0.37033434541523236,0.37033434541523236,0.5,10.142211819009566,-5.098854671814479e-11,-5.098854671814479e-11,-5.098854671814479e-11,-5.098854671814479e-11,-5.098854671814479e-11,-5.098854671814479e-11,27316.23929157307,20732.588804581817,0.7589840088630986,1.0057785890576494,0.619292436859684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452701896388349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.7891176842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5572567972002,260.5572567972002,-12.592743202799795,244.7133677948917,276.40114579950625,125809.14557530839,125915.08480874683,-105.93923343847419,0.0,nan,276.40114579950625,3.2511457995062756,270.0635901985807,-3.086409801419279,263.72603459766486,-9.423965402335114,257.38847899674107,-15.761521003258906,251.05092339581637,-22.099076604183608,244.7133677948917,-28.436632205108282,1.0,1.0,26022.012520719443,26022.012520719443,275.618727812017,2.4687278120170504,275.618727812017,275.618727812017,76750.9232697404,76752.62173430706,-1.6984645666670986,0.0,8546.071908451686,8546.071908451686,0.8837386942334865,3971.3798949679367,275.618727812017,2.4687278120170504,1.0,0.002,0.12461648090896896,0.004929999339664899,0.00019248770051333584,0.0018075123005110148,0.09624385025666791,0.09624385025666791,0.0,1.0243507431173526e-12,0.9998324202589169,0.9998324202589169,0.0,0.09211540722363361,1.543926340005998e-05,0.0,0.0,0.0,1600123.1556640747,266.63768686631215,0.0,1.0,1284422.4607545142,2598.4742266861736,,,,,,,,,,,,,,,,,,,3.0,15332.818294250426,1543.158095044939,0.37033434541523236,6.173730061729009,2.9232650097426154
3684.0,-30.203589475745126,5.077149866876563,35.032010505613826,24.33708618571984,5.011154641505692,-26.682115064049494,-40.17606274047864,1.4896802294960614,-6.512346033720348,-6.512346033758232,40.0635859053283,41308.89619676357,25780.353951493496,25780.353951493496,67089.25014825707,76759.47681838677,76752.37064963349,25780.353951493496,102532.72460112699,102532.72460112699,102532.72460112699,129848.92792227547,125294.66385450003,4554.264067775445,0.0,90746.20405790584,55295.936036146384,39389.18669084384,27316.203321148478,66705.39001199232,20732.559251017636,1543.1574738285851,0.0,0.8787510420095371,2.727501917734752,0.001494314320929203,1.0,1.0,-6.512346033720348,334228.4139307854,1557276.6959506436,4.659318690580079,1557276.6959506436,4.659318690580079,0.7589839263996941,0.09213063834216946,3.951615498179301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951615498179301,1.2847796228451205,1.2850732897152564,3.075714642351287,6517.07025150229,15332.788101120106,6453.819849493689,0.00031750675396148044,22964.330436429602,2341.710006620977,19290.899419760965,1967.1242901256765,0.8400375300800729,0.8400375300800729,35678.2770309977,35405.22815468563,1.0096494079935385,0.8,4305.990060908757,4273.035954225843,1.0096494079935385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.098207508825,4632.441516551485,6.2000348873286635,5.077149866876563,-3.697843040947911,8.774992907824474,2.923317859459431,3.5,0.835233674131266,0.6,0.00022856183045839415,1.0001218004146155,0.0002285339949230588,199.09047550762722,0.0,5.5616176571680075e-06,15.761624440414133,0.15595067962221273,7.729893942908702e-05,0.00015126289102930713,0.0005977327844908168,0.09213063834342373,0.09213063834342373,0.09213063834342373,0.09211532153645173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487002.76184944983,595.8881084691567,0.0,0.09213063834342373,0.09213063834216946,0.09213063834216946,0.37033385557881976,0.37033385557881976,0.5,10.141752313845556,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,3.785771696129814e-11,27316.203321148478,20732.559251017636,0.7589839263996941,1.0057545595070463,0.6192737376895187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527089307191403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.7359315301,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55662512185773,260.55662512185773,-12.593374878142242,244.71223687401476,276.4010133697051,125813.00882122524,125918.6188490022,-105.61002777697087,0.0,nan,276.4010133697051,3.251013369705106,270.0632580705558,-3.0867419294442016,263.7255027714343,-9.424497228565656,257.38774747228194,-15.762252527718033,251.04999217315475,-22.10000782684523,244.71223687401476,-28.437763125985214,1.0,1.0,26022.012520719443,26022.012520719443,275.6186655317692,2.4686655317692043,275.6186655317692,275.6186655317692,76750.67922449588,76752.37064963349,-1.691425137614715,0.0,8546.071908451686,8546.071908451686,0.883739092329326,3971.373575670197,275.6186655317692,2.4686655317692043,1.0,0.002,0.12463186858496632,0.004929928497733463,0.00019251145592758334,0.0018074885436745467,0.09625572796379167,0.09625572796379167,0.0,-3.9787010491787456e-13,0.9998329798111827,0.9998329798111827,0.0,0.09211525066555769,1.5387676611768705e-05,0.0,0.0,0.0,1600123.1170936879,266.63765396627963,0.0,1.0,1284422.5730593125,2598.4737721508222,,,,,,,,,,,,,,,,,,,3.0,15332.788101120106,1543.1574738285851,0.37033385557881976,6.173730061729009,2.923317859459431
3685.0,-30.204753772474945,5.07689781455596,35.031994355530294,24.336979106906824,5.011079970048078,-26.683170398257374,-40.17708281809462,1.4894965954570532,-6.5123786988008305,-6.512378698787749,40.06355492526057,41308.052537178955,25780.246277004288,25780.246277004288,67088.29881418325,76759.23710391737,76752.12185592375,25780.246277004288,102532.36813292804,102532.36813292804,102532.36813292804,129848.53572318975,125294.48553221548,4554.050190974272,0.0,90746.37690447997,55295.5038484854,39389.858951105074,27316.16759026171,66706.02654136678,20732.52989288796,1543.1568568315843,0.0,0.8787509830166008,2.7274985971832675,0.001494314320929203,1.0,1.0,-6.5123786988008305,334227.9829394075,1557275.3583994207,4.659320696920044,1557275.3583994207,4.659320696920044,0.7589838444350139,0.09213043099677944,3.9516099890243774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9516099890243774,1.2847805393759202,1.285074170691135,3.0757081601997682,6517.056516601059,15332.757950122099,6453.815125004469,0.00031750941024158766,22964.40619305261,2341.717731646649,19290.885297946523,1967.1228501013622,0.8400341439606902,0.8400341439606902,35678.23723822271,35405.22815468563,1.0096480003882162,0.8,4305.985258342382,4273.035954225843,1.0096480003882162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.143181808208,4632.441516551485,6.199941933166789,5.07689781455596,-3.6979002615259664,8.774798076081927,2.9233705576883064,3.5,0.8352487307680876,0.6,0.0002285339949230588,1.0001213910383564,0.00022850625631133423,199.09143850985635,0.0,5.541789965925266e-06,15.705432763432203,0.15595622141217866,7.729000333057853e-05,0.00015124399159248026,0.000597657267956764,0.09213043099893388,0.09213043099893388,0.09213043099893388,0.09211516637805073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487004.81896869617,595.8874384420376,0.0,0.09213043099893388,0.09213043099677944,0.09213043099677944,0.37033336758020036,0.37033336758020036,0.5,10.141294374537217,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,27316.16759026171,20732.52989288796,0.7589838444350139,1.0057307006973262,0.619255180962733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527159407905819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.67973985312,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55599566311133,260.55599566311133,-12.594004336888645,244.7111097904971,276.40088153572884,125816.91321396087,125922.15264933421,-105.23943537335323,0.0,nan,276.40088153572884,3.2508815357288654,270.0629271866678,-3.0870728133321563,263.7249728376315,-9.425027162368451,257.3870184885927,-15.762981511407304,251.04906413954998,-22.100935860449994,244.7111097904971,-28.438890209502887,1.0,1.0,26022.012520719443,26022.012520719443,275.6186037546853,2.4686037546853186,275.6186037546853,275.6186037546853,76750.44352087451,76752.12185592375,-1.678335049233283,0.0,8546.071908451686,8546.071908451686,0.8837394411239397,3971.368038969499,275.6186037546853,2.4686037546853186,1.0,0.002,0.12464720379761449,0.004929857924147833,0.00019253513039457803,0.0018074648693355362,0.09626756519728902,0.09626756519728902,0.0,-2.698856763072577e-13,0.9998335488833646,0.9998335488833646,0.0,0.09211509578366392,1.5335213115512757e-05,0.0,0.0,0.0,1600123.0787987306,266.63762130119915,0.0,1.0,1284422.6845620791,2598.4733208616844,,,,,,,,,,,,,,,,,,,3.0,15332.757950122099,1543.1568568315843,0.37033336758020036,6.173730061729009,2.9233705576883064
3686.0,-30.205914134771557,5.076646649140725,35.031978267374704,24.33687188839542,5.011006049487296,-26.68422211631983,-40.17809856506062,1.4893140307837134,-6.512411533776685,-6.512411533824474,40.0635244123104,41307.211046128374,25780.139848387764,25780.139848387764,67087.35089451613,76758.99961885772,76751.87793250241,25780.139848387764,102532.01778089016,102532.01778089016,102532.01778089016,129848.15151448241,125294.31438515906,4553.83712932335,0.0,90746.551784012,55295.073634796434,39390.531276906186,27316.13373359224,66706.66501049843,20732.50188586217,1543.156332188846,0.0,0.8787509213306918,2.727495259364372,0.001494314320929203,1.0,1.0,-6.512411533776685,334227.5497068281,1557274.0410151328,4.659322794847748,1557274.0410151328,4.659322794847748,0.7589837598564033,0.09213022511754528,3.9516047813602415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9516047813602415,1.284781450705239,1.2850750465888254,3.0757019251726714,6517.043305326823,15332.727839061754,6453.810042083406,0.0003175119311476247,22964.480712257555,2341.725330490795,19290.87010475532,1967.1213008270224,0.8400307564742188,0.8400307564742187,35678.199623113636,35405.22815468563,1.0096466698146789,0.8,4305.980718597212,4273.035954225843,1.0096466698146789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.1880270012825,4632.441516551485,6.199849473132018,5.076646649140725,-3.6979574791977896,8.774604128338515,2.9234231050163855,3.5,0.8352637442903958,0.6,0.00022850625631133423,1.0001209819575496,0.0002284786145212912,199.0923982660706,0.0,5.522520110509476e-06,15.650821993183856,0.15596174393228918,7.728110611852855e-05,0.00015122515019280568,0.0005975820265638115,0.09213022511781381,0.09213022511781381,0.09213022511781381,0.09211501586716694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487006.87034492684,595.8867703030722,0.0,0.09213022511781381,0.09213022511754528,0.09213022511754528,0.3703328814836769,0.3703328814836769,0.5,10.140838095864538,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,27316.13373359224,20732.50188586217,0.7589837598564033,1.0057068642834683,0.6192366390918713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527229272998476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.62512908287,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55536844388,260.55536844388,-12.594631556119964,244.70998653303488,276.4007503547296,125820.81773694204,125925.68274754094,-104.86501059892115,0.0,nan,276.4007503547296,3.2507503547296324,270.06259759036743,-3.0874024096325456,263.7244448260446,-9.425555173955388,257.3862920617214,-15.763707938278571,251.04813929738228,-22.1018607026177,244.70998653303488,-28.440013466965098,1.0,1.0,26022.012520719443,26022.012520719443,275.6185423774804,2.4685423774804462,275.6185423774804,275.6185423774804,76750.21012173913,76751.87793250241,-1.6678107632760657,0.0,8546.071908451686,8546.071908451686,0.8837397708305554,3971.362805267043,275.6185423774804,2.4685423774804462,1.0,0.002,0.12466248345360413,0.0049297875527804964,0.0001925587189760907,0.0018074412805222032,0.09627935948804535,0.09627935948804535,0.0,-5.017063153811563e-13,0.9998341515312205,0.9998341515312205,0.0,0.09211494546078122,1.5279656764059123e-05,0.0,0.0,0.0,1600123.0403045823,266.6375884662233,0.0,1.0,1284422.796644761,2598.472867225531,,,,,,,,,,,,,,,,,,,3.0,15332.727839061754,1543.156332188846,0.3703328814836769,6.173730061729009,2.9234231050163855
3687.0,-30.207063125470555,5.07639616816711,35.03196212418176,24.336598708201223,5.010757284122417,-26.68528108451101,-40.17911906177176,1.488975243164584,-6.51245510864743,-6.5124551087040805,40.06349064772944,41306.48811258684,25780.057716820575,25780.057716820575,67086.54582940742,76758.89191793949,76751.55488142226,25780.057716820575,102531.61259824283,102531.61259824283,102531.61259824283,129847.70739576839,125294.08312773572,4553.624268032663,0.0,90746.79967995263,55294.703222859156,39391.218285659415,27316.094797525555,66707.31308318497,20732.469561444665,1543.1558211551896,0.0,0.8787508139104969,2.727490829793183,0.001494314320929203,1.0,1.0,-6.51245510864743,334226.9747701707,1557272.5832456911,4.659326448191505,1557272.5832456911,4.659326448191505,0.7589836583567109,0.0921300202891091,3.951604430925546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951604430925546,1.2847830926588588,1.2850766534021079,3.075697721665764,6517.034398600094,15332.697768011329,6453.801873428898,0.0003175133308538293,22964.545481769765,2341.731935142966,19290.845688100348,1967.1188110211283,0.8400273240075334,0.8400273240075334,35678.1970919133,35405.22815468563,1.0096465802775811,0.8,4305.980413108147,4273.035954225843,1.0096465802775811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.232741694118,4632.441516551485,6.199763052781274,5.07639616816711,-3.6980227468871054,8.774418915054216,2.9234754998070493,3.5,0.8352787142305855,0.6,0.0002284786145212912,1.0001197973925895,0.0002284512466576078,199.0933486246981,0.0,5.50327027203417e-06,15.596267950944839,0.15596724720256122,7.727216825571099e-05,0.0001512064462655802,0.0005975080630475722,0.0921300202895313,0.0921300202895313,0.0921300202895313,0.09211482450319333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487008.9040522674,595.8861077458167,0.0,0.0921300202895313,0.0921300202891091,0.0921300202891091,0.37033239768418486,0.37033239768418486,0.5,10.140382222384154,5.667288860422559e-11,5.667288860422559e-11,5.667288860422559e-11,5.667288860422559e-11,5.667288860422559e-11,5.667288860422559e-11,27316.094797525555,20732.469561444665,0.7589836583567109,1.0056850250548923,0.6192197857089081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527298902639556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.570575040634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55472819577926,260.55472819577926,-12.595271804220715,244.7088667806665,276.4005896108955,125822.93503222395,125929.97834493655,-107.04331271260429,0.0,nan,276.4005896108955,3.2505896108955312,270.06224504483083,-3.087754955169146,263.7239004787984,-9.426099521201593,257.3855559127652,-15.764444087234779,251.0472113467191,-22.102788653280868,244.7088667806665,-28.441133219333466,1.0,1.0,26022.012520719443,26022.012520719443,275.61846100148193,2.4684610014819555,275.61846100148193,275.61846100148193,76749.53207645865,76751.55488142226,-2.022804963606177,0.0,8546.071908451686,8546.071908451686,0.8837397930172061,3971.362453080174,275.61846100148193,2.4684610014819555,1.0,0.002,0.1246777515181161,0.004929715270907884,0.00019258228539863434,0.0018074177146565854,0.09629114269931717,0.09629114269931717,0.0,5.5219717687293723e-14,0.9998342769881399,0.9998342769881399,0.0,0.09211475222466406,1.526806444504609e-05,0.0,0.0,0.0,1600122.9892194723,266.63754489135255,0.0,1.0,1284422.9453882074,2598.4722652111805,,,,,,,,,,,,,,,,,,,3.0,15332.697768011329,1543.1558211551896,0.37033239768418486,6.173730061729009,2.9234754998070493
