time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3688.0,-30.208214521477213,5.076147211044259,35.03194519938304,24.336616310197883,5.01081168237803,-26.686311901085247,-40.180116473324574,1.4889090619853487,-6.512452574208169,-6.512452574215605,40.06343580451371,41305.567560800795,25779.874854576163,25779.874854576163,67085.44241537695,76758.56172496612,76751.07403378558,25779.874854576163,102530.94888836175,102530.94888836175,102530.94888836175,129846.87982850638,125293.4735071862,4553.406321320192,0.0,90746.91485387208,55294.228646641845,39391.87356358914,27315.930940144633,66707.80450373377,20732.349590085643,1543.1482610481771,0.0,0.8787510359245573,2.7274910874295655,0.001494314320929203,1.0,1.0,-6.512452574208169,334227.0082101104,1557270.2154180233,4.659318897529226,1557270.2154180233,4.659318897529226,0.7589838192048038,0.09212975949733651,3.951595152403817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951595152403817,1.2847834587742117,1.2850769844375056,3.0756896233501956,6517.017239241176,15332.667886093166,6453.799749445047,0.0003175168880615816,22964.62854973119,2341.7404057176705,19290.83933937048,1967.1181636308506,0.8400240089925725,0.8400240089925725,35678.13007285601,35405.22815468563,1.009644209587929,0.8,4305.972324617935,4273.035954225843,1.009644209587929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.27727502769,4632.441516551485,6.199652680545334,5.076147211044259,-3.698052850273873,8.774200061318133,2.92352768246191,3.5,0.8352936235605457,0.6,0.0002284512466576078,1.0001200493247187,0.0002284238245317231,199.09430098086398,0.0,5.4487596254339915e-06,15.441784778479931,0.15597269596218666,7.726343350421269e-05,0.0001511878131533951,0.0005974330295594901,0.09212975949814696,0.09212975949814696,0.09212975949814696,0.09211440519502345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487010.85878713493,595.8854698196772,0.0,0.09212975949814696,0.09212975949733651,0.09212975949733651,0.37033191116380987,0.37033191116380987,0.5,10.139921593369973,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27315.930940144633,20732.349590085643,0.7589838192048038,1.0056610754086808,0.6192014243024418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527367850535953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.41609186817,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5541046293585,260.5541046293585,-12.595895370641472,244.70775223667607,276.4004570220441,125828.34374851246,125932.59804563035,-104.25429711788328,0.0,nan,276.4004570220441,3.250457022044145,270.06191606495423,-3.088083935045745,263.7233751078922,-9.426624892107782,257.3848341508291,-15.765165849170899,251.04629319375533,-22.103706806244645,244.70775223667607,-28.442247763323905,1.0,1.0,26022.012520719443,26022.012520719443,275.618407270631,2.468407270631019,275.618407270631,275.618407270631,76749.65323538953,76751.07403378558,-1.4207983960513957,0.0,8546.071908451686,8546.071908451686,0.8837403804569921,3971.353128165836,275.618407270631,2.468407270631019,1.0,0.002,0.12469317031445099,0.0049296507745296685,0.00019260610289687817,0.0018073938971509308,0.09630305144843908,0.09630305144843908,0.0,4.7808978997920804e-14,0.9998326404364224,0.9998326404364224,0.0,0.09211434070099453,1.541879634198414e-05,0.0,0.0,0.0,1600122.992190729,266.6375474257918,0.0,1.0,1284422.936736866,2598.4723002260475,,,,,,,,,,,,,,,,,,,3.0,15332.667886093166,1543.1482610481771,0.37033191116380987,6.173730061729009,2.92352768246191
3689.0,-30.20936287903577,5.07589874623906,35.031929042059126,24.33654003487902,5.010768442313638,-26.68734974694025,-40.181118704471714,1.4887553098963489,-6.512505060939986,-6.5125050609257595,40.06342410386851,41304.71102066672,25779.815775561445,25779.815775561445,67084.52679622817,76758.30482031616,76751.03670820275,25779.815775561445,102530.8524837642,102530.8524837642,102530.8524837642,129846.84661120415,125293.65027098963,4553.196340214513,0.0,90747.07397529614,55293.78728424952,39392.540767829574,27315.994127439943,66708.53489526952,20732.390576456564,1543.1528395744856,0.0,0.8787507965025229,2.727485751936881,0.001494314320929203,1.0,1.0,-6.512505060939986,334226.3156893284,1557269.7102490691,4.659327040233988,1557269.7102490691,4.659327040233988,0.758983563978369,0.09212958618187295,3.9515888819573908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9515888819573908,1.2847842346660787,1.2850777252732861,3.075682885371353,6517.002962272544,15332.637917688984,6453.795504192355,0.0003175196909992316,22964.705258089813,2341.748227793366,19290.82665002609,1967.11686967783,0.8400206505254615,0.8400206505254615,35678.084781204394,35405.22815468563,1.0096426074703837,0.8,4305.966858395405,4273.035954225843,1.0096426074703837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.321844079713,4632.441516551485,6.199572025014056,5.07589874623906,-3.698124471392711,8.774023217631772,2.923579907343462,3.5,0.8353085449552748,0.6,0.0002284238245317231,1.000119733633393,0.00022839647779158298,199.09525083185866,0.0,5.459588984422448e-06,15.472475181853216,0.1559781555511711,7.72546574650041e-05,0.000151169167066719,0.0005973583998756061,0.09212958618190037,0.09212958618190037,0.09212958618190037,0.09211447320765317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487012.98718532705,595.8847775683566,0.0,0.09212958618190037,0.09212958618187295,0.09212958618187295,0.37033140123435665,0.37033140123435665,0.5,10.139468203212045,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,27315.994127439943,20732.390576456564,0.758983563978369,1.0056363387615834,0.6191818046298563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527436943396017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.44678227154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55348611158036,260.55348611158036,-12.596513888419622,244.70664159128268,276.4003306318796,125832.51596757832,125935.92617751898,-103.41020994064819,0.0,nan,276.4003306318796,3.250330631879649,270.0615928237548,-3.088407176245198,263.72285501562914,-9.427144984370841,257.3841172075281,-15.76588279247187,251.04537939940778,-22.1046206005922,244.70664159128268,-28.4433584087173,1.0,1.0,26022.012520719443,26022.012520719443,275.618350416349,2.4683504163490397,275.618350416349,275.618350416349,76749.4977644513,76751.03670820275,-1.5389437514531892,0.0,8546.071908451686,8546.071908451686,0.8837407774500383,3971.3468263671775,275.618350416349,2.4683504163490397,1.0,0.002,0.12470835688509453,0.004929577205830103,0.00019262953990608126,0.0018073704596821246,0.09631476995304063,0.09631476995304063,0.0,-4.117942965786714e-13,0.9998351607559834,0.9998351607559834,0.0,0.09211439961053516,1.5186571337778166e-05,0.0,0.0,0.0,1600122.9306577432,266.63749493906,0.0,1.0,1284423.1159010287,2598.471575089149,,,,,,,,,,,,,,,,,,,3.0,15332.637917688984,1543.1528395744856,0.37033140123435665,6.173730061729009,2.923579907343462
3690.0,-30.210507480918103,5.075651071656015,35.03191312776724,24.33644594801592,5.010701799228477,-26.688386552919404,-40.18212076099587,1.488580871117963,-6.512541559145177,-6.512541559142872,40.063398803005846,41303.86459565669,25779.720948583512,25779.720948583512,67083.5855442402,76758.06061919624,76750.85296991174,25779.720948583512,102530.57391849524,102530.57391849524,102530.57391849524,129846.55743689783,125293.57097938948,4552.986457508343,0.0,90747.23328632103,55293.343333618584,39393.21105855828,27315.98351840259,66709.19457696087,20732.379208105955,1543.1535029590907,0.0,0.8787506952078209,2.7274820417487127,0.001494314320929203,1.0,1.0,-6.512541559145177,334225.83412513457,1557268.6178977897,4.659330485251318,1557268.6178977897,4.659330485251318,0.7589834425745166,0.09212939088829913,3.951582124042392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951582124042392,1.2847851071774194,1.285078562847426,3.075675536684679,6516.987391287299,15332.607971775178,6453.792203162053,0.000317522831957335,22964.78484761652,2341.7563436664427,19290.816783025613,1967.115863523794,0.8400173095907658,0.8400173095907658,35678.035968534314,35405.22815468563,1.0096408808031812,0.8,4305.960967223249,4273.035954225843,1.0096408808031812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.366185457373,4632.441516551485,6.19948311400287,5.075651071656015,-3.698183941701375,8.77383501335739,2.9236318658123004,3.5,0.8353233902320858,0.6,0.00022839647779158298,1.000119343145852,0.0002283692234900359,199.0961975843641,0.0,5.444606087630485e-06,15.430013652344794,0.1559836001572587,7.724588387626884e-05,0.00015115059391531413,0.0005972839849541461,0.09212939089340458,0.09212939089340458,0.09212939089340458,0.09211437688551143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487015.03552975354,595.8841106656731,0.0,0.09212939089340458,0.09212939088829913,0.09212939088829913,0.370330915942327,0.370330915942327,0.5,10.139017783191836,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,27315.98351840259,20732.379208105955,0.7589834425745166,1.0056122843283228,0.6191629933112949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452750585455088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.40432074203,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55286993842293,260.55286993842293,-12.597130061577047,244.70553457160963,276.400205305229,125836.34952693293,125939.36774332392,-103.01821639101098,0.0,nan,276.400205305229,3.2502053052290307,270.06127115850336,-3.088728841496618,263.72233701178914,-9.427662988210841,257.383402865074,-15.766597134925973,251.04446871833215,-22.105531281667822,244.70553457160963,-28.444465428390345,1.0,1.0,26022.012520719443,26022.012520719443,275.6182924183958,2.4682924183958335,275.6182924183958,275.6182924183958,76749.27700782636,76750.85296991174,-1.5759620853787055,0.0,8546.071908451686,8546.071908451686,0.8837412053054743,3971.340034662604,275.6182924183958,2.4682924183958335,1.0,0.002,0.124723441095613,0.004929506991713854,0.00019265282513166297,0.0018073471750443628,0.09632641256583148,0.09632641256583148,0.0,1.7602586055431857e-13,0.9998362714620411,0.9998362714620411,0.0,0.09211430667782596,1.5084210473182804e-05,0.0,0.0,0.0,1600122.8878689331,266.6374584408548,0.0,1.0,1284423.2404881134,2598.4710708440034,,,,,,,,,,,,,,,,,,,3.0,15332.607971775178,1543.1535029590907,0.370330915942327,6.173730061729009,2.9236318658123004
3691.0,-30.21164827302697,5.0754042625891245,35.03189731953395,24.336342536285542,5.0106314142664035,-26.68942030425324,-40.18312232857568,1.4884034452542918,-6.5125737076138535,-6.512573707554656,40.063370035232964,41303.050562450626,25779.617086674156,25779.617086674156,67082.66764912478,76757.8280848121,76750.63032161475,25779.617086674156,102530.24740828891,102530.24740828891,102530.24740828891,129846.20251482155,125293.42535101862,4552.777163802924,0.0,90747.40742474608,55292.93492012817,39393.85833846434,27315.955106532645,66709.81344499698,20732.355212349357,1543.1532154132908,0.0,0.8787506306057793,2.7274787737318875,0.001494314320929203,1.0,1.0,-6.5125737076138535,334225.40995263256,1557267.3758665144,4.659332682357141,1557267.3758665144,4.659332682357141,0.7589833535562953,0.09212919033647411,3.9515771054541635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9515771054541635,1.2847859934728723,1.2850794143275481,3.075669508797147,6516.974618916946,15332.5780628215,6453.786901247521,0.00031752524427452165,22964.858081471317,2341.7638114413503,19290.800935248273,1967.1142475002446,0.8400139407267936,0.8400139407267936,35677.99971907504,35405.22815468563,1.0096395985390954,0.8,4305.956592297543,4273.035954225843,1.0096395985390954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.410376558212,4632.441516551485,6.199392256233054,5.0754042625891245,-3.6982400056304985,8.773644268219623,2.923683648556813,3.5,0.8353381853019466,0.6,0.0002283692234900359,1.000118947006536,0.0002283420628851895,199.09714119355525,0.0,5.426227805839217e-06,15.377929601748342,0.15598902638506454,7.723711548906993e-05,0.00015113210800096597,0.0005972101778756432,0.09212919034279017,0.09212919034279017,0.09212919034279017,0.09211424257972711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487017.05753821007,595.8834521508028,0.0,0.09212919034279017,0.09212919033647411,0.09212919033647411,0.3703304382411337,0.3703304382411337,0.5,10.138569350872347,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,27315.955106532645,20732.355212349357,0.7589833535562953,1.005589195725082,0.6191450467254788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527574540955253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.35223669143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5522556897239,260.5522556897239,-12.597744310276084,244.70443114246723,276.40008023697584,125840.17637498067,125942.8728367285,-102.69646174781187,0.0,nan,276.40008023697584,3.2500802369758617,270.06095041807106,-3.0890495819289185,263.7218205991777,-9.428179400822273,257.38269078028367,-15.76730921971631,251.0435609613677,-22.10643903863229,244.70443114246723,-28.44556885753275,1.0,1.0,26022.012520719443,26022.012520719443,275.6182342172782,2.468234217278223,275.6182342172782,275.6182342172782,76749.04845600971,76750.63032161475,-1.5818656050396385,0.0,8546.071908451686,8546.071908451686,0.8837415230410139,3971.334990981434,275.6182342172782,2.468234217278223,1.0,0.002,0.12473845797233693,0.004929437854775606,0.0001926760080698561,0.0018073239922803094,0.09633800403492805,0.09633800403492805,0.0,3.5016520932851236e-13,0.9998370019722571,0.9998370019722571,0.0,0.09211417346015172,1.5016876322394495e-05,0.0,0.0,0.0,1600122.8501795388,266.6374262923861,0.0,1.0,1284423.3502272926,2598.470626693342,,,,,,,,,,,,,,,,,,,3.0,15332.5780628215,1543.1532154132908,0.3703304382411337,6.173730061729009,2.923683648556813
3692.0,-30.212785095925504,5.075158325828119,35.031881590287014,24.336243734601908,5.010559218501114,-26.690450664459384,-40.184115793649084,1.488224786983586,-6.512605116507473,-6.512605116447204,40.06334069828056,41302.20393094785,25779.512409970383,25779.512409970383,67081.71634091824,76757.59037026996,76750.40008534261,25779.512409970383,102529.912495313,102529.912495313,102529.912495313,129845.83610078346,125293.26744602581,4552.568654757647,0.0,90747.56849219355,55292.48597636386,39394.53612869965,27315.92360547046,66710.45973417012,20732.32902791411,1543.1527625513115,0.0,0.8787505721654372,2.727475580898734,0.001494314320929203,1.0,1.0,-6.512605116507473,334224.99553862214,1557266.1092618334,4.659334669904663,1557266.1092618334,4.659334669904663,0.7589832702476194,0.09212898969714482,3.951570506558977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951570506558977,1.2847868853413231,1.2850802715022793,3.075662237561821,6516.959212041816,15332.548192036887,6453.783518086914,0.0003175283446113466,22964.937191824632,2341.7718784523395,19290.790822754818,1967.1132163128916,0.8400106066748666,0.8400106066748666,35677.95205498273,35405.22815468563,1.0096379125019237,0.8,4305.950839746555,4273.035954225843,1.0096379125019237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.454437892894,4632.441516551485,6.199301397909019,5.075158325828119,-3.698295381911572,8.77345370773969,2.923735279607728,3.5,0.8353529370307794,0.6,0.0002283420628851895,1.0001185342310182,0.00022831499974226515,199.09808152747277,0.0,5.407598778009341e-06,15.325134936878474,0.15599443398384255,7.722841894568234e-05,0.00015111364393950716,0.0005971362185300112,0.09212898969814054,0.09212898969814054,0.09212898969814054,0.09211410159097146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487019.068179627,595.8827973010843,0.0,0.09212898969814054,0.09212898969714482,0.09212898969714482,0.3703299642199593,0.3703299642199593,0.5,10.138122706713107,-6.02540239924565e-11,-6.02540239924565e-11,-6.02540239924565e-11,-6.02540239924565e-11,-6.02540239924565e-11,-6.02540239924565e-11,27315.92360547046,20732.32902791411,0.7589832702476194,1.0055651933479026,0.6191263573288227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527642999356676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.29944202657,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55164321183435,260.55164321183435,-12.598356788165631,244.7033313201595,276.3999551035039,125843.91935882885,125946.31976145653,-102.40040262767093,0.0,nan,276.3999551035039,3.2499551035039076,270.0606303468333,-3.0893696531666706,263.7213055901726,-9.428694409827358,257.38198083350903,-15.768019166490944,251.0426560768277,-22.107343923172266,244.7033313201595,-28.446668679840485,1.0,1.0,26022.012520719443,26022.012520719443,275.6181758677895,2.468175867789512,275.6181758677895,275.6181758677895,76748.81460045089,76750.40008534261,-1.5854848917224444,0.0,8546.071908451686,8546.071908451686,0.8837419408284393,3971.3283590917717,275.6181758677895,2.468175867789512,1.0,0.002,0.12475341485830706,0.0049293691032759246,0.00019269909863379656,0.0018073009009588817,0.09634954931689828,0.09634954931689828,0.0,-4.073217457767342e-13,0.9998376527664997,0.9998376527664997,0.0,0.09211403281054231,1.4956886602507426e-05,0.0,0.0,0.0,1600122.813357174,266.6373948834925,0.0,1.0,1284423.4574419064,2598.4701927605447,,,,,,,,,,,,,,,,,,,3.0,15332.548192036887,1543.1527625513115,0.3703299642199593,6.173730061729009,2.923735279607728
3693.0,-30.213918131973273,5.074913265042583,35.031865927903596,24.336144688446097,5.0104894681192,-26.691477371956083,-40.18510866500435,1.488048707893479,-6.512635939078507,-6.5126359390750395,40.06331116943748,41301.37844042725,25779.407292867367,25779.407292867367,67080.78573329462,76757.35574974076,76750.16748650055,25779.407292867367,102529.57477936792,102529.57477936792,102529.57477936792,129845.46534520219,125293.1044318831,4552.360913319085,0.0,90747.73462703665,55292.06019475075,39395.193813651,27315.890565834266,66711.08437948527,20732.301771218557,1543.1522212137002,0.0,0.8787505176250296,2.727472447670385,0.001494314320929203,1.0,1.0,-6.512635939078507,334224.5888610407,1557264.8343719004,4.659336524816127,1557264.8343719004,4.659336524816127,0.7589831904345734,0.09212878939687665,3.95156461483778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95156461483778,1.2847877649439827,1.2850811165335947,3.0756555461205455,6516.945033680703,15332.518362742387,6453.779268803673,0.0003175311258316911,22965.013474988325,2341.779657170219,19290.778121362848,1967.1119211313596,0.8400072633257035,0.8400072633257035,35677.90949882387,35405.22815468563,1.0096364071497907,0.8,4305.945703669024,4273.035954225843,1.0096364071497907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.498372443112,4632.441516551485,6.1992106246087095,5.074913265042583,-3.698350183775406,8.773263448817989,2.9237867624558063,3.5,0.8353676464159446,0.6,0.00022831499974226515,1.000118140459771,0.00022828802968947743,199.09901873687696,0.0,5.38821983633964e-06,15.270215016186539,0.1559998222036789,7.721972850405914e-05,0.000151095271238206,0.0005970627272942115,0.09212878939896077,0.09212878939896077,0.09212878939896077,0.09211395774282086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487021.069732194,595.8821453946434,0.0,0.09212878939896077,0.09212878939687665,0.09212878939687665,0.370329493097672,0.370329493097672,0.5,10.13767775641602,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,27315.890565834266,20732.301771218557,0.7589831904345734,1.0055418279772863,0.6191081860622264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527711220181119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.24452210587,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5510327493483,260.5510327493483,-12.598967250651697,244.70223512523387,276.39983037345047,125847.70051384474,125949.76396208272,-102.06344823795048,0.0,nan,276.39983037345047,3.249830373450493,270.06031132381617,-3.089688676183812,263.7207922741699,-9.429207725830054,257.3812732245426,-15.768726775457367,251.0417541748768,-22.10824582512319,244.70223512523387,-28.447764874766108,1.0,1.0,26022.012520719443,26022.012520719443,275.6181178281145,2.4681178281145435,275.6181178281145,275.6181178281145,76748.58864647518,76750.16748650055,-1.5788400253659347,0.0,8546.071908451686,8546.071908451686,0.883742313843371,3971.322437911969,275.6181178281145,2.4681178281145435,1.0,0.002,0.12476831493294402,0.004929300700901989,0.0001927221016739617,0.0018072778980914566,0.09636105083698085,0.09636105083698085,0.0,-2.345818851667847e-13,0.9998382690688519,0.9998382690688519,0.0,0.09211388932198193,1.4900074894706793e-05,0.0,0.0,0.0,1600122.7772221721,266.63736406092147,0.0,1.0,1284423.562655084,2598.4697669283264,,,,,,,,,,,,,,,,,,,3.0,15332.518362742387,1543.1522212137002,0.370329493097672,6.173730061729009,2.9237867624558063
3694.0,-30.215047374400807,5.074669069326931,35.031850342038894,24.3360455025919,5.010420268890566,-26.692500610079602,-40.18609724063424,1.4878735044521465,-6.512666964161099,-6.51266696416947,40.063282052967196,41300.55406178279,25779.303484438784,25779.303484438784,67079.85754622157,76757.1231837663,76749.93873421682,25779.303484438784,102529.2422186556,102529.2422186556,102529.2422186556,129845.10139412232,125292.94735660014,4552.1540375221875,0.0,90747.9024095916,55291.63511770368,39395.85254654213,27315.859175466718,66711.71172200885,20732.27570138416,1543.151762191339,0.0,0.8787504604229813,2.72746929385884,0.001494314320929203,1.0,1.0,-6.512666964161099,334224.1795118829,1557263.5772873827,4.659338470249775,1557263.5772873827,4.659338470249775,0.7589831082452096,0.09212859066749716,3.9515589719099813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9515589719099813,1.2847886402591546,1.285081957396003,3.075649058597617,6516.931287398098,15332.488571417032,6453.774726182993,0.0003175337954888277,22965.088729456238,2341.7873309903216,19290.764543165642,1967.1105365405763,0.8400039194458799,0.8400039194458799,35677.86873969868,35405.22815468563,1.0096349653651044,0.8,4305.9407844744155,4273.035954225843,1.0096349653651044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.542182396895,4632.441516551485,6.199120353657239,5.074669069326931,-3.698405009634211,8.773074078961141,2.923838099661883,3.5,0.8353823141891095,0.6,0.00022828802968947743,1.0001177459717763,0.00022826115285821537,199.09995281609025,0.0,5.369711045316742e-06,15.217761102427646,0.1560051919147242,7.72110765605103e-05,0.00015107695312896712,0.0005969894895855938,0.09212859066751884,0.09212859066751884,0.09212859066751884,0.09211381783417225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487023.0647783125,595.8814956218567,0.0,0.09212859066751884,0.09212859066749716,0.09212859066749716,0.3703290245132114,0.3703290245132114,0.5,10.137234570228836,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,27315.859175466718,20732.27570138416,0.7589831082452096,1.005518458674045,0.6190900067724888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452777921436574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.19206819212,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55042433079586,260.55042433079586,-12.599575669204114,244.70114255842682,276.3997061031514,125851.48038150326,125953.20210287781,-101.72172137454682,0.0,nan,276.3997061031514,3.249706103151425,270.05999339421544,-3.090006605784538,263.72028068527095,-9.429719314729027,257.3805679763415,-15.769432023658453,251.04085526736884,-22.109144732631137,244.70114255842682,-28.448857441573153,1.0,1.0,26022.012520719443,26022.012520719443,275.6180600360696,2.4680600360696303,275.6180600360696,275.6180600360696,76748.36479753026,76749.93873421682,-1.573936686560046,0.0,8546.071908451686,8546.071908451686,0.8837426711066887,3971.316766769531,275.6180600360696,2.4680600360696303,1.0,0.002,0.12478315599322627,0.004929232509087454,0.00019274501347507335,0.001807254986009411,0.09637250673753667,0.09637250673753667,0.0,-5.155155816116697e-13,0.9998389092780242,0.9998389092780242,0.0,0.09211374960631193,1.4841061185238902e-05,0.0,0.0,0.0,1600122.7408497427,266.6373330358389,0.0,1.0,1284423.6685595175,2598.469338298462,,,,,,,,,,,,,,,,,,,3.0,15332.488571417032,1543.151762191339,0.3703290245132114,6.173730061729009,2.923838099661883
3695.0,-30.2161728141225,5.074425731720379,35.03183483131866,24.33594624688851,5.010349504131859,-26.693520582257502,-40.187081520538754,1.4876972721570916,-6.512697991819039,-6.5126979918226375,40.06325304988162,41299.72561505753,25779.200511411178,25779.200511411178,67078.92612646871,76756.89149048107,76749.71022694414,25779.200511411178,102528.91073835532,102528.91073835532,102528.91073835532,129844.73869150197,125292.79070049502,4551.947991006956,0.0,90748.068006619,55291.20291191461,39396.51677189376,27315.827953146654,66712.34472504041,20732.24976004334,1543.1513098375026,0.0,0.8787504027762836,2.7274661397884126,0.001494314320929203,1.0,1.0,-6.512697991819039,334223.77012914256,1557262.3250991427,4.659340430806054,1557262.3250991427,4.659340430806054,0.7589830260903765,0.09212839302186707,3.9515530669333767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9515530669333767,1.2847895201960515,1.2850828030009207,3.0756423560571946,6516.917085519226,15332.458818322668,6453.770530643022,0.0003175365850430943,22965.16495400238,2341.7951037308744,19290.752002415902,1967.1092577399932,0.840000585280094,0.840000585280094,35677.82608777053,35405.22815468563,1.009633456626176,0.8,4305.935636838544,4273.035954225843,1.009633456626176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.5858661953,4632.441516551485,6.199030473548123,5.074425731720379,-3.698459710805022,8.772885442525402,2.9238892893960657,3.5,0.8353969398274473,0.6,0.00022826115285821537,1.0001173505255603,0.00022823436943501127,199.10088375751914,0.0,5.351175836122199e-06,15.165232319570311,0.1560105430905603,7.720246310326686e-05,0.0001510586897549485,0.0005969164287881042,0.09212839302496713,0.09212839302496713,0.09212839302496713,0.09211367826830867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487025.0519738021,595.8808484049237,0.0,0.09212839302496713,0.09212839302186707,0.09212839302186707,0.37032855876436965,0.37032855876436965,0.5,10.136793127168026,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27315.827953146654,20732.24976004334,0.7589830260903765,1.0054949560375848,0.6190717143173011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45278469814982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.139539409254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5498177879325,260.5498177879325,-12.600182212067466,244.70005360269062,276.39958197316525,125855.21863734999,125956.62676075783,-101.40812340784743,0.0,nan,276.39958197316525,3.2495819731652773,270.0596762990704,-3.0903237009295594,263.7197706249903,-9.430229375009674,257.3798649508969,-15.77013504910309,251.03995927678136,-22.110040723218617,244.70005360269062,-28.44994639730936,1.0,1.0,26022.012520719443,26022.012520719443,275.6180022701354,2.4680022701354005,275.6180022701354,275.6180022701354,76748.13696323527,76749.71022694414,-1.573263708865852,0.0,8546.071908451686,8546.071908451686,0.883743044960677,3971.3108322680437,275.6180022701354,2.4680022701354005,1.0,0.002,0.12479793870208891,0.004929164564653138,0.00019276783514033175,0.001807232164745565,0.09638391757016587,0.09638391757016587,0.0,-1.1410317135585046e-13,0.9998395423110857,0.9998395423110857,0.0,0.09211361031283939,1.4782709027673586e-05,0.0,0.0,0.0,1600122.7044742792,266.63730200818094,0.0,1.0,1284423.7744727219,2598.4689096332027,,,,,,,,,,,,,,,,,,,3.0,15332.458818322668,1543.1513098375026,0.37032855876436965,6.173730061729009,2.9238892893960657
3696.0,-30.217294380911778,5.074183254115977,35.03181938440701,24.33584681656214,5.010279210722254,-26.69453702173231,-40.188065241649724,1.4875218513513282,-6.512728544557831,-6.5127285445628695,40.06322386992732,41298.91378237425,25779.0973111024,25779.0973111024,67078.01109347664,76756.66184306768,76749.47931094973,25779.0973111024,102528.57662205212,102528.57662205212,102528.57662205212,129844.37197078581,125292.62927589561,4551.742694890194,0.0,90748.2351204806,55290.78677236307,39397.1648312417,27315.79534873369,66712.96017997539,20732.222852914816,1543.1507791369613,0.0,0.8787503483698936,2.7274630339980024,0.001494314320929203,1.0,1.0,-6.512728544557831,334223.36701293016,1557261.0652750216,4.659342281160059,1557261.0652750216,4.659342281160059,0.7589829469811109,0.09212819576611833,3.951547393767818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951547393767818,1.284790396144941,1.2850836447368892,3.0756358434999016,6516.903286191808,15332.429103767763,6453.766063343988,0.0003175392707507811,22965.240215416412,2341.8027782592844,19290.73864936014,1967.1078961072478,0.8399972509937169,0.8399972509937169,35677.78511021264,35405.22815468563,1.0096320071156528,0.8,4305.930691281424,4273.035954225843,1.0096320071156528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.629423279419,4632.441516551485,6.198940729557354,5.074183254115977,-3.69851392566845,8.772697179784426,2.9239403310003005,3.5,0.835411523142943,0.6,0.00022823436943501127,1.0001169477454246,0.0002282076810612226,199.1018115029952,0.0,5.33260322998918e-06,15.112597553789335,0.1560158756937903,7.71938554236831e-05,0.00015104051401132815,0.0005968437494948154,0.09212819576803453,0.09212819576803453,0.09212819576803453,0.09211353599606671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487027.03036838677,595.8802040384651,0.0,0.09212819576803453,0.09212819576611833,0.09212819576611833,0.3703280957838137,0.3703280957838137,0.5,10.136353333274313,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,27315.79534873369,20732.222852914816,0.7589829469811109,1.0054719639559755,0.6190538340820104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527914521027177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.086904643475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.549213174652,260.549213174652,-12.600786825347996,244.69896827468816,276.3994580746084,125858.95661628051,125960.04212986656,-101.08551358606334,0.0,nan,276.3994580746084,3.2494580746084125,270.05936011463115,-3.09063988536883,263.7192621546434,-9.430737845356589,257.3791641946672,-15.770835805332752,251.03906623467367,-22.11093376532631,244.69896827468816,-28.45103172531182,1.0,1.0,26022.012520719443,26022.012520719443,275.6179446972627,2.4679446972627375,275.6179446972627,275.6179446972627,76747.91106645347,76749.47931094973,-1.5682444962585578,0.0,8546.071908451686,8546.071908451686,0.8837434041382388,3971.3051307366572,275.6179446972627,2.4679446972627375,1.0,0.002,0.12481266612034994,0.004929096938448954,0.00019279057158682253,0.001807209428114969,0.09639528579341126,0.09639528579341126,0.0,-2.98208506499531e-13,0.9998401421111319,0.9998401421111319,0.0,0.09211346834723794,1.4727418880396469e-05,0.0,0.0,0.0,1600122.6686555769,266.63727145544215,0.0,1.0,1284423.8787647667,2598.4684875294047,,,,,,,,,,,,,,,,,,,3.0,15332.429103767763,1543.1507791369613,0.3703280957838137,6.173730061729009,2.9239403310003005
3697.0,-30.218412161689177,5.073941632100137,35.03180400123741,24.33574724653738,5.0102094649376605,-26.695549999032743,-40.18904463211072,1.4873473019959849,-6.512758960511974,-6.5127589605154785,40.06319481567811,41298.10302637346,25778.99464053006,25778.99464053006,67077.09766690352,76756.43423345785,76749.24930896777,25778.99464053006,102528.24394949783,102528.24394949783,102528.24394949783,129844.00685446148,125292.46867849333,4551.538175968148,0.0,90748.40386712656,55290.37132801018,39397.81393235153,27315.762904963653,66713.57683731518,20732.196076067998,1543.1502516696264,0.0,0.8787502942257589,2.7274599421149524,0.001494314320929203,1.0,1.0,-6.512758960511974,334222.96570184367,1557259.810879137,4.659344122594944,1557259.810879137,4.659344122594944,0.7589828681775778,0.0921279994216341,3.9515419691036158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9515419691036158,1.284791267821912,1.2850844823220426,3.0756295345956137,6516.88991838067,15332.399429285946,6453.761304142727,0.00031754184510637167,22965.314446024295,2341.81034767472,19290.724423789085,1967.1064455027033,0.8399939164398706,0.8399939164398706,35677.74592758143,35405.22815468563,1.0096306210979589,0.8,4305.92596235294,4273.035954225843,1.0096306210979589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.672855359688,4632.441516551485,6.198851301156366,5.073941632100137,-3.69856791019645,8.772509542296588,2.92399122647584,3.5,0.8354260647073828,0.6,0.0002282076810612226,1.0001165540183308,0.00022818108563878433,199.1027361243397,0.0,5.313703567392241e-06,15.05903590998961,0.1560211893973577,7.718528651927171e-05,0.00015102239454195087,0.0005967713303070437,0.0921279994310736,0.0921279994310736,0.0921279994310736,0.09211339441408768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487029.00144587574,595.8795620551006,0.0,0.0921279994310736,0.0921279994216341,0.0921279994216341,0.3703276352114129,0.3703276352114129,0.5,10.135915184147127,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,27315.762904963653,20732.196076067998,0.7589828681775778,1.005448978256327,0.6190359591583766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452798182873213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.033342999675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54861053408337,260.54861053408337,-12.601389465916611,244.69788657375796,276.3993344944018,125862.69453405768,125963.45022610085,-100.75569204315273,0.0,nan,276.3993344944018,3.2493344944018077,270.059044910278,-3.0909550897220015,263.71875532614905,-9.431244673850927,257.3784657420251,-15.77153425797485,251.0381761578883,-22.111823842111676,244.69788657375796,-28.452113426242022,1.0,1.0,26022.012520719443,26022.012520719443,275.6178873681289,2.4678873681289133,275.6178873681289,275.6178873681289,76747.68728429204,76749.24930896777,-1.5620246757316636,0.0,8546.071908451686,8546.071908451686,0.8837437475826924,3971.299678949134,275.6178873681289,2.4678873681289133,1.0,0.002,0.12482733845262946,0.0049290295728226415,0.00019281322299668984,0.0018071867777563842,0.09640661149834491,0.09640661149834491,0.0,7.530738185823616e-13,0.9998407397158322,0.9998407397158322,0.0,0.0921133270902664,1.4672331367699884e-05,0.0,0.0,0.0,1600122.6329972218,266.637241039488,0.0,1.0,1284423.9825898851,2598.468067315524,,,,,,,,,,,,,,,,,,,3.0,15332.399429285946,1543.1502516696264,0.3703276352114129,6.173730061729009,2.92399122647584
3698.0,-30.219530203952015,5.073700882857355,35.03178869482961,24.335665522981458,5.01015777888587,-26.696561405631915,-40.19001997131852,1.4871889802010312,-6.512788056925785,-6.512788056939992,40.06316626462613,41297.267543998634,25778.88990731315,25778.88990731315,67076.15745131178,76756.19242655634,76749.0290571147,25778.88990731315,102527.91896442785,102527.91896442785,102527.91896442785,129843.65024223627,125292.31574464812,4551.334497588148,0.0,90748.56326230238,55289.937084750054,39398.4735306137,27315.731277808412,66714.20480842212,20732.169974517863,1543.149730608229,0.0,0.8787502453067852,2.7274569843701575,0.001494314320929203,1.0,1.0,-6.512788056925785,334222.5818012566,1557258.5782096505,4.659345786322914,1557258.5782096505,4.659345786322914,0.7589827914056577,0.0921278040084001,3.951535857529312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951535857529312,1.284792063393197,1.285085243903526,3.0756228732399835,6516.875803767431,15332.369793265008,6453.757102177263,0.0003175446152968447,22965.390302453867,2341.8180828778295,19290.711863833116,1967.1051647436298,0.8399905949681112,0.8399905949681112,35677.70178335001,35405.22815468563,1.009629059572709,0.8,4305.920634611872,4273.035954225843,1.009629059572709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.716162525678,4632.441516551485,6.198761564832806,5.073700882857355,-3.698620764674361,8.772321647531715,2.924041975924588,3.5,0.8354405645498824,0.6,0.00022818108563878433,1.0001165823543285,0.00022815448685155654,199.10366096958168,0.0,5.295221375842656e-06,15.006657379138087,0.15602648461873356,7.717675393415409e-05,0.00015100433170463023,0.0005966990313730966,0.09212780401126767,0.09212780401126767,0.09212780401126767,0.09211325829249029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487030.96639462444,595.8789220871303,0.0,0.09212780401126767,0.0921278040084001,0.0921278040084001,0.3703271770452293,0.3703271770452293,0.5,10.135478811840658,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,27315.731277808412,20732.169974517863,0.7589827914056577,1.0054254209269085,0.6190176089573235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528048909823255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.98096446883,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54801112560864,260.54801112560864,-12.601988874391338,244.69680795947613,276.39921429173506,125866.58131079153,125966.79663178831,-100.2153209968024,0.0,nan,276.39921429173506,3.249214291735086,270.05873302528556,-3.091266974714415,263.71825175885544,-9.431748241144533,257.3777704923804,-15.772229507619556,251.03728922591952,-22.112710774080455,244.69680795947613,-28.453192040523845,1.0,1.0,26022.012520719443,26022.012520719443,275.6178324994133,2.467832499413305,275.6178324994133,275.6178324994133,76747.50793681006,76749.0290571147,-1.52112030464923,0.0,8546.071908451686,8546.071908451686,0.8837441345164737,3971.2935368169583,275.6178324994133,2.467832499413305,1.0,0.002,0.12484195106912277,0.004928962694226987,0.0001928357826873715,0.0018071642170346797,0.09641789134368574,0.09641789134368574,0.0,-2.779486710235979e-13,0.9998413875473489,0.9998413875473489,0.0,0.09211319139144895,1.4612616951135977e-05,0.0,0.0,0.0,1600122.5988858275,266.6372119430742,0.0,1.0,1284424.0819107187,2598.4676653320107,,,,,,,,,,,,,,,,,,,3.0,15332.369793265008,1543.149730608229,0.3703271770452293,6.173730061729009,2.924041975924588
3699.0,-30.220640161573133,5.073460912026323,35.03177353486934,24.335552541911625,5.010072904666912,-26.69756885498314,-40.190994751732774,1.4870015976397686,-6.512821923433535,-6.512821923423142,40.06313987824518,41296.47478832671,25778.79649819584,25778.79649819584,67075.27128652255,76755.97829819436,76748.82352807719,25778.79649819584,102527.62002627303,102527.62002627303,102527.62002627303,129843.33224292683,125292.20007263009,4551.132170296739,0.0,90748.73759460592,55289.53059740041,39399.1188857839,27315.7122166538,66714.8311024377,20732.152688200236,1543.1499204503543,0.0,0.8787501623674869,2.72745354173307,0.001494314320929203,1.0,1.0,-6.512821923433535,334222.1349640792,1557257.4389995197,4.659348607078006,1557257.4389995197,4.659348607078006,0.7589826881965864,0.0921276152302658,3.9515307775631894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9515307775631894,1.2847929949229517,1.2850861414701344,3.0756166893641574,6516.8627008766,15332.340114746286,6453.7521497400185,0.00031754712031551054,22965.463943714592,2341.82559219658,19290.697060666775,1967.1036552407577,0.8399872568629921,0.8399872568629921,35677.665090469825,35405.22815468563,1.0096277616263905,0.8,4305.916206169959,4273.035954225843,1.0096277616263905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.759350420568,4632.441516551485,6.198674731104332,5.073460912026323,-3.698677118927528,8.772138030953851,2.9240925859565157,3.5,0.8354550245590044,0.6,0.00022815448685155654,1.0001157403475864,0.0002281280832279095,199.1045791347203,0.0,5.295915914402898e-06,15.008625701417813,0.15603178053464797,7.716822710888297e-05,0.00015098625974267358,0.0005966268523623247,0.09212761523452051,0.09212761523452051,0.09212761523452051,0.09211314466380507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487032.93094133167,595.8782823548418,0.0,0.09212761523452051,0.0921276152302658,0.0921276152302658,0.37032672183040194,0.37032672183040194,0.5,10.135044694597251,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,27315.7122166538,20732.152688200236,0.7589826881965864,1.0054026994916827,0.6189999151001039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528116007199174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.98293279111,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54741207941163,260.54741207941163,-12.602587920588348,244.69573296535168,276.3990911934691,125870.11353323642,125970.26828387541,-100.15475063896717,0.0,nan,276.3990911934691,3.2490911934690985,270.05841954784336,-3.09158045215662,263.71774790223935,-9.432252097760625,257.37707625659846,-15.77292374340152,251.03640461096785,-22.113595389032128,244.69573296535168,-28.454267034648296,1.0,1.0,26022.012520719443,26022.012520719443,275.61777458339725,2.467774583397272,275.61777458339725,275.61777458339725,76747.24394684313,76748.82352807719,-1.5795812340656994,0.0,8546.071908451686,8546.071908451686,0.8837444561373817,3971.288431451005,275.61777458339725,2.467774583397272,1.0,0.002,0.12485648907076789,0.004928895262621271,0.000192858225231511,0.0018071417747844885,0.0964291126157555,0.0964291126157555,0.0,1.5999354618934092e-14,0.9998421971348129,0.9998421971348129,0.0,0.09211307722861961,1.4538001646188196e-05,0.0,0.0,0.0,1600122.5591821629,266.63717807656644,0.0,1.0,1284424.1975142874,2598.46719744714,,,,,,,,,,,,,,,,,,,3.0,15332.340114746286,1543.1499204503543,0.37032672183040194,6.173730061729009,2.9240925859565157
3700.0,-30.22174652303276,5.073221830947506,35.03175835015694,24.335452692490094,5.010000349886719,-26.698571835756088,-40.19196502687407,1.486825662431642,-6.512849441409401,-6.512849441399843,40.063108843999565,41295.67192148176,25778.68972811658,25778.68972811658,67074.36164959834,76755.75434695712,76748.57016123406,25778.68972811658,102527.25988935065,102527.25988935065,102527.25988935065,129842.92800691043,125291.99823469431,4550.92977221612,0.0,90748.90319123793,55289.116286907,39399.76322703436,27315.668117559773,66715.43134459414,20732.117674081983,1543.1487639048553,0.0,0.8787501314171035,2.727450744446777,0.001494314320929203,1.0,1.0,-6.512849441409401,334221.7718902433,1557256.0991200448,4.659349659696735,1557256.0991200448,4.659349659696735,0.7589826316843563,0.09212741761529067,3.9515250253772067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9515250253772067,1.2847938724984629,1.285086985320899,3.0756101114437207,6516.848763052522,15332.310560921813,6453.747859953749,0.0003175498467979224,22965.539281274112,2341.8332744896693,19290.684238208545,1967.1023477139029,0.8399839429826927,0.8399839429826927,35677.62354209652,35405.22815468563,1.0096262919259162,0.8,4305.911191721465,4273.035954225843,1.0096262919259162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.802395997299,4632.441516551485,6.198584898606306,5.073221830947506,-3.6987285425843424,8.771950373531848,2.9241430295605833,3.5,0.8354694370173095,0.6,0.0002281280832279095,1.0001153663860558,0.00022810176795128801,199.10549433254127,0.0,5.257082373875529e-06,14.89857144756325,0.15603703761702184,7.715974055815863e-05,0.0001509683426697509,0.0005965551840992422,0.09212741761953187,0.09212741761953187,0.09212741761953187,0.09211297791190169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487034.868559647,595.8776511452616,0.0,0.09212741761953187,0.09212741761529067,0.09212741761529067,0.37032627150137687,0.37032627150137687,0.5,10.13461150334812,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27315.668117559773,20732.117674081983,0.7589826316843563,1.0053800192514726,0.6189823117261145,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452818261997529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.87287853725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.546814776517,260.546814776517,-12.603185223482967,244.69466166631307,276.3989678867128,125873.7709478012,125973.63423827708,-99.86329047587651,0.0,nan,276.3989678867128,3.248967886712819,270.05810664264476,-3.091893357355218,263.71724539856257,-9.43275460143741,257.3763841544789,-15.773615845521078,251.03552291038997,-22.114477089610006,244.69466166631307,-28.45533833368691,1.0,1.0,26022.012520719443,26022.012520719443,275.61771741825095,2.4677174182509702,275.61771741825095,275.61771741825095,76747.01404878606,76748.57016123406,-1.5561124480009312,0.0,8546.071908451686,8546.071908451686,0.8837448203175454,3971.2826505040925,275.61771741825095,2.4677174182509702,1.0,0.002,0.12487099491220446,0.004928829125330029,0.0001928806206134095,0.001807119379440388,0.09644031030670475,0.09644031030670475,0.0,5.379724443699274e-14,0.999842545881661,0.999842545881661,0.0,0.09211291177397521,1.4505841315465056e-05,0.0,0.0,0.0,1600122.5269212362,266.6371505585906,0.0,1.0,1284424.2914470772,2598.4668172709694,,,,,,,,,,,,,,,,,,,3.0,15332.310560921813,1543.1487639048553,0.37032627150137687,6.173730061729009,2.9241430295605833
