time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3701.0,-30.22284899386602,5.0729835965677825,35.0317432028858,24.33535266844558,5.0099282991562,-26.699571264608714,-40.1929309364408,1.4866505695657166,-6.5128788678212,-6.512878867817686,40.06307955511724,41294.870428988856,25778.588124275106,25778.588124275106,67073.45855326396,76755.53248058115,76748.33465807769,25778.588124275106,102526.92278235279,102526.92278235279,102526.92278235279,129842.55583251614,125291.82762955528,4550.728202960867,0.0,90749.07037568318,55288.70277376256,39400.40844657846,27315.633050163353,66716.04149674182,20732.089077200766,1543.1480840136223,0.0,0.8787500835158348,2.7274477531646197,0.001494314320929203,1.0,1.0,-6.5128788678212,334221.3836367291,1557254.8345966837,4.6593512888130775,1557254.8345966837,4.6593512888130775,0.7589825591494679,0.09212722364733221,3.9515195119469224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9515195119469224,1.2847947459520526,1.285087825162269,3.075603729231307,6516.835239910262,15332.281042141853,6453.743287973311,0.0003175524661637394,22965.613633265577,2341.8408562827854,19290.67057225306,1967.1009541742656,0.8399806284431529,0.8399806284431529,35677.5837182581,35405.22815468563,1.0096248832282264,0.8,4305.906385406064,4273.035954225843,1.0096248832282264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.84532902735,4632.441516551485,6.198496477940445,5.0729835965677825,-3.6987812785407463,8.771764875108529,2.9241933416218506,3.5,0.8354838118919573,0.6,0.00022810176795128801,1.0001149617068097,0.00022807554799700872,199.10640631938384,0.0,5.2395161602193525e-06,14.848788798061644,0.15604227713318206,7.715129304818882e-05,0.0001509504749030992,0.0005964837469172507,0.09212722365290175,0.09212722365290175,0.09212722365290175,0.09211283128379662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487036.8077704367,595.8770195026788,0.0,0.09212722365290175,0.09212722364733221,0.09212722364733221,0.3703258207506979,0.3703258207506979,0.5,10.13417973269476,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27315.633050163353,20732.089077200766,0.7589825591494679,1.0053572881199733,0.6189646373279739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528249017513137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.82309588775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54621929943795,260.54621929943795,-12.603780700562027,244.69359406711627,276.3988445317509,125877.43075782039,125976.98878480463,-99.55802698424195,0.0,nan,276.3988445317509,3.248844531750933,270.05779443883876,-3.0922055611612222,263.71674434588766,-9.433255654112315,257.3756942529833,-15.774305747016683,251.03464416005062,-22.11535583994936,244.69359406711627,-28.456405932883712,1.0,1.0,26022.012520719443,26022.012520719443,275.61766043494396,2.46766043494398,275.61766043494396,275.61766043494396,76746.78622432571,76748.33465807769,-1.5484337519737892,0.0,8546.071908451686,8546.071908451686,0.8837451693816255,3971.277109506657,275.61766043494396,2.46766043494398,1.0,0.002,0.12488545354961733,0.004928762839021876,0.00019290294232293646,0.0018070970579481603,0.09645147116146822,0.09645147116146822,0.0,2.710965132934895e-13,0.9998430579299968,0.9998430579299968,0.0,0.09211276501014935,1.4458637182856682e-05,0.0,0.0,0.0,1600122.4924229283,266.6371211321788,0.0,1.0,1284424.3918943093,2598.4664107288418,,,,,,,,,,,,,,,,,,,3.0,15332.281042141853,1543.1480840136223,0.3703258207506979,6.173730061729009,2.9241933416218506
3702.0,-30.22394778136272,5.072746208641675,35.03172809761267,24.33525697505104,5.009861035225665,-26.700566899714367,-40.193892480432964,1.4864801532633827,-6.512907931463985,-6.512907931435676,40.06305047262172,41294.06684539006,25778.486549855625,25778.486549855625,67072.55339524569,76755.30896789358,76748.10219401165,25778.486549855625,102526.58874386727,102526.58874386727,102526.58874386727,129842.18702170122,125291.65970802464,4550.527313676575,0.0,90749.2363745728,55288.28768665027,39401.054097691704,27315.59827783396,66716.65237552566,20732.06072192435,1543.1474082731029,0.0,0.8787500367924754,2.727444798761588,0.001494314320929203,1.0,1.0,-6.512907931463985,334221.0001699582,1557253.5789861435,4.6593528778689794,1557253.5789861435,4.6593528778689794,0.7589824872606941,0.09212703037787617,3.9515140046266395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9515140046266395,1.2847955973321679,1.28508864304756,3.075597404623597,6516.821838825457,15332.25156442539,6453.738647788868,0.00031755505489749293,22965.687649928317,2341.8484038818883,19290.656702431235,1967.099539846047,0.8399773173128324,0.8399773173128324,35677.54393854152,35405.22815468563,1.0096234760916603,0.8,4305.9015844157,4273.035954225843,1.0096234760916603,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.888139695725,4632.441516551485,6.198408248542519,5.072746208641675,-3.6988336135243403,8.771579822166014,2.924243510635547,3.5,0.8354981458958706,0.6,0.00022807554799700872,1.000114578633705,0.00022804941840623053,199.1073152666464,0.0,5.220560870408756e-06,14.795069506738415,0.15604749769405246,7.714288456730028e-05,0.00015093266342970844,0.0005964125332980919,0.0921270303833962,0.0921270303833962,0.0921270303833962,0.09211268627253037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487038.74100356497,595.8763898119034,0.0,0.0921270303833962,0.09212703037787617,0.09212703037787617,0.3703253715703006,0.3703253715703006,0.5,10.133749409779034,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,27315.59827783396,20732.06072192435,0.7589824872606941,1.0053345155526805,0.618946925168841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452831518213474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.76937659643,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5456260862431,260.5456260862431,-12.604373913756888,244.6925301748157,276.3987219976639,125881.13131432804,125980.31084160342,-99.17952727537048,0.0,nan,276.3987219976639,3.2487219976639494,270.0574836331071,-3.0925163668928803,263.7162452685336,-9.433754731466365,257.375006903953,-15.774993096046956,251.03376853938516,-22.116231460614813,244.6925301748157,-28.45746982518429,1.0,1.0,26022.012520719443,26022.012520719443,275.61760417004933,2.4676041700493556,275.61760417004933,275.61760417004933,76746.57116263719,76748.10219401165,-1.5310313744557789,0.0,8546.071908451686,8546.071908451686,0.8837455180587978,3971.271574649773,275.61760417004933,2.4676041700493556,1.0,0.002,0.124899863658916,0.004928696822944863,0.0001929251892151994,0.0018070748110511287,0.0964625946075997,0.0964625946075997,0.0,2.6632819213889825e-13,0.9998435843511535,0.9998435843511535,0.0,0.09211262026864332,1.4410109232856478e-05,0.0,0.0,0.0,1600122.458349903,266.637092068536,0.0,1.0,1284424.4911032098,2598.4660091987325,,,,,,,,,,,,,,,,,,,3.0,15332.25156442539,1543.1474082731029,0.3703253715703006,6.173730061729009,2.924243510635547
3703.0,-30.22504350332518,5.0725096461664405,35.03171305557377,24.33516135150569,5.00979029844129,-26.701560123188678,-40.19484986839814,1.486306918115048,-6.512937768328015,-6.512937768349836,40.06302208699125,41293.251557510885,25778.387495775827,25778.387495775827,67071.63905328671,76755.08490252537,76747.8761239162,25778.387495775827,102526.26361969202,102526.26361969202,102526.26361969202,129841.83046259885,125291.50321858912,4550.327244009739,0.0,90749.39659393893,55287.855834054084,39401.71195542761,27315.56684290683,66717.27879833443,20732.034740069386,1543.1469090570426,0.0,0.8787499832405219,2.727441765760959,0.001494314320929203,1.0,1.0,-6.512937768328015,334220.60650163057,1557252.3534610434,4.659354699164685,1557252.3534610434,4.659354699164685,0.7589824095286157,0.09212683916025752,3.9515077545550477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9515077545550477,1.2847964617137948,1.285089474053388,3.0755904707926396,6516.807146869695,15332.222123749412,6453.734956561477,0.00031755798128862105,22965.764520980323,2341.856242547692,19290.645669105546,1967.0984147599381,0.8399740253141854,0.8399740253141854,35677.49879387265,35405.22815468563,1.0096218791799452,0.8,4305.896135932431,4273.035954225843,1.0096218791799452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.930829145928,4632.441516551485,6.198320807626811,5.0725096461664405,-3.6988864120408294,8.77139605820727,2.924293537938784,3.5,0.8355124394110812,0.6,0.00022804941840623053,1.0001142599777133,0.00022802336446168901,199.10822168532454,0.0,5.202592668861186e-06,14.744147623552601,0.15605270028672133,7.713451327170323e-05,0.00015091490513452732,0.000596341417917024,0.09212683916421541,0.09212683916421541,0.09212683916421541,0.09211254842812643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487040.66989235807,595.8757615661528,0.0,0.09212683916421541,0.09212683916025752,0.09212683916025752,0.37032492408254036,0.37032492408254036,0.5,10.133320687657447,2.1827872842550278e-11,2.1827872842550278e-11,2.1827872842550278e-11,2.1827872842550278e-11,2.1827872842550278e-11,2.1827872842550278e-11,27315.56684290683,20732.034740069386,0.7589824095286157,1.0053113715267583,0.6189288937027473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528381126274623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.71845471324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5450346882922,260.5450346882922,-12.604965311707758,244.69146981334794,276.3985995632294,125884.74731544913,125983.62335218348,-98.87603673437667,0.0,nan,276.3985995632294,3.2485995632294475,270.0571736132743,-3.092826386725676,263.7157476632876,-9.434252336712404,257.37432171329294,-15.775678286707034,251.0328957633211,-22.11710423667887,244.69146981334794,-28.45853018665204,1.0,1.0,26022.012520719443,26022.012520719443,275.6175478800351,2.467547880035113,275.6175478800351,275.6175478800351,76746.34609241778,76747.8761239162,-1.530031498419703,0.0,8546.071908451686,8546.071908451686,0.8837459137606426,3971.2652933278227,275.6175478800351,2.467547880035113,1.0,0.002,0.12491422032500608,0.004928630890357039,0.0001929473532477109,0.0018070526467911412,0.09647367662385545,0.09647367662385545,0.0,3.8852168010583554e-14,0.9998441641287906,0.9998441641287906,0.0,0.09211248249401521,1.435666624230474e-05,0.0,0.0,0.0,1600122.4233703725,266.63706223167196,0.0,1.0,1284424.5929514961,2598.465596986295,,,,,,,,,,,,,,,,,,,3.0,15332.222123749412,1543.1469090570426,0.37032492408254036,6.173730061729009,2.924293537938784
3704.0,-30.226134664317698,5.07227392052204,35.03169805851493,24.335065483488165,5.009722316401355,-26.702548966245942,-40.195806592795975,1.4861366181876212,-6.51296663656376,-6.512966636620544,40.06299330101884,41292.46121960384,25778.28707605935,25778.28707605935,67070.74829566319,76754.86455713517,76747.64618254114,25778.28707605935,102525.93325860049,102525.93325860049,102525.93325860049,129841.46593223288,125291.33813123511,4550.127800997762,0.0,90749.56263730502,55287.45063621518,39402.346667877595,27315.532673632395,66717.87934151,20732.006843892308,1543.1462552075434,0.0,0.8787499364477509,2.727438831226662,0.001494314320929203,1.0,1.0,-6.51296663656376,334220.2256137581,1557251.1106530323,4.659356290581501,1557251.1106530323,4.659356290581501,0.7589823376904107,0.09212664760559983,3.9515023007842234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9515023007842234,1.2847973122088134,1.2850902912665911,3.0755841900002356,6516.793838624266,15332.192707860051,6453.7302792277005,0.0003175605475799724,22965.83823810369,2341.863759602279,19290.631688241883,1967.0969891086033,0.8399707203474027,0.8399707203474027,35677.45940092374,35405.22815468563,1.0096204857254234,0.8,4305.891381620828,4273.035954225843,1.0096204857254234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.973393177817,4632.441516551485,6.198233227061475,5.07227392052204,-3.6989383551634565,8.771212275685496,2.924343418606491,3.5,0.8355266910304261,0.6,0.00022802336446168901,1.0001137853608344,0.0002279974216927924,199.10912433826687,0.0,5.187554565549669e-06,14.701529638767761,0.15605788784128688,7.712614861728563e-05,0.00015089721584440337,0.0005962706955910935,0.09212664761344079,0.09212664761344079,0.09212664761344079,0.09211240538749939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487042.5898286964,595.8751362092778,0.0,0.09212664761344079,0.09212664760559983,0.09212664760559983,0.37032447891488884,0.37032447891488884,0.5,10.132893421959752,5.678657544194721e-11,5.678657544194721e-11,5.678657544194721e-11,5.678657544194721e-11,5.678657544194721e-11,5.678657544194721e-11,27315.532673632395,20732.006843892308,0.7589823376904107,1.0052889713767272,0.6189114766109305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528446887005162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.67583672846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5444454406151,260.5444454406151,-12.60555455938487,244.69041315360295,276.3984777276194,125888.4102339956,125986.92676831629,-98.51653432068329,0.0,nan,276.3984777276194,3.248477727619445,270.05686481282294,-3.0931351871770403,263.7152518980244,-9.434748101975572,257.3736389832163,-15.776361016783653,251.0320260684044,-22.11797393159557,244.69041315360295,-28.45958684639703,1.0,1.0,26022.012520719443,26022.012520719443,275.61749210567496,2.467492105674978,275.61749210567496,275.61749210567496,76746.12944229778,76747.64618254114,-1.516740243358072,0.0,8546.071908451686,8546.071908451686,0.883746259047358,3971.2598122881445,275.61749210567496,2.467492105674978,1.0,0.002,0.12492852805826818,0.0049285653430890435,0.00019296944207814197,0.0018070305585195516,0.09648472103907098,0.09648472103907098,0.0,5.97693769477381e-13,0.9998446949607248,0.9998446949607248,0.0,0.09211233987297515,1.4307732624679148e-05,0.0,0.0,0.0,1600122.38952641,266.6370333634362,0.0,1.0,1284424.6914933445,2598.465198156147,,,,,,,,,,,,,,,,,,,3.0,15332.192707860051,1543.1462552075434,0.37032447891488884,6.173730061729009,2.924343418606491
3705.0,-30.22722219171402,5.072039021789829,35.031683119456176,24.334974085819,5.009655067079747,-26.703534465801223,-40.19675898654384,1.4859673409131422,-6.512995679139635,-6.51299567919499,40.06296498076011,41291.65863354699,25778.187846588877,25778.187846588877,67069.84648013586,76754.64022401806,76747.4211362739,25778.187846588877,102525.60898286277,102525.60898286277,102525.60898286277,129841.10941149006,125291.18028703479,4549.92912445527,0.0,90749.72011163179,55287.02885616483,39402.99028385218,27315.500428627292,66718.49071247947,20731.980333579435,1543.1456964407018,0.0,0.8787498869431039,2.7274358789727353,0.001494314320929203,1.0,1.0,-6.512995679139635,334219.8424259847,1557249.8879530807,4.659357974229027,1557249.8879530807,4.659357974229027,0.758982263120167,0.09212645746876344,3.9514958781343577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9514958781343577,1.2847981576911514,1.2850911036087718,3.0755771671056875,6516.778957953443,15332.163346818057,6453.72676255909,0.00031756352549117725,22965.91541795508,2341.8716297568567,19290.62117668407,1967.0959172280109,0.8399674398174605,0.8399674398174606,35677.41300968322,35405.22815468563,1.0096188447194507,0.8,4305.885782689567,4273.035954225843,1.0096188447194507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.015835897269,4632.441516551485,6.198146115264183,5.072039021789829,-3.698990308000759,8.771029329790588,2.9243931574473745,3.5,0.8355409021278213,0.6,0.0002279974216927924,1.0001134074439384,0.00022797156801997265,199.11002399255335,0.0,5.165441997912348e-06,14.638862622083595,0.1560630532832848,7.711782265876709e-05,0.00015087959903402532,0.0005962001136775157,0.09212645747736155,0.09212645747736155,0.09212645747736155,0.09211226713987213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487044.50451523234,595.874512580391,0.0,0.09212645747736155,0.09212645746876344,0.09212645746876344,0.37032403550373577,0.37032403550373577,0.5,10.132467713078407,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,27315.500428627292,20731.980333579435,0.758982263120167,1.005266242744767,0.6188937758123405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528512374570535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.613169711774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54385834916246,260.54385834916246,-12.606141650837515,244.68936015681015,276.39835654150653,125892.03239478153,125990.18842604618,-98.15603126467542,0.0,nan,276.39835654150653,3.2483565415065527,270.05655726457826,-3.0934427354217178,263.7147579876202,-9.435242012379774,257.3729587107019,-15.777041289298097,251.0311594337577,-22.118840566242284,244.68936015681015,-28.460639843189824,1.0,1.0,26022.012520719443,26022.012520719443,275.61743672980145,2.467436729801477,275.61743672980145,275.61743672980145,76745.91359230985,76747.4211362739,-1.507543964049546,0.0,8546.071908451686,8546.071908451686,0.88374666567522,3971.2533575250295,275.61743672980145,2.467436729801477,1.0,0.002,0.1249427837112267,0.00492849998222317,0.0001929914503915493,0.0018070085502835758,0.09649572519577465,0.09649572519577465,0.0,6.751248865510817e-13,0.9998452599530893,0.9998452599530893,0.0,0.092112201816413,1.4255652350436712e-05,0.0,0.0,0.0,1600122.3554780462,266.63700432086034,0.0,1.0,1284424.7906302882,2598.4647969175476,,,,,,,,,,,,,,,,,,,3.0,15332.163346818057,1543.1456964407018,0.37032403550373577,6.173730061729009,2.9243931574473745
3706.0,-30.228310091896446,5.071804970243763,35.03166825523439,24.334900464769476,5.009608198331017,-26.7045182628885,-40.197711100894935,1.4858163691565813,-6.513023252443645,-6.513023252453642,40.062937262381155,41290.8519767121,25778.086183799816,25778.086183799816,67068.93816051193,76754.40294440178,76747.20780938919,25778.086183799816,102525.293993189,102525.293993189,102525.293993189,129840.76323979434,125291.03197405532,4549.731265739009,0.0,90749.87242083705,55286.611857216034,39403.6228484678,27315.46924660534,66719.09209507314,20731.95468688822,1543.1451520382996,0.0,0.878749843098652,2.7274330760764713,0.001494314320929203,1.0,1.0,-6.513023252443645,334219.4786241044,1557248.6912396008,4.65935946537405,1557248.6912396008,4.65935946537405,0.7589821906304871,0.0921262682553829,3.95148932530094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95148932530094,1.2847989173538281,1.2850918302261587,3.0755702483307097,6516.7642978994945,15332.134022197073,6453.723104336916,0.00031756644693077367,22965.99204754923,2341.8794438008117,19290.610242013183,1967.094802201892,0.839964161011357,0.839964161011357,35677.365678102426,35405.22815468563,1.0096171704511965,0.8,4305.880070269198,4273.035954225843,1.0096171704511965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.05815594369,4632.441516551485,6.198058602994161,5.071804970243763,-3.6990410221032732,8.770845992347036,2.9244427528640276,3.5,0.835555072246865,0.6,0.00022797156801997265,1.0001134473321396,0.00022794570818750613,199.11092396242134,0.0,5.147725415437677e-06,14.588653827350376,0.15606820100870022,7.710949997340813e-05,0.0001508620680465645,0.0005961298514788237,0.0921262682684831,0.0921262682684831,0.0921262682684831,0.09211213538725022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487046.413802208,595.8738907348368,0.0,0.0921262682684831,0.0921262682553829,0.0921262682553829,0.3703235942654778,0.3703235942654778,0.5,10.132043728667062,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,27315.46924660534,20731.95468688822,0.7589821906304871,1.0052435675374638,0.6188761069751011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528577644622023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.562960917036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54327484081205,260.54327484081205,-12.606725159187931,244.68831027785777,276.3982394037545,125895.84384661053,125993.40082050551,-97.55697389497517,0.0,nan,276.3982394037545,3.2482394037544964,270.0562535785956,-3.0937464214043757,263.71426775338506,-9.435732246614918,257.37228192823216,-15.777718071767822,251.0302961030473,-22.11970389695267,244.68831027785777,-28.46168972214221,1.0,1.0,26022.012520719443,26022.012520719443,275.6173841945618,2.4673841945618165,275.6173841945618,275.6173841945618,76745.74834883133,76747.20780938919,-1.4594605578604387,0.0,8546.071908451686,8546.071908451686,0.8837470805450997,3971.2467719274446,275.6173841945618,2.4673841945618165,1.0,0.002,0.1249569813667617,0.004928435135038154,0.00019301336970014977,0.0018069866313856749,0.09650668485007488,0.09650668485007488,0.0,1.0858245726164117e-12,0.9998458891873289,0.9998458891873289,0.0,0.09211207060131371,1.4197654069196294e-05,0.0,0.0,0.0,1600122.3231521884,266.63697674755633,0.0,1.0,1284424.8847518489,2598.4644159778636,,,,,,,,,,,,,,,,,,,3.0,15332.134022197073,1543.1451520382996,0.3703235942654778,6.173730061729009,2.9244427528640276
3707.0,-30.229390068967547,5.0715716618997595,35.03165354563907,24.33479104600849,5.0095241958886545,-26.70549864247677,-40.19865511273963,1.4856327692122109,-6.513056137602007,-6.513056137595458,40.06291199641256,41290.060118583286,25777.99699983588,25777.99699983588,67068.05711841916,76754.19705278183,76747.01163478979,25777.99699983588,102525.00863462567,102525.00863462567,102525.00863462567,129840.46095981731,125290.92615481395,4549.534805003363,0.0,90750.04296020069,55286.19428461922,39404.27630620164,27315.452325191633,66719.72863139327,20731.939048025037,1543.145412443535,0.0,0.8787497612109666,2.7274297332197497,0.001494314320929203,1.0,1.0,-6.513056137602007,334219.04473808385,1557247.600405863,4.65936225036555,1557247.600405863,4.65936225036555,0.7589820882777416,0.09212608638135693,3.951484110230089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951484110230089,1.2847998296711647,1.2850927095250504,3.0755640053606195,6516.751069795009,15332.104653857026,6453.718391987753,0.00031756899358646284,22966.065515803493,2341.886935477813,19290.596156486186,1967.0933658778674,0.8399608606538143,0.8399608606538143,35677.32800926437,35405.22815468563,1.0096158379852216,0.8,4305.875524039509,4273.035954225843,1.0096158379852216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.100359714323,4632.441516551485,6.1979742661479085,5.0715716618997595,-3.6990956526583147,8.770667314558075,2.9244922123506143,3.5,0.835569203528747,0.6,0.00022794570818750613,1.000112622056546,0.0002279200393639449,199.1118173849814,0.0,5.148975135923302e-06,14.592195535206637,0.15607334998383615,7.710124893408467e-05,0.00015084445925342145,0.000596059483856145,0.09212608638555103,0.09212608638555103,0.09212608638555103,0.09211202945101027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487048.32397558936,595.8732687203822,0.0,0.09212608638555103,0.09212608638135693,0.09212608638135693,0.37032315588715303,0.37032315588715303,0.5,10.131622020561803,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,27315.452325191633,20731.939048025037,0.7589820882777416,1.0052207719391413,0.6188583341922542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528642937607863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.5665026249,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5426916085733,260.5426916085733,-12.60730839142667,244.68726398085587,276.39811923627553,125899.26043969081,125996.77125113485,-97.51081144405737,0.0,nan,276.39811923627553,3.2481192362755564,270.05594818522155,-3.0940518147784246,263.7137771340939,-9.436222865906075,257.37160608304185,-15.778393916958123,251.02943503195087,-22.12056496804911,244.68726398085587,-28.462736019144103,1.0,1.0,26022.012520719443,26022.012520719443,275.6173283544763,2.467328354476308,275.6173283544763,275.6173283544763,76745.48769618256,76747.01163478979,-1.5239386072207708,0.0,8546.071908451686,8546.071908451686,0.8837474107191159,3971.2415307812394,275.6173283544763,2.467328354476308,1.0,0.002,0.12497110380319981,0.004928369630954763,0.00019303517071245308,0.0018069648293260751,0.09651758535622654,0.09651758535622654,0.0,3.8528208401444886e-14,0.999846705345228,0.999846705345228,0.0,0.0921119639447496,1.4122436607324169e-05,0.0,0.0,0.0,1600122.2845989058,266.63694386239797,0.0,1.0,1284424.9970054256,2598.463961652308,,,,,,,,,,,,,,,,,,,3.0,15332.104653857026,1543.145412443535,0.37032315588715303,6.173730061729009,2.9244922123506143
3708.0,-30.230466542451257,5.07133922295717,35.03163880042475,24.334694689046614,5.009454519376613,-26.70647443632295,-40.19959842609239,1.4854624128778564,-6.513081891789284,-6.513081891710536,40.062881549281514,41289.278101501826,25777.89267182741,25777.89267182741,67067.17077332924,76753.98241927607,76746.76250497355,25777.89267182741,102524.65517680097,102524.65517680097,102524.65517680097,129840.06263065463,125290.72447463132,4549.338156023314,0.0,90750.2083831935,55285.79135802117,39404.90780574704,27315.407453853673,66720.31525960071,20731.90362213578,1543.144168833816,0.0,0.8787497375695134,2.727427115245867,0.001494314320929203,1.0,1.0,-6.513081891789284,334218.70493823354,1557246.2858816045,4.65936305440893,1557246.2858816045,4.65936305440893,0.7589820381467862,0.09212589450134531,3.9514787040256145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9514787040256145,1.2848006796389777,1.2850935267055812,3.0755577628865822,6516.737842741601,15332.075407979972,6453.713738222629,0.00031757154366458443,22966.13880032826,2341.8944084196196,19290.5822460708,1967.0919474102575,0.8399575746618355,0.8399575746618355,35677.28895984369,35405.22815468563,1.0096144566840426,0.8,4305.870811188123,4273.035954225843,1.0096144566840426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.142421649866,4632.441516551485,6.1978865012277495,5.07133922295717,-3.699144764837171,8.770483987794341,2.9245415059505797,3.5,0.8355832874144513,0.6,0.0002279200393639449,1.0001122576677954,0.0002278944564637588,199.11270791621925,0.0,5.110966109408608e-06,14.484477954063996,0.15607846094994557,7.709300481524216e-05,0.00015082703454870274,0.0005959898150105344,0.09212589450705794,0.09212589450705794,0.09212589450705794,0.09211186432509573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487050.20523455634,595.8726558481047,0.0,0.09212589450705794,0.09212589450134531,0.09212589450134531,0.370322722597785,0.370322722597785,0.5,10.131201115572246,-7.87281351222191e-11,-7.87281351222191e-11,-7.87281351222191e-11,-7.87281351222191e-11,-7.87281351222191e-11,-7.87281351222191e-11,27315.407453853673,20731.90362213578,0.7589820381467862,1.0051986492027047,0.6188411721504944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528707755623707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.45878504375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5421102230838,260.5421102230838,-12.607889776916181,244.68622134989096,276.397999096264,125902.84091169928,126000.04296000885,-97.20204830956014,0.0,nan,276.397999096264,3.2479990962640386,270.05564354700954,-3.0943564529904393,263.7132879976942,-9.436712002305796,257.37093244846494,-15.779067551535036,251.02857689917943,-22.12142310082055,244.68622134989096,-28.46377865010902,1.0,1.0,26022.012520719443,26022.012520719443,275.6172734489781,2.467273448978119,275.6172734489781,275.6172734489781,76745.26694379523,76746.76250497355,-1.4955611783225322,0.0,8546.071908451686,8546.071908451686,0.8837477529940206,3971.2360975457427,275.6172734489781,2.467273448978119,1.0,0.002,0.1249851980450282,0.004928305551471553,0.00019305693100090133,0.001806943069295981,0.09652846550045066,0.09652846550045066,0.0,2.9688231040214674e-13,0.999847011074014,0.999847011074014,0.0,0.09211180025969005,1.4094241655263186e-05,0.0,0.0,0.0,1600122.254405687,266.6369181082107,0.0,1.0,1284425.0849173982,2598.463605844951,,,,,,,,,,,,,,,,,,,3.0,15332.075407979972,1543.144168833816,0.370322722597785,6.173730061729009,2.9245415059505797
3709.0,-30.231539221907898,5.071107604770917,35.03162409262571,24.334598192386352,5.009385434404143,-26.70744675630584,-40.20054118065161,1.4852929685031162,-6.51310986497424,-6.513109864975298,40.06285313864258,41288.51267093408,25777.794181073168,25777.794181073168,67066.30685200724,76753.76987506785,76746.53445643965,25777.794181073168,102524.32863751282,102524.32863751282,102524.32863751282,129839.70178785696,125290.55944004217,4549.142347814798,0.0,90750.37553480658,55285.404581089606,39405.52328190774,27315.373150344134,66720.89643225187,20731.875704961898,1543.1434827776402,0.0,0.8787496941917108,2.72742427170798,0.001494314320929203,1.0,1.0,-6.51310986497424,334218.33586132433,1557245.0592821285,4.659364529683581,1557245.0592821285,4.659364529683581,0.7589819692688586,0.09212570676940081,3.951473554965512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951473554965512,1.2848015251640772,1.2850943395527423,3.0755517311990146,6516.725062319428,15332.046196292216,6453.708778824641,0.00031757397826920466,22966.211027976533,2341.9017735900165,19290.56742209833,1967.0904357857507,0.8399542875661694,0.8399542875661694,35677.251767786154,35405.22815468563,1.0096131410840083,0.8,4305.866322500793,4273.035954225843,1.0096131410840083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.184375294823,4632.441516551485,6.197800302912974,5.071107604770917,-3.6991954280146144,8.770303032785531,2.9245906729727316,3.5,0.8355973351350662,0.6,0.0002278944564637588,1.0001118629795696,0.00022786896636223009,199.11359531579214,0.0,5.093880532407493e-06,14.436057428842835,0.15608355483047798,7.708476639427977e-05,0.00015080969006947903,0.0005959205021420914,0.09212570677290702,0.09212570677290702,0.09212570677290702,0.0921117227936112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487052.089662206,595.8720420448824,0.0,0.09212570677290702,0.09212570676940081,0.09212570676940081,0.3703222885122608,0.3703222885122608,0.5,10.130781596113259,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,27315.373150344134,20731.875704961898,0.7589819692688586,1.005176945128519,0.6188243096052863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528772363911562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.41036451853,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5415307472834,260.5415307472834,-12.608469252716588,244.6851823791581,276.39787911540157,125906.42338336981,126003.30615062582,-96.88276725602658,0.0,nan,276.39787911540157,3.247879115401588,270.05533976816116,-3.094660231838816,263.7128004208753,-9.437199579124695,257.3702610736789,-15.779738926321102,251.0277217264255,-22.122278273574466,244.6851823791581,-28.46481762084187,1.0,1.0,26022.012520719443,26022.012520719443,275.6172187911106,2.4672187911106107,275.6172187911106,275.6172187911106,76745.04841269723,76746.53445643965,-1.486043742421316,0.0,8546.071908451686,8546.071908451686,0.8837480789886638,3971.2309227403393,275.6172187911106,2.4672187911106107,1.0,0.002,0.12499924631536723,0.0049282412591646185,0.00019307861939712884,0.0018069213806294622,0.09653930969856442,0.09653930969856442,0.0,2.6591142482379482e-14,0.9998475097685225,0.9998475097685225,0.0,0.09211165849905052,1.4048270350289928e-05,0.0,0.0,0.0,1600122.221610989,266.63689013502574,0.0,1.0,1284425.1804039087,2598.4632193811567,,,,,,,,,,,,,,,,,,,3.0,15332.046196292216,1543.1434827776402,0.3703222885122608,6.173730061729009,2.9245906729727316
3710.0,-30.23260822281294,5.0708768049840085,35.03160942631102,24.334506096225255,5.009319073145674,-26.70841549322286,-40.20147583270443,1.485126343428952,-6.513137606491341,-6.513137606446512,40.062824920271545,41287.724664512825,25777.69597322835,25777.69597322835,67065.42063774118,76753.55453858418,76746.30890847977,25777.69597322835,102524.00488170813,102524.00488170813,102524.00488170813,129839.34404740813,125290.39684567574,4548.947201732391,0.0,90750.53777112158,55284.993136775505,39406.16070482897,27315.339165700007,66721.49987052898,20731.848039268076,1543.1428050308311,0.0,0.8787496513365001,2.7274214517219466,0.001494314320929203,1.0,1.0,-6.513137606491341,334217.9698413436,1557243.8409847887,4.659365987185031,1557243.8409847887,4.659365987185031,0.7589819007373392,0.09212551976433062,3.9514679133582953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9514679133582953,1.2848023573092964,1.2850951391361651,3.0755453481838844,6516.711537476308,15332.01702472902,6453.70437572373,0.0003175766081459614,22966.284874623725,2341.909303852358,19290.554260935052,1967.089093720593,0.8399510136813586,0.8399510136813586,35677.21101801178,35405.22815468563,1.0096116996367348,0.8,4305.8614044347305,4273.035954225843,1.0096116996367348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.226209366246,4632.441516551485,6.197714352534861,5.0708768049840085,-3.699245794357441,8.77012259934145,2.924639700191474,3.5,0.8356113429118498,0.6,0.00022786896636223009,1.000111480324109,0.0002278435662876142,199.114479679157,0.0,5.075425760346169e-06,14.383756604821043,0.15608863025623831,7.707659958195241e-05,0.00015079236678027766,0.0005958511989116225,0.09212551976862218,0.09212551976862218,0.09212551976862218,0.09211158260840054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487053.9682505681,595.8714301478819,0.0,0.09212551976862218,0.09212551976433062,0.09212551976433062,0.3703218559734354,0.3703218559734354,0.5,10.130363481490448,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,-4.4849457481177524e-11,27315.339165700007,20731.848039268076,0.7589819007373392,1.0051545718828199,0.618806902492156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528836745034108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.35806369451,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.540953415993,260.540953415993,-12.60904658400699,244.6841470633082,276.39775976867395,125910.00636098652,126006.53059004275,-96.52422905619346,0.0,nan,276.39775976867395,3.2477597686739728,270.0550372276036,-3.0949627723964,263.71231468652013,-9.437685313479847,257.36959214546147,-15.78040785453851,251.0268696043906,-22.123130395609365,244.6841470633082,-28.46585293669179,1.0,1.0,26022.012520719443,26022.012520719443,275.6171646576359,2.4671646576359194,275.6171646576359,275.6171646576359,76744.83662707334,76746.30890847977,-1.472281406429829,0.0,8546.071908451686,8546.071908451686,0.8837484361671224,3971.225252925087,275.6171646576359,2.4671646576359194,1.0,0.002,0.12501324751623874,0.0049281772086738245,0.00019310023517751316,0.0018068997649758468,0.09655011758875658,0.09655011758875658,0.0,1.533599636172056e-13,0.9998480203883039,0.9998480203883039,0.0,0.09211151856360954,1.4001200721084995e-05,0.0,0.0,0.0,1600122.1890878791,266.63686239350864,0.0,1.0,1284425.2750996032,2598.46283611811,,,,,,,,,,,,,,,,,,,3.0,15332.01702472902,1543.1428050308311,0.3703218559734354,6.173730061729009,2.924639700191474
3711.0,-30.233673618567813,5.070646813877639,35.03159481481638,24.33441854026171,5.009253467438484,-26.709380910007784,-40.2024099608883,1.4849607585288576,-6.513165520533789,-6.513165520540856,40.062797169720746,41286.939698671544,25777.59893147723,25777.59893147723,67064.53863014877,76753.33528737754,76746.08837174704,25777.59893147723,102523.68730322427,102523.68730322427,102523.68730322427,129838.99439311026,125290.2415958034,4548.75279730686,0.0,90750.69152467299,55284.580183251535,39406.790379357175,27315.307089885988,66722.09746924316,20731.821748888924,1543.142221485636,0.0,0.8787496057713271,2.7274186142005914,0.001494314320929203,1.0,1.0,-6.513165520533789,334217.6015453829,1557242.6428851346,4.659367536852122,1557242.6428851346,4.659367536852122,0.7589818295165818,0.09212533414385732,3.9514613009846555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9514613009846555,1.2848031844034566,1.2850959337830086,3.0755382216921787,6516.696437295539,15331.987891103494,6453.701127143274,0.00031757964988844353,22966.362216949725,2341.9171905747353,19290.544550710674,1967.08810355327,0.8399477622308765,0.8399477622308765,35677.16325630007,35405.22815468563,1.0096100101557783,0.8,4305.855640102115,4273.035954225843,1.0096100101557783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.267924427057,4632.441516551485,6.197628861581,5.070646813877639,-3.699296172035705,8.769942985913344,2.924688588263708,3.5,0.835625310932488,0.6,0.0002278435662876142,1.0001111053138805,0.00022781825446894374,199.1153610669666,0.0,5.0575226409552484e-06,14.333019164467174,0.15609368777887928,7.70684381463872e-05,0.00015077512814122698,0.0005957820840010609,0.092125334145284,0.092125334145284,0.092125334145284,0.09211144716998904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487055.841850403,595.8708198941134,0.0,0.092125334145284,0.09212533414385732,0.09212533414385732,0.37032142507191074,0.37032142507191074,0.5,10.129946871561488,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27315.307089885988,20731.821748888924,0.7589818295165818,1.0051323500593408,0.6187895954215701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528900905916375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.30732625415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5403782357098,260.5403782357098,-12.609621764290182,244.68311536738165,276.3976411040311,125913.54874338851,126009.71334403576,-96.16460064721838,0.0,nan,276.3976411040311,3.2476411040311177,270.0547359567186,-3.095264043281361,263.7118308093689,-9.438169190631072,257.3689256620422,-15.781074337957762,251.0260205147166,-22.12397948528337,244.68311536738165,-28.46688463261833,1.0,1.0,26022.012520719443,26022.012520719443,275.61711093791587,2.4671109379158906,275.61711093791587,275.61711093791587,76744.62580679734,76746.08837174704,-1.4625649497029372,0.0,8546.071908451686,8546.071908451686,0.8837488548061335,3971.218607489579,275.61711093791587,2.4671109379158906,1.0,0.002,0.12502719838122242,0.004928113337379453,0.00019312177313622297,0.0018068782265962906,0.09656088656811149,0.09656088656811149,0.0,-2.6748655373998176e-13,0.999848566460663,0.999848566460663,0.0,0.09211138327844531,1.3950865412007911e-05,0.0,0.0,0.0,1600122.1563624952,266.6368344794662,0.0,1.0,1284425.3703842054,2598.462450471665,,,,,,,,,,,,,,,,,,,3.0,15331.987891103494,1543.142221485636,0.37032142507191074,6.173730061729009,2.924688588263708
3712.0,-30.234735318415268,5.070417625826262,35.03158025976806,24.334326234553032,5.009186516913911,-26.710343134891595,-40.2033397933468,1.4847943331702607,-6.513193397315661,-6.513193397330956,40.06276957575799,41286.16398707914,25777.502564987215,25777.502564987215,67063.66655206635,76753.1229733506,76745.86905223131,25777.502564987215,102523.37161721852,102523.37161721852,102523.37161721852,129838.64700247774,125290.08789242887,4548.559110048873,0.0,90750.853938607,55284.17818474568,39407.41750429036,27315.275385259214,66722.69288954957,20731.795735161384,1543.1416535834458,0.0,0.8787495598128766,2.7274157804692227,0.001494314320929203,1.0,1.0,-6.513193397315661,334217.2337413612,1557241.4515467666,4.659369099894652,1557241.4515467666,4.659369099894652,0.7589817581099465,0.09212514942751139,3.9514557402718897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9514557402718897,1.2848040152482243,1.2850967322946694,3.075531904769513,6516.68305249442,15331.958794067777,6453.696659015062,0.00031758224540957565,22966.435638821724,2341.9246775220618,19290.53119517644,1967.086741667791,0.8399444954605123,0.8399444954605123,35677.123090807865,35405.22815468563,1.0096085893772753,0.8,4305.850792552721,4273.035954225843,1.0096085893772753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.309519141856,4632.441516551485,6.197543714011839,5.070417625826262,-3.6993464043231814,8.769764030149442,2.924737335621593,3.5,0.8356392387490266,0.6,0.00022781825446894374,1.0001107208286386,0.00022779303303556794,199.1162394040678,0.0,5.039971913828947e-06,14.283280403791236,0.15609872775079311,7.706031503587442e-05,0.00015075793943306932,0.0005957133251643636,0.09212514943277249,0.09212514943277249,0.09212514943277249,0.09211131275217968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487057.708931968,595.8702117654962,0.0,0.09212514943277249,0.09212514942751139,0.09212514942751139,0.3703209962214479,0.3703209962214479,0.5,10.129531771563753,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,27315.275385259214,20731.795735161384,0.7589817581099465,1.0051103102670216,0.6187724475602749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528964850958361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.25758749348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5398050290837,260.5398050290837,-12.610194970916268,244.68208725936984,276.39752279879445,125917.0917965087,126012.92642133411,-95.8346248253946,0.0,nan,276.39752279879445,3.2475227987944777,270.0544356909098,-3.0955643090901503,263.71134858300326,-9.43865141699672,257.3682614751575,-15.781738524842467,251.02517436726757,-22.12482563273241,244.68208725936984,-28.46791274063014,1.0,1.0,26022.012520719443,26022.012520719443,275.61705739793007,2.467057397930091,275.61705739793007,275.61705739793007,76744.4123295824,76745.86905223131,-1.456722648916184,0.0,8546.071908451686,8546.071908451686,0.8837492068628798,3971.2130189732493,275.61705739793007,2.467057397930091,1.0,0.002,0.12504109869293292,0.004928049688599003,0.00019314323302074685,0.0018068567672452776,0.09657161651037342,0.09657161651037342,0.0,2.660246155306023e-13,0.9998491149105057,0.9998491149105057,0.0,0.09211124911609533,1.3900311416050042e-05,0.0,0.0,0.0,1600122.1236807848,266.6368066026843,0.0,1.0,1284425.4655415963,2598.462065340149,,,,,,,,,,,,,,,,,,,3.0,15331.958794067777,1543.1416535834458,0.3703209962214479,6.173730061729009,2.924737335621593
3713.0,-30.235793332356465,5.070189243613906,35.03156575246192,24.33423843411731,5.0091201640539875,-26.711301982703258,-40.20426533007992,1.484628814224606,-6.513220781507016,-6.513220781496734,40.062741843482,41285.37586953067,25777.405864313776,25777.405864313776,67062.78173384444,76752.90669782808,76745.64812835862,25777.405864313776,102523.05399267239,102523.05399267239,102523.05399267239,129838.29649755119,125289.93042463437,4548.366072916822,0.0,90751.00760067794,55283.758992478484,39408.05400911051,27315.242504878803,66723.2965139893,20731.76890468555,1543.141017010666,0.0,0.8787495170439009,2.727412996812963,0.001494314320929203,1.0,1.0,-6.513220781507016,334216.87243684987,1557240.2542371566,4.6593705544635435,1557240.2542371566,4.6593705544635435,0.7589816894718261,0.09212496495801666,3.951449173125012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951449173125012,1.2848048416669433,1.2850975264953648,3.0755248151137775,6516.668030364653,15331.929735560214,6453.693390390586,0.00031758526898007097,22966.512695621317,2341.932535128848,19290.521425039144,1967.0857453910505,0.8399412518870129,0.8399412518870129,35677.075655743545,35405.22815468563,1.00960691145189,0.8,4305.845067642987,4273.035954225843,1.00960691145189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.35099321506,4632.441516551485,6.197458667557309,5.070189243613906,-3.6993961460068614,8.769585389620767,2.92478594191589,3.5,0.8356531262616829,0.6,0.00022779303303556794,1.0001103373765632,0.00022776790172282654,199.11711469866322,0.0,5.02199696616955e-06,14.232339402124506,0.15610374974775929,7.705223023937297e-05,0.00015074080279619498,0.0005956446205652252,0.09212496496013274,0.09212496496013274,0.09212496496013274,0.09211117626093626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487059.5684134018,595.8696060991887,0.0,0.09212496496013274,0.09212496495801666,0.09212496495801666,0.37032056945737657,0.37032056945737657,0.5,10.129118110177387,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,27315.242504878803,20731.76890468555,0.7589816894718261,1.0050879563449622,0.6187550379929851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529028574707281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.20664649181,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5392338266739,260.5392338266739,-12.610766173326056,244.6810627290245,276.39740492432173,125920.59427342264,126016.09381126422,-95.49953784154961,0.0,nan,276.39740492432173,3.2474049243217564,270.0541364852702,-3.0958635147297855,263.7108680461746,-9.439131953825381,257.36759960715443,-15.782400392845545,251.02433116809817,-22.125668831901805,244.6810627290245,-28.468937270975488,1.0,1.0,26022.012520719443,26022.012520719443,275.61700416283827,2.4670041628382933,275.61700416283827,275.61700416283827,76744.19958054883,76745.64812835862,-1.4485478097922169,0.0,8546.071908451686,8546.071908451686,0.8837496226383245,3971.206418990637,275.61700416283827,2.4670041628382933,1.0,0.002,0.12505495076023657,0.004927986330553957,0.00019316461857824113,0.0018068353812738121,0.09658230928912057,0.09658230928912057,0.0,-1.4794675901041998e-13,0.9998496382851422,0.9998496382851422,0.0,0.09211111289030435,1.3852067712304636e-05,0.0,0.0,0.0,1600122.0915765576,266.63677921849296,0.0,1.0,1284425.5590175171,2598.4616870141567,,,,,,,,,,,,,,,,,,,3.0,15331.929735560214,1543.141017010666,0.37032056945737657,6.173730061729009,2.92478594191589
