time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3714.0,-30.236847830339748,5.069961666265976,35.031551296182016,24.33415042413401,5.00905661386763,-26.71225738594019,-40.20518653616307,1.48446616919006,-6.5132478696006615,-6.513247869604232,40.06271430146339,41284.59330566524,25777.309280532474,25777.309280532474,67061.90258619771,76752.69358074335,76745.42968448927,25777.309280532474,102522.73896502174,102522.73896502174,102522.73896502174,129837.94894894469,125289.77522194835,4548.173726996331,0.0,90751.16692106164,55283.34789887792,39408.68780242636,27315.209983922956,66723.89778634932,20731.742356605693,1543.1403895993922,0.0,0.8787494751535744,2.727410243257814,0.001494314320929203,1.0,1.0,-6.5132478696006615,334216.51503932575,1557239.065143313,4.659371979149743,1557239.065143313,4.659371979149743,0.7589816211849689,0.09212478125371074,3.951443391219832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951443391219832,1.284805654455718,1.2850983071787632,3.0755183692694605,6516.654372394025,15331.900715503645,6453.689156449299,0.00031758793796606406,22966.586620654147,2341.9400733843004,19290.508769505304,1967.0844548857465,0.839937997236259,0.839937997236259,35677.033892534215,35405.22815468563,1.0096054341580731,0.8,4305.840027266061,4273.035954225843,1.0096054341580731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.392348507701,4632.441516551485,6.1973738278815675,5.069961666265976,-3.699445544944074,8.76940721121005,2.9248344093248733,3.5,0.835666974092821,0.6,0.00022776790172282654,1.000109971639266,0.00022774285646756965,199.11798709128163,0.0,5.004074481657732e-06,14.181547081018014,0.15610875382224093,7.704418405092348e-05,0.00015072371767190304,0.000595576238094725,0.09212478125644988,0.09212478125644988,0.09212478125644988,0.09211104142532502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487061.4217500554,595.8690024383203,0.0,0.09212478125644988,0.09212478125371074,0.09212478125371074,0.3703201445081185,0.3703201445081185,0.5,10.12870591498794,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27315.209983922956,20731.742356605693,0.7589816211849689,1.0050657232425284,0.6187377337855618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529092077757857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.155854170705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5386648384984,260.5386648384984,-12.611335161501586,244.68004175861952,276.39728791837894,125924.13677916687,126019.2661170179,-95.12933785105501,0.0,nan,276.39728791837894,3.2472879183789587,270.05383868641997,-3.096161313580012,263.7103894544488,-9.439610545551204,257.36694022253744,-15.78305977746254,251.02349099058563,-22.12650900941435,244.68004175861952,-28.469958241380454,1.0,1.0,26022.012520719443,26022.012520719443,275.6169515139969,2.4669515139969462,275.6169515139969,275.6169515139969,76743.9949723811,76745.42968448927,-1.4347121081664227,0.0,8546.071908451686,8546.071908451686,0.8837499886989093,3971.200608175931,275.6169515139969,2.4669515139969462,1.0,0.002,0.1250687536916142,0.004927923235061668,0.00019318592835368878,0.0018068140715822487,0.09659296417684439,0.09659296417684439,0.0,-6.40624706060855e-14,0.9998501713515563,0.9998501713515563,0.0,0.09211097832224732,1.3802931463415555e-05,0.0,0.0,0.0,1600122.0598194536,266.6367521303993,0.0,1.0,1284425.6514826936,2598.4613127790344,,,,,,,,,,,,,,,,,,,3.0,15331.900715503645,1543.1403895993922,0.3703201445081185,6.173730061729009,2.9248344093248733
3715.0,-30.237899366601454,5.069734881724197,35.03153690304896,24.334062344301515,5.008991672878923,-26.7132102626524,-40.20610732315106,1.4843025688357399,-6.513275267948643,-6.5132752679652235,40.06268721129653,41283.81913262741,25777.21414379215,25777.21414379215,67061.03327641956,76752.48103009805,76745.21555997961,25777.21414379215,102522.42970377176,102522.42970377176,102522.42970377176,129837.60908893321,125289.62693848702,4547.982150446193,0.0,90751.32421675627,55282.94275418679,39409.31273618831,27315.179385161446,66724.49212134976,20731.717185949266,1543.1398601727974,0.0,0.8787494298690813,2.727407458166952,0.001494314320929203,1.0,1.0,-6.513275267948643,334216.1535486422,1557237.8955572662,4.659373519271337,1557237.8955572662,4.659373519271337,0.7589815499147502,0.09212459905496037,3.9514373658336877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9514373658336877,1.284806471536968,1.2850990922661463,3.0755117236502745,6516.640291124422,15331.871730616302,6453.685244775946,0.00031759071834311316,22966.661448677485,2341.9477037191587,19290.497077251883,1967.0832626077083,0.83993475152492,0.83993475152492,35676.990370627485,35405.22815468563,1.0096038946541523,0.8,4305.834774632991,4273.035954225843,1.0096038946541523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.433585917256,4632.441516551485,6.197289513424855,5.069734881724197,-3.699495062506929,8.769229944231126,2.924882738897604,3.5,0.8356807825421726,0.6,0.00022774285646756965,1.0001096636968112,0.00022771788408257115,199.1188570403841,0.0,4.986960812938428e-06,14.133046943867505,0.15611374078305387,7.703614229933032e-05,0.00015070671416823932,0.0005955081416463981,0.09212459905910579,0.09212459905910579,0.09212459905910579,0.09211091101775148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487063.2697828306,595.8684005224221,0.0,0.09212459905910579,0.09212459905496037,0.09212459905496037,0.37031972149797965,0.37031972149797965,0.5,10.128295273899177,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,27315.179385161446,20731.717185949266,0.7589815499147502,1.0050437424755179,0.618720619971836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529155370305142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.10735403356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53809780479645,260.53809780479645,-12.611902195203527,244.67902419984193,276.39717140974994,125927.63423949499,126022.43681021938,-94.80257072439557,0.0,nan,276.39717140974994,3.247171409749967,270.0535419677663,-3.09645803223367,263.70991252577835,-9.440087474221627,257.3662830838142,-15.783716916185767,251.02265364182813,-22.12734635817185,244.67902419984193,-28.470975800158044,1.0,1.0,26022.012520719443,26022.012520719443,275.61689906032257,2.4668990603225893,275.61689906032257,275.61689906032257,76743.78604409345,76745.21555997961,-1.429515886164154,0.0,8546.071908451686,8546.071908451686,0.8837503701745312,3971.194552662856,275.61689906032257,2.4668990603225893,1.0,0.002,0.12508250465689438,0.004927860302305071,0.0001932071577347645,0.0018067928424055455,0.09660357886738224,0.09660357886738224,0.0,1.4031007258830108e-13,0.9998507351410306,0.9998507351410306,0.0,0.09211084808967482,1.3750965285549145e-05,0.0,0.0,0.0,1600122.0276986083,266.63672473205133,0.0,1.0,1284425.7450069129,2598.460934257731,,,,,,,,,,,,,,,,,,,3.0,15331.871730616302,1543.1398601727974,0.37031972149797965,6.173730061729009,2.924882738897604
3716.0,-30.23894658820618,5.069508893203417,35.03152256429856,24.333974124770634,5.00892743081992,-26.714159186338357,-40.20702374456448,1.484140028722071,-6.513302157176156,-6.513302157179169,40.062659994494936,41283.04848016291,25777.11862130489,25777.11862130489,67060.1671014678,76752.27092940819,76745.00003410874,25777.11862130489,102522.11865541364,102522.11865541364,102522.11865541364,129837.26625001624,125289.47500353679,4547.791246479443,0.0,90751.48356636139,55282.54037225858,39409.93688233646,27315.1475946026,66725.08447693905,20731.691189102436,1543.1392606827776,0.0,0.8787493878190231,2.727404724831246,0.001494314320929203,1.0,1.0,-6.513302157176156,334215.7987755314,1557236.7205051396,4.659374949390178,1557236.7205051396,4.659374949390178,0.7589814815131719,0.09212441716440437,3.9514316335180957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9514316335180957,1.2848072835086444,1.2850998723363807,3.0755053183752517,6516.62671911526,15331.842769912182,6453.680977452272,0.000317593366609939,22966.7350933166,2341.955213382409,19290.48432193585,1967.0819619274525,0.8399315028259915,0.8399315028259915,35676.948965583404,35405.22815468563,1.0096024300306212,0.8,4305.829777482816,4273.035954225843,1.0096024300306212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.474703486893,4632.441516551485,6.197205286450209,5.069508893203417,-3.6995440788027536,8.76905297200617,2.924930928337944,3.5,0.8356945509536983,0.6,0.00022771788408257115,1.000109214640642,0.00022769301667157867,199.11972342660056,0.0,4.972472758474044e-06,14.09198779751544,0.15611871325581234,7.702813944531324e-05,0.0001506897446372579,0.0005954402238064247,0.09212441717085924,0.09212441717085924,0.09212441717085924,0.09211077851505955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487065.1100620305,595.8678011193026,0.0,0.09212441717085924,0.09212441716440437,0.09212441716440437,0.370319300793376,0.370319300793376,0.5,10.127886114965671,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,27315.1475946026,20731.691189102436,0.7589814815131719,1.005021838895454,0.6187035775792956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529218485610387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.066294887205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53753282597654,260.53753282597654,-12.612467174023436,244.67801018399746,276.3970554679539,125931.13650482157,126025.5955183685,-94.45901354689175,0.0,nan,276.3970554679539,3.247055467953942,270.053246411169,-3.09675358883095,263.709437354356,-9.440562645643979,257.36562829758566,-15.784371702414319,251.0218192407972,-22.128180759202763,244.67801018399746,-28.47198981600252,1.0,1.0,26022.012520719443,26022.012520719443,275.61684695181805,2.46684695181807,275.61684695181805,275.61684695181805,76743.57949497657,76745.00003410874,-1.4205391321738716,0.0,8546.071908451686,8546.071908451686,0.8837507330953646,3971.1887916856863,275.61684695181805,2.46684695181807,1.0,0.002,0.12509620591436907,0.004927797672260467,0.00019322831053510006,0.0018067716898892627,0.09661415526755003,0.09661415526755003,0.0,4.2436280184299235e-13,0.9998512744236574,0.9998512744236574,0.0,0.09211071590736636,1.3701257038002241e-05,0.0,0.0,0.0,1600121.9961746272,266.6366978428238,0.0,1.0,1284425.8367932332,2598.4605627702995,,,,,,,,,,,,,,,,,,,3.0,15331.842769912182,1543.1392606827776,0.370319300793376,6.173730061729009,2.924930928337944
3717.0,-30.239990164465443,5.069283694917953,35.03150828054151,24.333885765541368,5.008861736082128,-26.71510497442415,-40.20793967703355,1.483976545837016,-6.5133290207664345,-6.513329020870577,40.062632904083294,41282.28882331076,25777.023793112894,25777.023793112894,67059.31261642365,76752.06163667358,76744.78522375444,25777.023793112894,102521.80901686734,102521.80901686734,102521.80901686734,129836.92513901883,125289.32409427006,4547.601044748763,0.0,90751.64087193772,55282.146313392994,39410.54950949414,27315.116122151492,66725.66563164564,20731.66542833716,1543.138674873933,0.0,0.8787493454275741,2.7274019941038032,0.001494314320929203,1.0,1.0,-6.5133290207664345,334215.44434097444,1557235.5509099448,4.6593763911197845,1557235.5509099448,4.6593763911197845,0.7589814129153414,0.09212423614099713,3.951425667393213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951425667393213,1.2848080996750375,1.2851006567371246,3.075498721087324,6516.612740253795,15331.813860593815,6453.677028402856,0.0003175961224788395,22966.809579846482,2341.962808894626,19290.472517962877,1967.0807582571906,0.8399282647812949,0.8399282647812949,35676.90587170051,35405.22815468563,1.0096009056681274,0.8,4305.824576507689,4273.035954225843,1.0096009056681274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.515703173888,4632.441516551485,6.197121403687436,5.069283694917953,-3.6995929601193005,8.768876655037253,2.924978979937049,3.5,0.835708279982014,0.6,0.00022769301667157867,1.0001088353802017,0.00022766823831230212,199.12058680358916,0.0,4.951591999157898e-06,14.032811725613485,0.15612366484781148,7.70201416291507e-05,0.00015067287504242797,0.0005953726658225802,0.09212423614538089,0.09212423614538089,0.09212423614538089,0.09211064688138958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487066.94381552824,595.8672038423157,0.0,0.09212423614538089,0.09212423614099713,0.09212423614099713,0.3703188821206416,0.3703188821206416,0.5,10.12747843719855,1.0413714335300028e-10,1.0413714335300028e-10,1.0413714335300028e-10,1.0413714335300028e-10,1.0413714335300028e-10,1.0413714335300028e-10,27315.116122151492,20731.66542833716,0.7589814129153414,1.0050002796018533,0.6186868041333112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529281342462272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.0071188153,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53696972776066,260.53696972776066,-12.613030272239314,244.67699968337178,276.39693977214966,125934.59851567334,126028.74311037843,-94.14459470511099,0.0,nan,276.39693977214966,3.2469397721496875,270.0529517544072,-3.0970482455927595,263.70896373661395,-9.441036263386025,257.3649757188797,-15.785024281120286,251.0209877011416,-22.129012298858385,244.67699968337178,-28.4730003166282,1.0,1.0,26022.012520719443,26022.012520719443,275.61679495256067,2.46679495256069,275.61679495256067,275.61679495256067,76743.36881681695,76744.78522375444,-1.4164069374965038,0.0,8546.071908451686,8546.071908451686,0.8837511108189027,3971.1827957301794,275.61679495256067,2.46679495256069,1.0,0.002,0.12510985758766238,0.004927735254327416,0.00019324938675369178,0.0018067506133733057,0.09662469337684589,0.09662469337684589,0.0,1.2699737095278607e-13,0.9998518123575625,0.9998518123575625,0.0,0.09211058446763204,1.365167336509118e-05,0.0,0.0,0.0,1600121.9646806915,266.63667097923354,0.0,1.0,1284425.9284920292,2598.4601916371976,,,,,,,,,,,,,,,,,,,3.0,15331.813860593815,1543.138674873933,0.3703188821206416,6.173730061729009,2.924978979937049
3718.0,-30.241030219608707,5.069059291834839,35.03149404391765,24.33379719676452,5.0087987121518545,-26.71604732642804,-40.20885127885265,1.4838158187670618,-6.513355275579613,-6.513355275533751,40.062605696810756,41281.534415041104,25776.928368778346,25776.928368778346,67058.46278381944,76751.85543027434,76744.56949427574,25776.928368778346,102521.49786305409,102521.49786305409,102521.49786305409,129836.58131244624,125289.16982971941,4547.411482726836,0.0,90751.80359687557,55281.75986950017,39411.15969708378,27315.08344939216,66726.24314647594,20731.638840503223,1543.1380163591061,0.0,0.8787493067724033,2.727399325261612,0.001494314320929203,1.0,1.0,-6.513355275579613,334215.09793882363,1557234.3762708867,4.659377705778961,1557234.3762708867,4.659377705778961,0.7589813473904858,0.09212405531656952,3.95142045473488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95142045473488,1.2848089027660865,1.2851014281739275,3.0754927415491915,6516.600070330017,15331.784989396481,6453.672153735551,0.00031759853815026767,22966.88105871653,2341.9700977108932,19290.457947256087,1967.0792724585958,0.8399250162849106,0.8399250162849106,35676.86822016694,35405.22815468563,1.009599573818558,0.8,4305.820032366469,4273.035954225843,1.009599573818558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.556584623364,4632.441516551485,6.1970375554134645,5.069059291834839,-3.699641263710958,8.768700555545797,2.9250268932762733,3.5,0.8357219695075067,0.6,0.00022766823831230212,1.000108469067015,0.00022764354602925233,199.12144727406002,0.0,4.933881439177389e-06,13.982619998628719,0.15612859872925067,7.701218239005288e-05,0.00015065605592224924,0.0005953054210008576,0.09212405532115941,0.09212405532115941,0.09212405532115941,0.09211051338959661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487068.7701619324,595.8666089660039,0.0,0.09212405532115941,0.09212405531656952,0.09212405531656952,0.3703184654899274,0.3703184654899274,0.5,10.127072179488668,-4.587263902067207e-11,-4.587263902067207e-11,-4.587263902067207e-11,-4.587263902067207e-11,-4.587263902067207e-11,-4.587263902067207e-11,27315.08344939216,20731.638840503223,0.7589813473904858,1.0049788452290687,0.618670143386026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529343981028628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.956927088315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53640873112613,260.53640873112613,-12.613591268873847,244.67599269130636,276.39682477093993,125938.09997236075,126031.89320359657,-93.7932312358256,0.0,nan,276.39682477093993,3.246824770939952,270.05265835502945,-3.097341644970527,263.7084919390723,-9.441508060927674,257.3643255231654,-15.785674476834572,251.02015910724327,-22.129840892756704,244.67599269130636,-28.474007308693615,1.0,1.0,26022.012520719443,26022.012520719443,275.6167434547822,2.466743454782204,275.6167434547822,275.6167434547822,76743.16613460227,76744.56949427574,-1.4033596734661842,0.0,8546.071908451686,8546.071908451686,0.8837514408393705,3971.1775570085547,275.6167434547822,2.466743454782204,1.0,0.002,0.12512346161263424,0.004927673149329598,0.00019327038961240264,0.0018067296105576717,0.09663519480620132,0.09663519480620132,0.0,1.7007445798911114e-13,0.9998523292878341,0.9998523292878341,0.0,0.0921104512917133,1.3604024856210979e-05,0.0,0.0,0.0,1600121.933900456,266.63664472442036,0.0,1.0,1284426.01811275,2598.4598289147616,,,,,,,,,,,,,,,,,,,3.0,15331.784989396481,1543.1380163591061,0.3703184654899274,6.173730061729009,2.9250268932762733
3719.0,-30.242066656955814,5.068835672011489,35.03147986554712,24.33370859306308,5.008734265205202,-26.71698656477905,-40.20975858494637,1.483654172749076,-6.5133818357771815,-6.513381835787338,40.06257890473334,41280.77555062736,25776.834377639607,25776.834377639607,67057.60992826696,76751.65009874452,76744.35758886341,25776.834377639607,102521.19196650301,102521.19196650301,102521.19196650301,129836.24455504325,125289.02189355169,4547.222661491554,0.0,90751.96436862859,55281.366115609555,39411.77583668781,27315.05258854023,66726.82842522804,20731.613549496513,1543.1374506712623,0.0,0.8787492648885776,2.727396625378758,0.001494314320929203,1.0,1.0,-6.5133818357771815,334214.7475077671,1557233.2195576257,4.659379130244502,1557233.2195576257,4.659379130244502,0.7589812789961189,0.09212387591004238,3.9514150085945725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9514150085945725,1.2848097099794138,1.2851022038445046,3.07548657042597,6516.586994460426,15331.756153952962,6453.667589105894,0.00031760106070676057,22966.9534005508,2341.9774745250215,19290.44430327258,1967.0778811594766,0.8399217765996752,0.8399217765996753,35676.82888215995,35405.22815468563,1.0095981823136557,0.8,4305.815284685773,4273.035954225843,1.0095981823136557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.597350239866,4632.441516551485,6.1969542259067865,5.068835672011489,-3.6996896833663335,8.768525355377822,2.925074671171064,3.5,0.8357356203345897,0.6,0.00022764354602925233,1.0001080926609802,0.00022761894209211207,199.12230475795897,0.0,4.916763137374143e-06,13.93410673131832,0.15613351549238805,7.700426141222928e-05,0.00015063928461702306,0.0005952383301196544,0.0921238759072278,0.0921238759072278,0.0921238759072278,0.09211038405202439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487070.5912862063,595.8660158063357,0.0,0.0921238759072278,0.09212387591004238,0.09212387591004238,0.37031805067032114,0.37031805067032114,0.5,10.126667422135007,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,27315.05258854023,20731.613549496513,0.7589812789961189,1.0049572489933278,0.61865334416254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452940640876077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.90841382101,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53584965347824,260.53584965347824,-12.61415034652174,244.67498918182574,276.3967101251276,125941.5606967105,126035.03308960034,-93.47239288985318,0.0,nan,276.3967101251276,3.2467101251276063,270.052365936484,-3.0976340635159545,263.70802174780255,-9.44197825219743,257.36367755913653,-15.786322440863444,251.01933337049277,-22.130666629507203,244.67498918182574,-28.47501081817424,1.0,1.0,26022.012520719443,26022.012520719443,275.61669209887805,2.4666920988780703,275.61669209887805,275.61669209887805,76742.95958110789,76744.35758886341,-1.3980077555170283,0.0,8546.071908451686,8546.071908451686,0.8837517856418282,3971.1720836375453,275.61669209887805,2.4666920988780703,1.0,0.002,0.12513701547284606,0.004927611197323965,0.00019329131486115953,0.0018067086843577755,0.09664565743057976,0.09664565743057976,0.0,-7.810648829098543e-13,0.9998528735223354,0.9998528735223354,0.0,0.09211032204867094,1.3553861371452652e-05,0.0,0.0,0.0,1600121.9027621876,266.6366181642228,0.0,1.0,1284426.1087758876,2598.4594619734366,,,,,,,,,,,,,,,,,,,3.0,15331.756153952962,1543.1374506712623,0.37031805067032114,6.173730061729009,2.925074671171064
3720.0,-30.243099485293776,5.068612838006179,35.03146573665333,24.33362449463459,5.008670409275766,-26.717922495862446,-40.210661630239315,1.4834934196507323,-6.513407924508385,-6.513407924493081,40.062551975875884,41280.003957851106,25776.74007954114,25776.74007954114,67056.74403739224,76751.44077262469,76744.14409698034,25776.74007954114,102520.88417652147,102520.88417652147,102520.88417652147,129835.90467154901,125288.87018589397,4547.034485655033,0.0,90752.1163680372,55280.95485880609,39412.40167692345,27315.020495027533,66727.42217195098,20731.58740112465,1543.1368137412196,0.0,0.8787492260741177,2.7273939734231565,0.001494314320929203,1.0,1.0,-6.513407924508385,334214.4032974393,1557232.0569398683,4.659380450321243,1557232.0569398683,4.659380450321243,0.7589812134645353,0.09212369675130945,3.9514085520989113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9514085520989113,1.2848105128339353,1.2851029752687573,3.0754796233595574,6516.572274460322,15331.727356317453,6453.664228492524,0.000317604013070412,22967.029395082784,2341.9852238106578,19290.434258174322,1967.0768568445212,0.8399185600513223,0.8399185600513223,35676.78224624284,35405.22815468563,1.0095965326599825,0.8,4305.80965622464,4273.035954225843,1.0095965326599825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.637998082582,4632.441516551485,6.196870999693515,5.068612838006179,-3.6997376313449206,8.7683504693511,2.9251223113440785,3.5,0.8357492318125939,0.6,0.00022761894209211207,1.0001077171619481,0.00022759442626643943,199.12315926248775,0.0,4.899192669488371e-06,13.884312025330043,0.15613841468505754,7.699637838006009e-05,0.00015062256371205197,0.0005951712863908653,0.09212369675968049,0.09212369675968049,0.09212369675968049,0.09211025240240654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487072.40486918535,595.8654250899968,0.0,0.09212369675968049,0.09212369675130945,0.09212369675130945,0.37031763799730777,0.37031763799730777,0.5,10.12626409269838,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27315.020495027533,20731.58740112465,0.7589812134645353,1.0049353302543687,0.6186362759747558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452946861985034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.85861911502,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53529252773984,260.53529252773984,-12.614707472260136,244.6739891504686,276.3965959050143,125944.98116089944,126038.12721288769,-93.1460519882693,0.0,nan,276.3965959050143,3.246595905014317,270.05207455410306,-3.0979254458969194,263.7075532031869,-9.442446796813101,257.36303185228167,-15.786968147718312,251.01851050138458,-22.131489498615394,244.6739891504686,-28.476010849531377,1.0,1.0,26022.012520719443,26022.012520719443,275.6166410288844,2.4666410288843963,275.6166410288844,275.6166410288844,76742.75376773631,76744.14409698034,-1.3903292440227233,0.0,8546.071908451686,8546.071908451686,0.8837521944111467,3971.1655948594057,275.6166410288844,2.4666410288843963,1.0,0.002,0.12515052144146266,0.0049275495398677155,0.0001933121663198121,0.0018066878343649879,0.09665608315990605,0.09665608315990605,0.0,6.847998730574734e-13,0.9998533931191056,0.9998533931191056,0.0,0.09211019078347228,1.3505967837171651e-05,0.0,0.0,0.0,1600121.8721766414,266.6365920754916,0.0,1.0,1284426.1978296626,2598.4591015457504,,,,,,,,,,,,,,,,,,,3.0,15331.727356317453,1543.1368137412196,0.37031763799730777,6.173730061729009,2.9251223113440785
3721.0,-30.244128782179345,5.068390786630779,35.03145165855261,24.33354022158312,5.008607183480862,-26.71885518556038,-40.21156415166331,1.4833335868540096,-6.5134338478527525,-6.513433847855087,40.06252518395621,41279.24800847737,25776.646163949874,25776.646163949874,67055.89417242724,76751.23340899224,76743.9319111848,25776.646163949874,102520.57807513468,102520.57807513468,102520.57807513468,129835.5667716166,125288.71978406447,4546.846987552139,0.0,90752.27010263166,55280.559039481086,39413.01229238953,27314.988696481927,66728.00098887146,20731.561479442596,1543.136186261659,0.0,0.8787491876339665,2.7273913382813966,0.001494314320929203,1.0,1.0,-6.5134338478527525,334214.0612694765,1557230.9002350825,4.659381757667846,1557230.9002350825,4.659381757667846,0.7589811480358675,0.09212351837449675,3.9514023564155365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9514023564155365,1.2848113112020196,1.2851037423187248,3.075472890037649,6516.558007359174,15331.698596434517,6453.660559467354,0.00031760684843814765,22967.104313051128,2341.992863317354,19290.42329121256,1967.0757385256495,0.8399153427561487,0.8399153427561487,35676.73749418475,35405.22815468563,1.009594949644617,0.8,4305.804255125334,4273.035954225843,1.009594949644617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.678529926104,4632.441516551485,6.196788039869945,5.068390786630779,-3.6997853390973297,8.76817612572811,2.9251698158724957,3.5,0.8357628045349987,0.6,0.00022759442626643943,1.0001073497427106,0.00022756999668584651,199.12401085174523,0.0,4.881668659865901e-06,13.834648982059962,0.1561432963537174,7.698850066641595e-05,0.0001506059256000235,0.0005951046093060758,0.09212351837567416,0.09212351837567416,0.09212351837567416,0.09211012192405121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487074.21219854336,595.864836411921,0.0,0.09212351837567416,0.09212351837449675,0.09212351837449675,0.3703172271947298,0.3703172271947298,0.5,10.125862198538488,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,27314.988696481927,20731.561479442596,0.7589811480358675,1.0049138769136883,0.6186195809366701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529530614819461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.80895607175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5347373773753,260.5347373773753,-12.615262622624698,244.67299258058895,276.3964821741633,125948.40151897298,126041.21731335852,-92.81579438556669,0.0,nan,276.3964821741633,3.2464821741633045,270.05178425543943,-3.098215744560548,263.70708633670944,-9.44291366329054,257.36238841803237,-15.78761158196761,251.01769049931823,-22.132309500681743,244.67299258058895,-28.477007419411024,1.0,1.0,26022.012520719443,26022.012520719443,275.61659027706344,2.4665902770634602,275.61659027706344,275.61659027706344,76742.54985653893,76743.9319111848,-1.3820546458737226,0.0,8546.071908451686,8546.071908451686,0.8837525866679974,3971.159368197614,275.61659027706344,2.4665902770634602,1.0,0.002,0.12516397934123646,0.004927488108686072,0.00019333294359302403,0.0018066670561576452,0.09666647179651201,0.09666647179651201,0.0,-2.493309378404085e-13,0.9998539146091409,0.9998539146091409,0.0,0.0921100604743077,1.3457900189057602e-05,0.0,0.0,0.0,1600121.84178498,266.6365661521472,0.0,1.0,1284426.286318875,2598.4587434030905,,,,,,,,,,,,,,,,,,,3.0,15331.698596434517,1543.136186261659,0.3703172271947298,6.173730061729009,2.9251698158724957
3722.0,-30.24515454386718,5.068169514280798,35.031437633332956,24.333455808833264,5.008544599892012,-26.71978462948074,-40.212462342437334,1.4831746853090757,-6.513459630791488,-6.513459630777772,40.062498553881596,41278.49236234556,25776.552680897883,25776.552680897883,67055.04504324344,76751.02802036601,76743.72136520581,25776.552680897883,102520.2740461037,102520.2740461037,102520.2740461037,129835.23127104962,125288.57109616035,4546.660174889265,0.0,90752.42559788666,55280.16330686997,39413.62476779632,27314.95722494591,66728.58199274223,20731.535808244338,1543.1355699373032,0.0,0.8787491493384513,2.727388717414031,0.001494314320929203,1.0,1.0,-6.513459630791488,334213.7210942709,1557229.7505181155,4.659383060095463,1557229.7505181155,4.659383060095463,0.7589810826908733,0.09212334081192276,3.9513964239346446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9513964239346446,1.2848121050362773,1.2851045049446093,3.075466372433559,6516.5441973381985,15331.669872870732,6453.656578325995,0.00031760956567550053,22967.178146990114,2342.000392283819,19290.41139131462,1967.0745250737634,0.8399121245046232,0.8399121245046232,35676.69464325212,35405.22815468563,1.009593433878262,0.8,4305.799083471728,4273.035954225843,1.009593433878262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.718946069562,4632.441516551485,6.1967053580034905,5.068169514280798,-3.6998328261530693,8.768002340433867,2.9252171851042608,3.5,0.8357763386012174,0.6,0.00022756999668584651,1.0001069819236301,0.00022754565341413061,199.12485952256654,0.0,4.864516071086493e-06,13.786038545459121,0.1561481608697885,7.698066149295076e-05,0.00015058933519289576,0.0005950381605639039,0.09212334081749743,0.09212334081749743,0.09212334081749743,0.09210999260887388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487076.0133309225,595.8642497549251,0.0,0.09212334081749743,0.09212334081192276,0.09212334081192276,0.37031681830569535,0.37031681830569535,0.5,10.125461752882137,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,27314.95722494591,20731.535808244338,0.7589810826908733,1.0048924020375065,0.6186028704586476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452959239831819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.76034563515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53418422294584,260.53418422294584,-12.615815777054138,244.67199945926848,276.3963689866216,125951.82164258785,126044.30373276837,-92.48209018052205,0.0,nan,276.3963689866216,3.2463689866216328,270.0514950811514,-3.098504918848562,263.70662117565575,-9.443378824344222,257.3617472702246,-15.788252729775365,251.01687336475288,-22.133126635247095,244.67199945926848,-28.4780005407315,1.0,1.0,26022.012520719443,26022.012520719443,275.61653985756135,2.466539857561372,275.61653985756135,275.61653985756135,76742.34795372242,76743.72136520581,-1.3734114833932836,0.0,8546.071908451686,8546.071908451686,0.8837529622610656,3971.1534060543177,275.61653985756135,2.466539857561372,1.0,0.002,0.12517738872321066,0.004927426911843931,0.00019335364597742474,0.001806646354375499,0.09667682298871237,0.09667682298871237,0.0,3.529238533361845e-13,0.9998544409987233,0.9998544409987233,0.0,0.09210993143043991,1.3409381482853106e-05,0.0,0.0,0.0,1600121.8115579137,266.6365403692085,0.0,1.0,1284426.3743288047,2598.4583872003145,,,,,,,,,,,,,,,,,,,3.0,15331.669872870732,1543.1355699373032,0.37031681830569535,6.173730061729009,2.9252171851042608
3723.0,-30.246176772234406,5.067949017655817,35.03142366293161,24.33337125638502,5.008482676252643,-26.720710827420557,-40.21335627241058,1.4830167312686529,-6.513485259417109,-6.513485259419459,40.06247208547849,41277.737057380655,25776.459593915828,25776.459593915828,67054.19665129649,76750.82461659564,76743.51246344074,25776.459593915828,102519.97205735657,102519.97205735657,102519.97205735657,129834.89815508696,125288.42410088515,4546.474054201809,0.0,90752.58288540482,55279.76772448914,39414.23906768409,27314.926097730386,66729.16516541448,20731.510400224102,1543.1349653937252,0.0,0.8787491112634801,2.7273861122348078,0.001494314320929203,1.0,1.0,-6.513485259417109,334213.3829553207,1557228.607781153,4.659384355022465,1557228.607781153,4.659384355022465,0.7589810174132852,0.09212316408792089,3.9513907591007094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9513907591007094,1.2848128942605241,1.2851052630702915,3.0754600741884195,6516.530852112517,15331.641185818846,6453.652279604008,0.0003176121627764321,22967.250879044685,2342.0078088893442,19290.39854214693,1967.0732148233017,0.8399089052380877,0.8399089052380878,35676.65372554956,35405.22815468563,1.0095919864964933,0.8,4305.794145138513,4273.035954225843,1.0095919864964933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.759246700374,4632.441516551485,6.196622945032784,5.067949017655817,-3.6998800827058296,8.767829100361647,2.9252644192564006,3.5,0.8357898340732574,0.6,0.00022754565341413061,1.0001066142911952,0.00022752139638172362,199.12570527643874,0.0,4.8473505607484745e-06,13.737391489161176,0.15615300822034925,7.697286023938619e-05,0.00015057279317474444,0.0005949719435226676,0.09212316409601456,0.09212316409601456,0.09212316409601456,0.0921098645499144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487077.8082074721,595.8636651381344,0.0,0.09212316409601456,0.09212316408792089,0.09212316408792089,0.3703164113969069,0.3703164113969069,0.5,10.125062767763978,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,27314.926097730386,20731.510400224102,0.7589810174132852,1.0048709059236136,0.6185861452793175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529653970116554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.711698578845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.533633082777,260.533633082777,-12.61636691722299,244.67100977579645,276.3962563897523,125955.24155127154,126047.38687675791,-92.14532548637992,0.0,nan,276.3962563897523,3.2462563897523182,270.05120706697375,-3.098792933026232,263.70615774415495,-9.443842255845027,257.36110842138766,-15.788891578612322,251.0160590985971,-22.133940901402866,244.67100977579645,-28.478990224203528,1.0,1.0,26022.012520719443,26022.012520719443,275.6164897847344,2.466489784734449,275.6164897847344,275.6164897847344,76742.14807078966,76743.51246344074,-1.364392651084927,0.0,8546.071908451686,8546.071908451686,0.8837533209089774,3971.147712896213,275.6164897847344,2.466489784734449,1.0,0.002,0.125190749187013,0.004927365948625177,0.0001933742728601423,0.0018066257278200532,0.09668713643007115,0.09668713643007115,0.0,6.801954832713619e-13,0.9998549717295043,0.9998549717295043,0.0,0.09210980362476062,1.336046316026025e-05,0.0,0.0,0.0,1600121.7815117524,266.63651474058287,0.0,1.0,1284426.4618119686,2598.458033129577,,,,,,,,,,,,,,,,,,,3.0,15331.641185818846,1543.1349653937252,0.3703164113969069,6.173730061729009,2.9252644192564006
3724.0,-30.24719545367712,5.0677292911220935,35.03140974781285,24.333286634087585,5.008419277595197,-26.72163398051386,-40.21424974836407,1.482857804392106,-6.513510864180432,-6.513510864177824,40.06244574011138,41276.9922691075,25776.367182990278,25776.367182990278,67053.35945209778,76750.62202156466,76743.3042542033,25776.367182990278,102519.67143719358,102519.67143719358,102519.67143719358,129834.56670391173,125288.27807908697,4546.28862482476,0.0,90752.7381108585,55279.37978504979,39414.8425842319,27314.895266718137,66729.73785095004,20731.485212542182,1543.1343734873176,0.0,0.8787490728500988,2.7273835094831025,0.001494314320929203,1.0,1.0,-6.513510864180432,334213.0451314627,1557227.4703580337,4.659385661458841,1557227.4703580337,4.659385661458841,0.7589809519717428,0.09212298822949265,3.951384846652014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951384846652014,1.2848136878588106,1.2851060256817775,3.0754535727566403,6516.5170763587275,15331.612535359094,6453.6483090421225,0.0003176148732008498,22967.324528703597,2342.0153190644714,19290.386673871744,1967.072004596039,0.8399056951436998,0.8399056951437,35676.61101928652,35405.22815468563,1.0095904758484233,0.8,4305.788990944997,4273.035954225843,1.0095904758484233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.799432079088,4632.441516551485,6.196540867862737,5.0677292911220935,-3.699927208667085,8.76765649978918,2.925311518631666,3.5,0.8358032910376189,0.6,0.00022752139638172362,1.0001062452307103,0.00022749722588647335,199.12654810204054,0.0,4.830198685956142e-06,13.688783075999707,0.15615783841903522,7.696506367840145e-05,0.00015055633270332218,0.0005949060116114063,0.09212298823283897,0.09212298823283897,0.09212298823283897,0.09210973729185848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487079.5966588659,595.8630826146981,0.0,0.09212298823283897,0.09212298822949265,0.09212298822949265,0.37031600653041297,0.37031600653041297,0.5,10.124665239561727,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,27314.895266718137,20731.485212542182,0.7589809519717428,1.0048497358384743,0.6185696752069562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529715330322077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.66309016569,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53308377900294,260.53308377900294,-12.616916220997041,244.67002350435078,276.39614405364887,125958.6207358711,126050.45903579741,-91.83829992633687,0.0,nan,276.39614405364887,3.246144053648891,270.05091994380103,-3.099080056198943,263.7056958339192,-9.44430416608077,257.36047172407865,-15.789528275921327,251.01524761421896,-22.134752385781013,244.67002350435078,-28.479976495649197,1.0,1.0,26022.012520719443,26022.012520719443,275.6164398168254,2.466439816825414,275.6164398168254,275.6164398168254,76741.94412692085,76743.3042542033,-1.360127282459871,0.0,8546.071908451686,8546.071908451686,0.8837536952336142,3971.141770885274,275.6164398168254,2.466439816825414,1.0,0.002,0.12520406087965147,0.004927305192779207,0.00019339482441642887,0.0018066051756508333,0.09669741220821443,0.09669741220821443,0.0,6.726216805752472e-14,0.9998555008581792,0.9998555008581792,0.0,0.09210967653675152,1.3311692741129116e-05,0.0,0.0,0.0,1600121.7514935555,266.63648913581955,0.0,1.0,1284426.549213672,2598.4576793886104,,,,,,,,,,,,,,,,,,,3.0,15331.612535359094,1543.1343734873176,0.37031600653041297,6.173730061729009,2.925311518631666
3725.0,-30.248210679958575,5.067510339781546,35.03139588008568,24.33320644721391,5.008358550127627,-26.722553756961677,-40.21513512181116,1.4827016269623174,-6.513535862372407,-6.513535862375776,40.062419277575145,41276.22388158296,25776.274159789744,25776.274159789744,67052.4980413727,76750.41651161574,76743.0951382072,25776.274159789744,102519.36929799693,102519.36929799693,102519.36929799693,129834.23252506161,125288.12870095283,4546.1038241087845,0.0,90752.88829544942,55278.96614408011,39415.46905707701,27314.86322706467,66730.33228414168,20731.459191824782,1543.1337084915965,0.0,0.8787490381624977,2.7273809683919135,0.001494314320929203,1.0,1.0,-6.513535862372407,334212.71531083743,1557226.3278749436,4.659386841181766,1557226.3278749436,4.659386841181766,0.7589808896162883,0.09212281256279746,3.951378421682808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951378421682808,1.2848144684165759,1.2851067753609269,3.0754467036416115,6516.502521528252,15331.583921881784,6453.644918191332,0.00031761778784644994,22967.399881887217,2342.023002950775,19290.376538391818,1967.0709710647182,0.8399024982189991,0.8399024982189991,35676.564611017355,35405.22815468563,1.0095888342498522,0.8,4305.783389958558,4273.035954225843,1.0095888342498522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.839501860987,4632.441516551485,6.196458817283266,5.067510339781546,-3.699973761888707,8.767484101670254,2.9253584828234187,3.5,0.8358167093781196,0.6,0.00022749722588647335,1.0001058857323448,0.00022747313972648462,199.1273880752292,0.0,4.812987285102568e-06,13.640005965980677,0.15616265140632032,7.695733854093891e-05,0.00015053988734553444,0.0005948400624597056,0.09212281256845868,0.09212281256845868,0.09212281256845868,0.09210960814412457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487081.377817154,595.8625024549372,0.0,0.09212281256845868,0.09212281256279746,0.09212281256279746,0.3703156037055998,0.3703156037055998,0.5,10.124269107432099,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,27314.86322706467,20731.459191824782,0.7589808896162883,1.0048278758130444,0.618552650177529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529776478113035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.61431305567,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53253653464145,260.53253653464145,-12.617463465358526,244.66904064564704,276.39603242363546,125961.99941087638,126053.49339202013,-91.49398114375325,0.0,nan,276.39603242363546,3.2460324236354836,270.05063406804106,-3.099365931958914,263.7052357124436,-9.444764287556382,257.3598373568363,-15.790162643163683,251.0144390012452,-22.135560998754784,244.66904064564704,-28.480959354352933,1.0,1.0,26022.012520719443,26022.012520719443,275.6163903493744,2.4663903493744215,275.6163903493744,275.6163903493744,76741.74685676106,76743.0951382072,-1.3482814461312955,0.0,8546.071908451686,8546.071908451686,0.8837541020064792,3971.135313791222,275.6163903493744,2.4663903493744215,1.0,0.002,0.1252173257258468,0.004927244747571846,0.00019341530385094075,0.001806584696495503,0.09670765192547037,0.09670765192547037,0.0,3.464437937916731e-13,0.9998560091103468,0.9998560091103468,0.0,0.09210954771705919,1.3264845738274288e-05,0.0,0.0,0.0,1600121.722186473,266.63646413762757,0.0,1.0,1284426.6345448405,2598.4573340278034,,,,,,,,,,,,,,,,,,,3.0,15331.583921881784,1543.1337084915965,0.3703156037055998,6.173730061729009,2.9253584828234187
3726.0,-30.249226115913512,5.067292175361615,35.03138208523555,24.333139426913135,5.00831602828656,-26.723471901505288,-40.216023987717904,1.4825618134781127,-6.513559875680983,-6.513559875733068,40.06239364529724,41275.4752987955,25776.17972888524,25776.17972888524,67051.65502768074,76750.20290409909,76742.89958031802,25776.17972888524,102519.07930920325,102519.07930920325,102519.07930920325,129833.91296900551,125287.9931439076,4545.9198250979125,0.0,90753.03986781278,55278.5827693455,39416.063442741426,27314.833659802254,66730.89710254368,20731.43502417616,1543.1331368484778,0.0,0.8787490056479255,2.7273785274169158,0.001494314320929203,1.0,1.0,-6.513559875680983,334212.39848479454,1557225.221238072,4.6593879470001776,1557225.221238072,4.6593879470001776,0.758980826402962,0.09212263830516143,3.9513726090597023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9513726090597023,1.2848151722455265,1.28510744840213,3.075440494801847,6516.4893657418315,15331.555343666823,6453.640535393855,0.00031762033870982225,22967.47202724803,2342.0303597301863,19290.36343791686,1967.0696351880472,0.8398992895269998,0.8398992895269998,35676.52262577936,35405.22815468563,1.009587349107515,0.8,4305.778322785125,4273.035954225843,1.009587349107515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.879458456488,4632.441516551485,6.196376598481877,5.067292175361615,-3.700019451599403,8.767311626961018,2.925405314654224,3.5,0.8358300899012069,0.6,0.00022747313972648462,1.0001059084837696,0.00022744905094236451,199.1282282281685,0.0,4.796214127317624e-06,13.592470836818146,0.15616744762044765,7.694958365190687e-05,0.00015052355607457775,0.0005947746564913486,0.09212263831505073,0.09212263831505073,0.09212263831505073,0.09210948817759874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487083.15513758996,595.8619235823203,0.0,0.09212263831505073,0.09212263830516143,0.09212263830516143,0.37031520269239016,0.37031520269239016,0.5,10.123874604734125,5.206857167650014e-11,5.206857167650014e-11,5.206857167650014e-11,5.206857167650014e-11,5.206857167650014e-11,5.206857167650014e-11,27314.833659802254,20731.43502417616,0.758980826402962,1.004806737794101,0.6185361967390985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529837418992586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.566777926506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5319926112588,260.5319926112588,-12.618007388741205,244.6680607084779,276.3959245140424,125965.568879277,126056.50762179372,-90.9387425167088,0.0,nan,276.3959245140424,3.2459245140424287,270.05035175292466,-3.099648247075322,263.70477899180605,-9.445221008193926,257.3592062307069,-15.790793769293089,251.01363346959482,-22.136366530405155,244.6680607084779,-28.48193929152208,1.0,1.0,26022.012520719443,26022.012520719443,275.6163434532364,2.4663434532364477,275.6163434532364,275.6163434532364,76741.59529702127,76742.89958031802,-1.3042832967475988,0.0,8546.071908451686,8546.071908451686,0.8837544700108573,3971.129472105001,275.6163434532364,2.4663434532364477,1.0,0.002,0.12523053584545632,0.004927184713237029,0.00019343569914221588,0.0018065643016343409,0.09671784957110793,0.09671784957110793,0.0,7.765567702766596e-13,0.999856602906261,0.999856602906261,0.0,0.0921094281865609,1.3210118600529788e-05,0.0,0.0,0.0,1600121.69403403,266.636440124319,0.0,1.0,1284426.7165140973,2598.4570022737093,,,,,,,,,,,,,,,,,,,3.0,15331.555343666823,1543.1331368484778,0.37031520269239016,6.173730061729009,2.925405314654224
