time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3727.0,-30.250234199513255,5.067074704955679,35.031368434390664,24.33304579406979,5.0082404754287495,-26.724386731982413,-40.21690859282387,1.48239300781266,-6.51358862320393,-6.513588623176655,40.062370211548746,41274.73833284614,25776.096447471387,25776.096447471387,67050.83478031753,76750.01069625998,76742.71942200579,25776.096447471387,102518.81586947717,102518.81586947717,102518.81586947717,129833.63270485826,125287.89558828382,4545.73711657444,0.0,90753.19604681565,55278.19220635396,39416.67093384632,27314.816835381083,66731.4877692274,20731.419800368643,1543.133283981121,0.0,0.878748939177931,2.7273756052069342,0.001494314320929203,1.0,1.0,-6.51358862320393,334212.0191969322,1557224.2095219058,4.659390207640383,1557224.2095219058,4.659390207640383,0.7589807365471726,0.09212247067670312,3.9513665844540733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9513665844540733,1.284816011715071,1.2851082571113746,3.075433796298573,6516.475172417193,15331.526727410526,6453.636882288899,0.0003176231588804616,22967.546570816143,2342.0379610586842,19290.35251854168,1967.0685217216565,0.8398960881199687,0.8398960881199687,35676.47910935445,35405.22815468563,1.009585809803018,0.8,4305.773070813652,4273.035954225843,1.009585809803018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.919305988446,4632.441516551485,6.19629722393057,5.067074704955679,-3.7000686272514387,8.767143332207118,2.9254520189538473,3.5,0.8358434339868135,0.6,0.00022744905094236451,1.0001051424759257,0.00022742513890017282,199.12906230410985,0.0,4.7967569020082595e-06,13.594009060291407,0.15617224437734967,7.694186665344227e-05,0.00015050718428892226,0.0005947090587195185,0.09212247067377212,0.09212247067377212,0.09212247067377212,0.0921093913032519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487084.93287156365,595.8613446821732,0.0,0.09212247067377212,0.09212247067670312,0.09212247067670312,0.3703148044397386,0.3703148044397386,0.5,10.12348222176151,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,27314.816835381083,20731.419800368643,0.7589807365471726,1.0047855520949045,0.6185196780803618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529898372947028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.56831614998,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5314490706692,260.5314490706692,-12.618550929330752,244.66708413134603,276.3958140099952,125968.74162290273,126059.61637383654,-90.87475093379932,0.0,nan,276.3958140099952,3.245814009995229,270.0500680342574,-3.0999319657425985,263.7043220585168,-9.445677941483154,257.3585760828166,-15.791423917183351,251.01283010708335,-22.13716989291663,244.66708413134603,-28.482915868653947,1.0,1.0,26022.012520719443,26022.012520719443,275.6162936249601,2.4662936249601444,275.6162936249601,275.6162936249601,76741.35767935334,76742.71942200579,-1.361742652443354,0.0,8546.071908451686,8546.071908451686,0.8837548514360248,3971.1234173763437,275.6162936249601,2.4662936249601444,1.0,0.002,0.12524367588291146,0.00492712410436312,0.00019345598429759478,0.0018065440148380477,0.09672799214879739,0.09672799214879739,0.0,-8.643576306088807e-13,0.9998573633708939,0.9998573633708939,0.0,0.09210933063802088,1.3140038682248112e-05,0.0,0.0,0.0,1600121.660331332,266.63641137679605,0.0,1.0,1284426.8146435462,2598.4566051145666,,,,,,,,,,,,,,,,,,,3.0,15331.526727410526,1543.133283981121,0.3703148044397386,6.173730061729009,2.9254520189538473
3728.0,-30.25123897466697,5.066858040235153,35.0313547581568,24.332960682828002,5.00817727339962,-26.72529734989479,-40.217788762506075,1.4822356483450008,-6.513611049611882,-6.5136110495972455,40.062342177151486,41274.00336904405,25775.999765361503,25775.999765361503,67050.00313440555,76749.8145615107,76742.49216246874,25775.999765361503,102518.49192783024,102518.49192783024,102518.49192783024,129833.26706811276,125287.71278191548,4545.554286197277,0.0,90753.35397549217,55277.81039769508,39417.27064199676,27314.77514028253,66732.04578227928,20731.386969463074,1543.1320930835705,0.0,0.8787489243698081,2.727373325545327,0.001494314320929203,1.0,1.0,-6.513611049611882,334211.7233085635,1557222.9991793581,4.65939071126371,1557222.9991793581,4.65939071126371,0.7589806931593375,0.0921222942200856,3.951361146859854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951361146859854,1.2848167972717208,1.2851090121225148,3.075427683737074,6516.462220632863,15331.498224598548,6453.632388785272,0.00031762565874407533,22967.61814536083,2342.0452596310492,19290.339087158638,1967.0671521017512,0.8398928859349328,0.8398928859349328,35676.43983296961,35405.22815468563,1.0095844204816664,0.8,4305.7683305700975,4273.035954225843,1.0095844204816664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.959021666009,4632.441516551485,6.196214825942818,5.066858040235153,-3.7001129069645837,8.766970947199736,2.925498569006993,3.5,0.8358567340019979,0.6,0.00022742513890017282,1.0001047982539644,0.0002274013076401829,199.12989364883578,0.0,4.761582539409158e-06,13.494324916685555,0.15617700595988906,7.693418905828521e-05,0.0001504909498418876,0.0005946440921592698,0.09212229422964119,0.09212229422964119,0.09212229422964119,0.09210924167753232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487086.6844728819,595.860774048939,0.0,0.09212229422964119,0.0921222942200856,0.0921222942200856,0.37031441092900774,0.37031441092900774,0.5,10.123090646848775,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,27314.77514028253,20731.386969463074,0.7589806931593375,1.0047646876159564,0.618503492365648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529958886042493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.46863200637,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5309072667861,260.5309072667861,-12.619092733213904,244.6661109870501,276.39570354652295,125972.07858153622,126062.6629677007,-90.58438616445565,0.0,nan,276.39570354652295,3.245703546522975,270.0497850346239,-3.1002149653760966,263.7038665227195,-9.446133477280455,257.35794801084893,-15.792051989151048,251.01202949895116,-22.137970501048812,244.6661109870501,-28.483889012949874,1.0,1.0,26022.012520719443,26022.012520719443,275.6162446062595,2.4662446062595222,275.6162446062595,275.6162446062595,76741.15530066477,76742.49216246874,-1.336861803967622,0.0,8546.071908451686,8546.071908451686,0.8837551956967047,3971.1179525941534,275.6162446062595,2.4662446062595222,1.0,0.002,0.12525678770333853,0.004927064777623275,0.00019347622837917694,0.0018065237724935403,0.09673811418958847,0.09673811418958847,0.0,8.727172630396129e-13,0.9998576694223583,0.9998576694223583,0.0,0.09210918240073557,1.3111819350021633e-05,0.0,0.0,0.0,1600121.6340393024,266.6363889503881,0.0,1.0,1284426.89119591,2598.456295284389,,,,,,,,,,,,,,,,,,,3.0,15331.498224598548,1543.1320930835705,0.37031441092900774,6.173730061729009,2.925498569006993
3729.0,-30.252240171759585,5.066642139286223,35.031341119008694,24.33288007685917,5.008114616008367,-26.726204692953445,-40.21866460153831,1.482079137202074,-6.51363536432342,-6.513635364350126,40.06231589496923,41273.255430561265,25775.908112848236,25775.908112848236,67049.1635434095,76749.61442070668,76742.2829780431,25775.908112848236,102518.19109089134,102518.19109089134,102518.19109089134,129832.93364175616,125287.561408755,4545.372233001145,0.0,90753.50306266078,55277.410709197226,39417.88039273728,27314.742550864816,66732.6229436021,20731.360609101226,1543.131382174272,0.0,0.8787488926935527,2.7273708539379355,0.001494314320929203,1.0,1.0,-6.51363536432342,334211.402506632,1557221.8644862676,4.659391788571207,1557221.8644862676,4.659391788571207,0.7589806336448464,0.09212212139863253,3.951354684915082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951354684915082,1.284817578693718,1.2851097631018202,3.075420783806872,6516.4476005087345,15331.469754462983,6453.629114202773,0.0003176285945769375,22967.693436665293,2342.052937207435,19290.32929921241,1967.0661540090055,0.8398897064873571,0.8398897064873572,35676.39315756578,35405.22815468563,1.0095827694357293,0.8,4305.762697343336,4273.035954225843,1.0095827694357293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.998635219894,4632.441516551485,6.1961337906750895,5.066642139286223,-3.7001584968438914,8.766800636130114,2.9255449996578937,3.5,0.8358699999022553,0.6,0.0002274013076401829,1.0001044259008858,0.00022737756353326973,199.13072203920552,0.0,4.7455162673095714e-06,13.448793101555326,0.15618175147615637,7.692654994186732e-05,0.0001504747576983156,0.0005945791387927011,0.09212212140133501,0.09212212140133501,0.09212212140133501,0.09210911245180434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487088.43825046025,595.8602027934646,0.0,0.09212212140133501,0.09212212139863253,0.09212212139863253,0.37031401692123156,0.37031401692123156,0.5,10.12270037821262,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,27314.742550864816,20731.360609101226,0.7589806336448464,1.0047434161260964,0.6184869350249073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530019201018534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.42310019124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5303672586688,260.5303672586688,-12.619632741331202,244.6651412744201,276.3955932429214,125975.37695351783,126065.66110757041,-90.28415405257299,0.0,nan,276.3955932429214,3.245593242921416,270.0495028492093,-3.100497150790659,263.7034124555135,-9.446587544486476,257.35732206182445,-15.79267793817553,251.01123166812354,-22.138768331876435,244.6651412744201,-28.48485872557987,1.0,1.0,26022.012520719443,26022.012520719443,275.61619581424645,2.4661958142464755,275.61619581424645,275.61619581424645,76740.95367495215,76742.2829780431,-1.3293030909553636,0.0,8546.071908451686,8546.071908451686,0.8837556048101657,3971.111458339657,275.61619581424645,2.4661958142464755,1.0,0.002,0.12526985615051106,0.004927005281815678,0.00019349640471199594,0.0018065035952632665,0.09674820235599797,0.09674820235599797,0.0,-2.4737590448298263e-14,0.9998581399654073,0.9998581399654073,0.0,0.09210905295130417,1.3068447328363955e-05,0.0,0.0,0.0,1600121.605533479,266.63636463567656,0.0,1.0,1284426.9741939632,2598.4559593666277,,,,,,,,,,,,,,,,,,,3.0,15331.469754462983,1543.131382174272,0.37031401692123156,6.173730061729009,2.9255449996578937
3730.0,-30.253237975437756,5.0664270001196074,35.031327520640836,24.33279922641816,5.0080546347688175,-26.727108714438703,-40.219536144845165,1.4819253735017461,-6.513659453499599,-6.513659453505791,40.062289793574486,41272.51224457283,25775.816698961615,25775.816698961615,67048.32894353443,76749.41729655948,76742.07615099818,25775.816698961615,102517.8928499598,102517.8928499598,102517.8928499598,129832.60311513187,125287.41231067735,4545.190804454526,0.0,90753.65754722488,55277.018201245664,39418.48816219913,27314.71026517207,66733.1984273712,20731.334488255332,1543.1306791266238,0.0,0.8787488615503929,2.7273684052580967,0.001494314320929203,1.0,1.0,-6.513659453499599,334211.08468059,1557220.737598909,4.6593928477482,1557220.737598909,4.6593928477482,0.7589805744595085,0.09212194927276694,3.9513489743080292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9513489743080292,1.2848183470831953,1.2851105011575872,3.0754144998617217,6516.434285583014,15331.441322515406,6453.624916795491,0.0003176311911873626,22967.765726923146,2342.0603087622326,19290.316752881154,1967.0648746392658,0.8398865167049647,0.8398865167049647,35676.35190915188,35405.22815468563,1.009581310358794,0.8,4305.757719096765,4273.035954225843,1.009581310358794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.038137010223,4632.441516551485,6.19605298077542,5.0664270001196074,-3.7002038031633413,8.766630803282949,2.9255912996053586,3.5,0.8358832284586739,0.6,0.00022737756353326973,1.0001040727988206,0.00022735390217634743,199.13154762793206,0.0,4.728181153795151e-06,13.399665389855457,0.15618647965731017,7.691894898915347e-05,0.00015045861454411627,0.000594514492254701,0.09212194926928789,0.09212194926928789,0.09212194926928789,0.09210898452561181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487090.18652032356,595.8596333360608,0.0,0.09212194926928789,0.09212194927276694,0.09212194927276694,0.37031362442171756,0.37031362442171756,0.5,10.122311434034305,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27314.71026517207,20731.334488255332,0.7589805744595085,1.0047222450532804,0.6184704647341547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453007930168569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.373972479545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52982927157734,260.52982927157734,-12.620170728422636,244.664174980002,276.39548356315953,125978.71554634774,126068.66180375233,-89.94625740458619,0.0,nan,276.39548356315953,3.245483563159553,270.04922184650775,-3.1007781534922287,263.70296012988473,-9.447039870115248,257.35669841327194,-15.793301586728035,251.0104366966381,-22.139563303361882,244.664174980002,-28.485825019997975,1.0,1.0,26022.012520719443,26022.012520719443,275.6161475236744,2.466147523674408,275.6161475236744,275.6161475236744,76740.7598930764,76742.07615099818,-1.3162579217751045,0.0,8546.071908451686,8546.071908451686,0.8837559663554513,3971.1057191795694,275.6161475236744,2.466147523674408,1.0,0.002,0.12528288022071382,0.004926946014351043,0.0001935165125862155,0.0018064834865330868,0.09675825629310775,0.09675825629310775,0.0,-8.806978583908442e-13,0.9998586214087039,0.9998586214087039,0.0,0.0921089252013513,1.3024071415639042e-05,0.0,0.0,0.0,1600121.5772920563,266.6363405465004,0.0,1.0,1284427.056422149,2598.455626564829,,,,,,,,,,,,,,,,,,,3.0,15331.441322515406,1543.1306791266238,0.37031362442171756,6.173730061729009,2.9255912996053586
3731.0,-30.25423237299182,5.066212613000187,35.031313976393754,24.332718236278765,5.007995357994677,-26.728009599908358,-40.22040719920767,1.4817725847624095,-6.51368374216662,-6.513683742171535,40.06226415873873,41271.784379922465,25775.72645323582,25775.72645323582,67047.51083315829,76749.22212460142,76741.87432246687,25775.72645323582,102517.6007757027,102517.6007757027,102517.6007757027,129832.28064379757,125287.27056290762,4545.010080889938,0.0,90753.81388297386,55276.64091206463,39419.08107878803,27314.679868094878,66733.76094688292,20731.30972730934,1543.1300697958795,0.0,0.8787488275561203,2.7273659363016365,0.001494314320929203,1.0,1.0,-6.51368374216662,334210.76422275935,1557219.6308554946,4.659394003891422,1557219.6308554946,4.659394003891422,0.7589805125823461,0.0921217785049615,3.9513435380168973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9513435380168973,1.2848191107414602,1.2851112345873537,3.0754084407544378,6516.421447061752,15331.412925175993,6453.620392532596,0.000317633664575936,22967.836891378327,2342.0675655171062,19290.303229556597,1967.0634956439353,0.839883325573328,0.839883325573328,35676.3126421444,35405.22815468563,1.0095799213703853,0.8,4305.752979984959,4273.035954225843,1.0095799213703853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.077527613172,4632.441516551485,6.19597261881428,5.066212613000187,-3.7002491497359578,8.766461762736144,2.92563746952224,3.5,0.835896419863497,0.6,0.00022735390217634743,1.0001037183625,0.00022733032384741138,199.13237040443758,0.0,4.71172262291595e-06,13.353021913343802,0.1561911913799331,7.691135299444515e-05,0.00015044254918190227,0.0005944501945526988,0.09212177850920661,0.09212177850920661,0.09212177850920661,0.09210886120979828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487091.93017728324,595.8590653999173,0.0,0.09212177850920661,0.0921217785049615,0.0921217785049615,0.37031323351580464,0.37031323351580464,0.5,10.12192391528484,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,27314.679868094878,20731.30972730934,0.7589805125823461,1.0047015166210265,0.6184543444625121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530139199123124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.327329003034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52929331173885,260.52929331173885,-12.620706688261123,244.66321207700548,276.3953745464769,125982.05374393325,126071.66106283963,-89.60731890636372,0.0,nan,276.3953745464769,3.24537454647691,270.04894205257784,-3.1010579474221345,263.7025095586635,-9.44749044133647,257.35607706480033,-15.793922935199646,251.00964457090916,-22.140355429090818,244.66321207700548,-28.486787922994495,1.0,1.0,26022.012520719443,26022.012520719443,275.61609961848245,2.466099618482474,275.61609961848245,275.61609961848245,76740.5680881026,76741.87432246687,-1.3062343642668566,0.0,8546.071908451686,8546.071908451686,0.8837563105333979,3971.100255706982,275.61609961848245,2.466099618482474,1.0,0.002,0.12529585660670486,0.004926886916634058,0.00019353654672431915,0.001806463453435645,0.09676827336215957,0.09676827336215957,0.0,1.599640558902493e-13,0.9998591387835895,0.9998591387835895,0.0,0.09210880211918339,1.2976385778111976e-05,0.0,0.0,0.0,1600121.5488167482,266.63631625783336,0.0,1.0,1284427.139331285,2598.4552910070884,,,,,,,,,,,,,,,,,,,3.0,15331.412925175993,1543.1300697958795,0.37031323351580464,6.173730061729009,2.92563746952224
3732.0,-30.255223274412693,5.065998972610085,35.031300487272055,24.33264189111071,5.00793465168418,-26.72890748181433,-40.22127779955042,1.481618858925003,-6.513708003032434,-6.513708002962584,40.062238661148356,41271.05373655048,25775.636845810615,25775.636845810615,67046.6905823611,76749.02180679851,76741.67344018976,25775.636845810615,102517.31028600037,102517.31028600037,102517.31028600037,129831.96010529177,125287.13007007423,4544.830035217538,0.0,90753.95779251639,55276.253539480254,39419.671392262375,27314.649819291408,66734.32121155379,20731.285224715808,1543.129475471135,0.0,0.8787487931909215,2.727363470172948,0.001494314320929203,1.0,1.0,-6.513708003032434,334210.444131971,1557218.5300376788,4.659395172649882,1557218.5300376788,4.659395172649882,0.758980450486098,0.09212160861339265,3.9513365991340437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9513365991340437,1.284819878613184,1.285111972338182,3.0754012020728223,6516.406109164027,15331.384562812478,6453.617687590723,0.0003176367907041233,22967.91364532336,2342.075392241322,19290.295144304324,1967.0626711776524,0.8398801668357954,0.8398801668357954,35676.26252171419,35405.22815468563,1.0095781484653623,0.8,4305.746930980009,4273.035954225843,1.0095781484653623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.116805608528,4632.441516551485,6.195892579521032,5.065998972610085,-3.7002943666093557,8.766293339219441,2.925683507741414,3.5,0.835909573640404,0.6,0.00022733032384741138,1.0001033545288225,0.0002273068306570307,199.13319029418506,0.0,4.695208531210586e-06,13.306220977450801,0.1561958865884643,7.690376165200003e-05,0.00015042656219541134,0.0005943859806846423,0.09212160861523895,0.09212160861523895,0.09212160861523895,0.09210873884638154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487093.6676299665,595.8584994861046,0.0,0.09212160861523895,0.09212160861339265,0.09212160861339265,0.3703128446209524,0.3703128446209524,0.5,10.121537821848023,-6.986056177993305e-11,-6.986056177993305e-11,-6.986056177993305e-11,-6.986056177993305e-11,-6.986056177993305e-11,-6.986056177993305e-11,27314.649819291408,20731.285224715808,0.758980450486098,1.0046807904109352,0.6184382037200549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530198892563064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.28052806714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5287591984363,260.5287591984363,-12.621240801563658,244.6622525397111,276.39526585716277,125985.31129482393,126074.60988978049,-89.29859495656154,0.0,nan,276.39526585716277,3.245265857162792,270.0486631936887,-3.1013368063112807,263.70206053015517,-9.447939469844812,257.35545786668615,-15.794542133313826,251.008855203214,-22.141144796785966,244.6622525397111,-28.487747460288887,1.0,1.0,26022.012520719443,26022.012520719443,275.61605185188904,2.4660518518890626,275.61605185188904,275.61605185188904,76740.37117652789,76741.67344018976,-1.3022636618698016,0.0,8546.071908451686,8546.071908451686,0.8837567498420781,3971.0932821297138,275.61605185188904,2.4660518518890626,1.0,0.002,0.1253087852800036,0.004926828021454082,0.00019355650717272358,0.0018064434926900834,0.09677825358636179,0.09677825358636179,0.0,-1.3719320818283975e-13,0.9998596564500472,0.9998596564500472,0.0,0.09210867993981248,1.2928673580170408e-05,0.0,0.0,0.0,1600121.520374025,266.63629199696754,0.0,1.0,1284427.2221455087,2598.4549558335393,,,,,,,,,,,,,,,,,,,3.0,15331.384562812478,1543.129475471135,0.3703128446209524,6.173730061729009,2.925683507741414
3733.0,-30.2562106856948,5.0657860820715515,35.03128704434986,24.332560691423737,5.007874538755711,-26.729802163195902,-40.22214029738677,1.4814660162937292,-6.513731778699196,-6.513731778711429,40.062213016202215,41270.320920977785,25775.546863590076,25775.546863590076,67045.86778456786,76748.82937397456,76741.47088146865,25775.546863590076,102517.01774505872,102517.01774505872,102517.01774505872,129831.63629531549,125286.98569604737,4544.6505992681205,0.0,90754.11380505846,55275.86821551669,39420.27287726863,27314.618550256764,66734.89142752539,20731.259873030736,1543.128810474645,0.0,0.8787487620095169,2.727361053366648,0.001494314320929203,1.0,1.0,-6.513731778699196,334210.1304429872,1557217.4228591823,4.659396233127731,1557217.4228591823,4.659396233127731,0.7589803912101807,0.09212143892437652,3.9513311747864823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9513311747864823,1.2848206421780124,1.2851127058904936,3.0753951525002226,6516.393290845616,15331.35623734158,6453.613183458757,0.00031763926091343754,22967.984658983314,2342.082633619362,19290.28168115246,1967.061298318229,0.8398769838784084,0.8398769838784084,35676.22334095208,35405.22815468563,1.0095767625285712,0.8,4305.742202277104,4273.035954225843,1.0095767625285712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.155970699121,4632.441516551485,6.195812619799073,5.0657860820715515,-3.7003391071120446,8.766125189183596,2.925729413912067,3.5,0.835922689689162,0.6,0.0002273068306570307,1.0001029913116766,0.00022728342243923133,199.13400730207124,0.0,4.678273950695206e-06,13.258228376270214,0.15620056486241501,7.68962416438092e-05,0.0001504105890132215,0.0005943220493859392,0.092121438925369,0.092121438925369,0.092121438925369,0.09210861426411351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487095.39785116864,595.8579359145335,0.0,0.092121438925369,0.09212143892437652,0.09212143892437652,0.37031245775027033,0.37031245775027033,0.5,10.121153081392084,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,27314.618550256764,20731.259873030736,0.7589803912101807,1.0046598765711665,0.6184219384817262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530258376597418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.232535465955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5282269671782,260.5282269671782,-12.62177303282175,244.66129636439956,276.39515756995735,125988.60975625944,126077.59369327732,-88.98393701788416,0.0,nan,276.39515756995735,3.245157569957371,270.04838532886345,-3.101614671136531,263.70161308772174,-9.448386912278238,257.3548408466101,-15.795159153389875,251.0080686055173,-22.14193139448267,244.66129636439956,-28.488703635600416,1.0,1.0,26022.012520719443,26022.012520719443,275.6160043741724,2.466004374172428,275.6160043741724,275.6160043741724,76740.17730250921,76741.47088146865,-1.293578959433944,0.0,8546.071908451686,8546.071908451686,0.8837570932636998,3971.0878306604145,275.6160043741724,2.466004374172428,1.0,0.002,0.125321668573523,0.004926769406608026,0.00019357639771692815,0.0018064236020263092,0.09678819885846407,0.09678819885846407,0.0,-2.5676292689236213e-13,0.9998601487991887,0.9998601487991887,0.0,0.09210855563052248,1.2883293854037107e-05,0.0,0.0,0.0,1600121.492500127,266.6362682213008,0.0,1.0,1284427.3033035013,2598.4546273633086,,,,,,,,,,,,,,,,,,,3.0,15331.35623734158,1543.128810474645,0.37031245775027033,6.173730061729009,2.925729413912067
3734.0,-30.257194681465187,5.065573937908788,35.031273649334615,24.332484031934314,5.00781499132506,-26.730693714189204,-40.223002376127965,1.4813140238686595,-6.51375542161702,-6.5137554215660725,40.0621875129382,41269.589923579486,25775.457298559028,25775.457298559028,67045.04722213851,76748.63284796433,76741.26969100036,25775.457298559028,102516.72698955939,102516.72698955939,102516.72698955939,129831.31457256002,125286.84276492779,4544.471807632231,0.0,90754.2609715194,55275.479975249094,39420.86777363367,27314.58758300063,66735.4553566343,20731.23475190443,1543.1281558550074,0.0,0.8787487310080567,2.727358650056059,0.001494314320929203,1.0,1.0,-6.51375542161702,334209.8185056883,1557216.3217965027,4.6593972874857315,1557216.3217965027,4.6593972874857315,0.7589803319895856,0.09212126998060635,3.9513247282115396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9513247282115396,1.2848214015906592,1.2851134353988243,3.075388317255336,6516.378807781909,15331.327948759748,6453.609897665001,0.00031764216628833773,22968.05937602523,2342.0902526372647,19290.27185969504,1967.0602968082924,0.8398738240737404,0.8398738240737404,35676.17677649573,35405.22815468563,1.0095751154096706,0.8,4305.736582440529,4273.035954225843,1.0095751154096706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.195024752422,4632.441516551485,6.195732927230486,5.065573937908788,-3.700383637478966,8.765957575387754,2.925775190220626,3.5,0.8359357686344646,0.6,0.00022728342243923133,1.0001026358702436,0.0002272600974013629,199.1348214897823,0.0,4.661372214186806e-06,13.210328855005407,0.1562052262346292,7.688872596903249e-05,0.00015039469647019883,0.0005942582831545654,0.09212126998319312,0.09212126998319312,0.09212126998319312,0.09210849077595239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487097.12218422367,595.8573742627851,0.0,0.09212126998319312,0.09212126998060635,0.09212126998060635,0.37031207262731697,0.37031207262731697,0.5,10.120769705097672,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,27314.58758300063,20731.23475190443,0.7589803319895856,1.0046390912274406,0.6184057590232176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530317651581108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.18463594469,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5276966376846,260.5276966376846,-12.622303362315392,244.66034353490386,276.39504974045883,125991.86706503238,126080.53304710162,-88.66598206923572,0.0,nan,276.39504974045883,3.245049740458853,270.0481084993714,-3.1018915006285965,263.70116725822686,-9.448832741773117,257.35422601712634,-15.79577398287364,251.0072847760203,-22.14271522397968,244.66034353490386,-28.489656465096118,1.0,1.0,26022.012520719443,26022.012520719443,275.61595718945307,2.4659571894530927,275.61595718945307,275.61595718945307,76739.98410079625,76741.26969100036,-1.2855902041046647,0.0,8546.071908451686,8546.071908451686,0.8837575014036078,3971.0813518525974,275.61595718945307,2.4659571894530927,1.0,0.002,0.1253345061772844,0.00492671100964056,0.0001935962177379559,0.0018064037822750057,0.09679810886897795,0.09679810886897795,0.0,1.2961420131629708e-14,0.9998606445199787,0.9998606445199787,0.0,0.09210843237680803,1.2837603798319924e-05,0.0,0.0,0.0,1600121.4647818517,266.63624457838296,0.0,1.0,1284427.384008344,2598.4543007271714,,,,,,,,,,,,,,,,,,,3.0,15331.327948759748,1543.1281558550074,0.37031207262731697,6.173730061729009,2.925775190220626
3735.0,-30.258175255842072,5.065362537092586,35.03126030384484,24.332407197821908,5.007756079288971,-26.731582122324983,-40.223860124219186,1.4811629455884479,-6.513778909649602,-6.513778909711989,40.06216215219377,41268.858759514835,25775.3680969752,25775.3680969752,67044.22685649003,76748.43823944012,76741.06993889919,25775.3680969752,102516.4380358744,102516.4380358744,102516.4380358744,129830.99494335265,125286.7012782489,4544.293665103743,0.0,90754.40986510547,55275.09137751995,39421.46498620613,27314.556907478254,66736.02189368437,20731.209855295067,1543.1275106225203,0.0,0.8787487003027346,2.727356262491275,0.001494314320929203,1.0,1.0,-6.513778909649602,334209.5086121246,1557215.2268897195,4.659398331772138,1557215.2268897195,4.659398331772138,0.7589802728822308,0.09212110179686847,3.9513185399923456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9513185399923456,1.284822156555684,1.2851141605653635,3.075381693747352,6516.36477336329,15331.299695688293,6453.606305471015,0.00031764495570882725,22968.133028647513,2342.0977631145715,19290.261122386826,1967.0592019075655,0.839870663337182,0.839870663337182,35676.132078162555,35405.22815468563,1.0095735343014254,0.8,4305.73118782525,4273.035954225843,1.0095735343014254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.233967942184,4632.441516551485,6.195653488624514,5.065362537092586,-3.7004279418121024,8.765790478904687,2.925820836868312,3.5,0.8359488105338034,0.6,0.0002272600974013629,1.0001022798068022,0.00022723685565966768,199.13563285239016,0.0,4.644827252172091e-06,13.163440432655706,0.1562098710618814,7.688124872327165e-05,0.00015037884867809124,0.0005941947328044453,0.09212110179458773,0.09212110179458773,0.09212110179458773,0.09210836841099039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487098.84058907017,595.8568145439327,0.0,0.09212110179458773,0.09212110179686847,0.09212110179686847,0.3703116893098069,0.3703116893098069,0.5,10.120387702113751,6.24140739091672e-11,6.24140739091672e-11,6.24140739091672e-11,6.24140739091672e-11,6.24140739091672e-11,6.24140739091672e-11,27314.556907478254,20731.209855295067,0.7589802728822308,1.004618269924699,0.6183895531750351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453037672198921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.13774752234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52716823295117,260.52716823295117,-12.622831767048808,244.65939403962855,276.3949424262675,125995.1245721696,126083.46874894247,-88.34417677287354,0.0,nan,276.3949424262675,3.244942426267528,270.0478327489699,-3.102167251030096,263.70072307160524,-9.449276928394738,257.35361339427493,-15.796386605725047,251.00650371696113,-22.143496283038843,244.65939403962855,-28.490605960371425,1.0,1.0,26022.012520719443,26022.012520719443,275.6159103277499,2.4659103277498957,275.6159103277499,275.6159103277499,76739.79275004266,76741.06993889919,-1.27718885653303,0.0,8546.071908451686,8546.071908451686,0.8837578931866276,3971.0751326923073,275.6159103277499,2.4659103277498957,1.0,0.002,0.1253472977845378,0.004926652832175812,0.00019361596677082576,0.0018063840325418694,0.09680798338541288,0.09680798338541288,0.0,-6.873048137567839e-13,0.9998611435603789,0.9998611435603789,0.0,0.09210831018865899,1.2791608209484443e-05,0.0,0.0,0.0,1600121.4372451515,266.6362210903504,0.0,1.0,1284427.4641844765,2598.453976230937,,,,,,,,,,,,,,,,,,,3.0,15331.299695688293,1543.1275106225203,0.3703116893098069,6.173730061729009,2.925820836868312
3736.0,-30.25915248380645,5.065151876308132,35.031247010121355,24.332330224011116,5.0076978088703195,-26.732467454532724,-40.224717383366055,1.481012779386686,-6.513802260751561,-6.513802260756559,40.06213695516772,41268.142525851574,25775.27929314178,25775.27929314178,67043.42181899335,76748.24551177041,76740.87188819401,25775.27929314178,102516.1511813358,102516.1511813358,102516.1511813358,129830.6777620302,125286.56158156457,4544.116180465624,0.0,90754.56048057044,55274.71757135721,39422.04767690359,27314.526580694408,66736.574257598,20731.18522443461,1543.126877714252,0.0,0.8787486697161727,2.7273538888471194,0.001494314320929203,1.0,1.0,-6.513802260751561,334209.20052539866,1557214.1390512022,4.6593993720195614,1557214.1390512022,4.6593993720195614,0.7589802138136698,0.09212093441210088,3.951312609673081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951312609673081,1.2848229070825,1.2851148813996762,3.075375281598527,6516.351186789366,15331.271478358893,6453.602407573071,0.0003176476293906404,22968.20561815259,2342.105165184094,19290.249471309024,1967.0580138282721,0.8398675017112897,0.8398675017112897,35676.08924266186,35405.22815468563,1.0095720190873725,0.8,4305.726018034116,4273.035954225843,1.0095720190873725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.272800552148,4632.441516551485,6.1955743117905415,5.065151876308132,-3.7004720340565265,8.765623910364658,2.9258663541852723,3.5,0.8359618154815064,0.6,0.00022723685565966768,1.0001019315563258,0.0002272136954140756,199.13644145187638,0.0,4.62825894106955e-06,13.116485838991105,0.15621449932082246,7.68737764115038e-05,0.0001503630792481639,0.0005941315310625428,0.09212093441451388,0.09212093441451388,0.09212093441451388,0.09210824726430472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487100.5530958852,595.8562567492093,0.0,0.09212093441451388,0.09212093441210088,0.09212093441210088,0.37031130784741517,0.37031130784741517,0.5,10.120007087439847,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27314.526580694408,20731.18522443461,0.7589802138136698,1.004597892007626,0.6183737026500603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453043558746385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.09079292868,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.526641765596,260.526641765596,-12.623358234403952,244.65844785621073,276.3948356749772,125998.38168099294,126086.40194822293,-88.02026722998136,0.0,nan,276.3948356749772,3.244835674977196,270.0475581112493,-3.1024418887506613,263.70028054747866,-9.449719452521322,257.3530029836982,-15.79699701630176,251.00572541996223,-22.144274580037745,244.65844785621073,-28.49155214378925,1.0,1.0,26022.012520719443,26022.012520719443,275.6158638022332,2.4658638022332298,275.6158638022332,275.6158638022332,76739.60332025254,76740.87188819401,-1.2685679414717015,0.0,8546.071908451686,8546.071908451686,0.8837582686416293,3971.0691727214466,275.6158638022332,2.4658638022332298,1.0,0.002,0.12536004289004238,0.004926594879395488,0.00019363564402800768,0.001806364355936166,0.09681782201400384,0.09681782201400384,0.0,-3.582637658761101e-14,0.9998616481070175,0.9998616481070175,0.0,0.09210818930644166,1.2745105659231092e-05,0.0,0.0,0.0,1600121.4098689773,266.6361977392484,0.0,1.0,1284427.5438931873,2598.4536536265437,,,,,,,,,,,,,,,,,,,3.0,15331.271478358893,1543.126877714252,0.37031130784741517,6.173730061729009,2.9258663541852723
3737.0,-30.26012635808167,5.064941952484283,35.031233770126136,24.332253110501938,5.0076401737346385,-26.733349704893627,-40.22556660985572,1.4808635202892968,-6.513825463853152,-6.513825463843518,40.06211191829888,41267.41047258331,25775.190857885762,25775.190857885762,67042.60133046907,76748.05467035629,76740.67548244262,25775.190857885762,102515.86634032839,102515.86634032839,102515.86634032839,129830.36295347998,125286.42359306884,4543.939360411134,0.0,90754.7128113264,55274.32777287793,39422.650042720525,27314.496613151594,66737.14665587211,20731.160866801845,1543.1262575216992,0.0,0.8787486393217679,2.7273515302488938,0.001494314320929203,1.0,1.0,-6.513825463853152,334208.8943915672,1557213.0581272363,4.659400405731775,1557213.0581272363,4.659400405731775,0.7589801547658779,0.09212076785053036,3.9513069353873327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9513069353873327,1.2848236531980797,1.2851155979264293,3.0753690792911987,6516.338044844394,15331.243295383478,6453.598205622313,0.00031765018812932586,22968.277153703337,2342.1124597801836,19290.236911397013,1967.056733073681,0.8398643390754588,0.8398643390754588,35676.04825651395,35405.22815468563,1.0095705692906376,0.8,4305.721071440272,4273.035954225843,1.0095705692906376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.3115227882245,4632.441516551485,6.195495389396065,5.064941952484283,-3.700515906599867,8.76545785908415,2.9259117424104497,3.5,0.8359747835458428,0.6,0.0002272136954140756,1.00010158253856,0.00022719061681448255,199.13724728216036,0.0,4.612048890359833e-06,13.070546555279767,0.1562191113697128,7.68663747785725e-05,0.0001503473206355031,0.0005940684107439664,0.09212076785182519,0.09212076785182519,0.09212076785182519,0.09210812740495779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487102.25962730194,595.855700903595,0.0,0.09212076785182519,0.09212076785053036,0.09212076785053036,0.3703109283133618,0.3703109283133618,0.5,10.119627873554352,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,27314.496613151594,20731.160866801845,0.7589801547658779,1.004576981335028,0.6183574297141792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530494252501551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.04485364497,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5261172459875,260.5261172459875,-12.62388275401247,244.6575049675333,276.394729524437,126001.63810014779,126089.33272130373,-87.69462115592695,0.0,nan,276.394729524437,3.244729524437048,270.0472846130796,-3.1027153869203516,263.6998397016822,-9.450160298317769,257.35239479028013,-15.797605209719848,251.00494987891287,-22.14505012108711,244.6575049675333,-28.492495032466678,1.0,1.0,26022.012520719443,26022.012520719443,275.6158176171548,2.465817617154812,275.6158176171548,275.6158176171548,76739.4157705217,76740.67548244262,-1.259711920924019,0.0,8546.071908451686,8546.071908451686,0.8837586278867888,3971.0634700642695,275.6158176171548,2.465817617154812,1.0,0.002,0.12537274108009025,0.004926537149178903,0.00019365524887490608,0.0018063447509355317,0.09682762443745303,0.09682762443745303,0.0,-1.895623415182346e-13,0.9998621571381978,0.9998621571381978,0.0,0.09210806966025843,1.269819027193176e-05,0.0,0.0,0.0,1600121.382666306,266.6361745361468,0.0,1.0,1284427.623096692,2598.453333066942,,,,,,,,,,,,,,,,,,,3.0,15331.243295383478,1543.1262575216992,0.3703109283133618,6.173730061729009,2.9259117424104497
3738.0,-30.2610968770996,5.064732762534719,35.031220585899895,24.33218053719031,5.007583188149066,-26.734228870567783,-40.22641911925746,1.4807151814114132,-6.513848521794728,-6.513848521791037,40.06208704777671,41266.695581381515,25775.10279292912,25775.10279292912,67041.79837431063,76747.85976668718,76740.4808042469,25775.10279292912,102515.58359717601,102515.58359717601,102515.58359717601,129830.05060103771,125286.28738907349,4543.763211964229,0.0,90754.85644559788,55273.950502400075,39423.22882577533,27314.4670038617,66737.69582963703,20731.136782177226,1543.1256499326573,0.0,0.878748609080519,2.7273491864077655,0.001494314320929203,1.0,1.0,-6.513848521794728,334208.59017314226,1557211.984386468,4.659401434235215,1557211.984386468,4.659401434235215,0.7589800957582761,0.09212060213068352,3.9513002567583775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9513002567583775,1.2848243948407412,1.2851163100841194,3.075362106000607,6516.323269278402,15331.215147019371,6453.595198426859,0.00031765317385081004,22968.35232664718,2342.120125287145,19290.22792268856,1967.0558164805066,0.8398611989380111,0.8398611989380113,35676.00001584158,35405.22815468563,1.009568862881253,0.8,4305.7152493021795,4273.035954225843,1.009568862881253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.350134914317,4632.441516551485,6.195416721448606,5.064732762534719,-3.7005595621485248,8.765292324683244,2.925957001850769,3.5,0.8359877148145054,0.6,0.00022719061681448255,1.0001012333489492,0.00022716761987554972,199.138050341885,0.0,4.5958087940859675e-06,13.024522122439633,0.1562237071785069,7.685894519536939e-05,0.00015033167161911316,0.0005940055726675179,0.09212060213470863,0.09212060213470863,0.09212060213470863,0.09210800881240697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487103.9601474898,595.8551470190439,0.0,0.09212060213470863,0.09212060213068352,0.09212060213068352,0.3703105507709013,0.3703105507709013,0.5,10.119250074097447,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,27314.4670038617,20731.136782177226,0.7589800957582761,1.0045566833090835,0.6183416293952376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530552716660832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.99882921213,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5255946840712,260.5255946840712,-12.624405315928755,244.6565653600017,276.3946240081308,126004.85363134973,126092.22094524927,-87.36731389951674,0.0,nan,276.3946240081308,3.2446240081308133,270.0470122785349,-3.1029877214650696,263.69940054888286,-9.450599451117114,257.3517888192477,-15.798211180752276,251.00417708962962,-22.145822910370356,244.6565653600017,-28.49343463999827,1.0,1.0,26022.012520719443,26022.012520719443,275.61577177936203,2.4657717793620577,275.61577177936203,275.61577177936203,76739.2289515069,76740.4808042469,-1.251852739995229,0.0,8546.071908451686,8546.071908451686,0.8837590507179008,3971.0567580421693,275.61577177936203,2.4657717793620577,1.0,0.002,0.125385391894876,0.004926479646476529,0.00019367478060018742,0.0018063252195468897,0.09683739030009371,0.09683739030009371,0.0,1.470772288680866e-13,0.9998626711671055,0.9998626711671055,0.0,0.09210795131590736,1.2650814776147498e-05,0.0,0.0,0.0,1600121.3556338097,266.63615147820525,0.0,1.0,1284427.7018046833,2598.4530145128715,,,,,,,,,,,,,,,,,,,3.0,15331.215147019371,1543.1256499326573,0.3703105507709013,6.173730061729009,2.925957001850769
3739.0,-30.262061772431885,5.064524239441326,35.03120742093701,24.332053900603228,5.0074740156473,-26.735108193623116,-40.22726785680277,1.4805204368433496,-6.513874947438467,-6.513874947454762,40.06206123533098,41266.01760651729,25775.022771402906,25775.022771402906,67041.0403779202,76747.71028527587,76740.26171792638,25775.022771402906,102515.28448932928,102515.28448932928,102515.28448932928,129829.72049294946,125286.13294207751,4543.587550871943,0.0,90755.03221051586,55273.596254197466,39423.817729242655,27314.43600362018,66738.25373286284,20731.11149257813,1543.1250556621565,0.0,0.8787485642031996,2.727346500241486,0.001494314320929203,1.0,1.0,-6.513874947438467,334208.2415227012,1557210.869977983,4.659402960510801,1557210.869977983,4.659402960510801,0.758980031285672,0.09212043730517079,3.9512963052687913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9512963052687913,1.2848253534188914,1.2851172393314725,3.0753567360376883,6516.311890971356,15331.187033409777,6453.589758164624,0.00031765527472246637,22968.419778972293,2342.127003510097,19290.21166138068,1967.0541582885776,0.8398580244967905,0.8398580244967905,35675.97147367116,35405.22815468563,1.009567853264016,0.8,4305.711804564587,4273.035954225843,1.009567853264016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.388637186041,4632.441516551485,6.195340151884546,5.064524239441326,-3.700605676131875,8.765129915573201,2.9260021328034576,3.5,0.8360006093724165,0.6,0.00022716761987554972,1.0001006475201537,0.000227144758318909,199.13884875395112,0.0,4.57956558291362e-06,12.9784888619772,0.1562282867440898,7.685154914327892e-05,0.0001503160707322708,0.0005939433349069439,0.0921204373058963,0.0921204373058963,0.0921204373058963,0.09210787791979222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487105.65120823315,595.8545961619623,0.0,0.0921204373058963,0.09212043730517079,0.09212043730517079,0.3703101752880651,0.3703101752880651,0.5,10.11887329290317,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,27314.43600362018,20731.11149257813,0.758980031285672,1.0045369278954968,0.6183263016094971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530610979842906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.95279595166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52506949089576,260.52506949089576,-12.624930509104217,244.6556289339962,276.394510047787,126007.56592326456,126095.37316113606,-87.8072378714924,0.0,nan,276.394510047787,3.244510047787003,270.0467338250525,-3.103266174947464,263.6989576022742,-9.451042397725757,257.3511813795086,-15.798818620491375,251.00340515675583,-22.146594843244145,244.6556289339962,-28.494371066003765,1.0,1.0,26022.012520719443,26022.012520719443,275.61571971778943,2.4657197177894545,275.61571971778943,275.61571971778943,76738.91221414042,76740.26171792638,-1.349503785953857,0.0,8546.071908451686,8546.071908451686,0.8837593008908639,3971.052786795135,275.61571971778943,2.4657197177894545,1.0,0.002,0.12539800924576291,0.004926421669343908,0.00019369425929337202,0.0018063057408915814,0.096847129646686,0.096847129646686,0.0,1.8495318124256421e-13,0.9998630341856248,0.9998630341856248,0.0,0.09210781995445469,1.261735071609926e-05,0.0,0.0,0.0,1600121.3246531028,266.6361250525615,0.0,1.0,1284427.792008269,2598.4526494328634,,,,,,,,,,,,,,,,,,,3.0,15331.187033409777,1543.1250556621565,0.3703101752880651,6.173730061729009,2.9260021328034576
