time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3740.0,-30.263025249957693,5.06431663680343,35.031194059663726,24.332016810681694,5.007454124901327,-26.73597731242664,-40.22810751395298,1.4804061873787955,-6.513887264376081,-6.5138872643809,40.06202923991674,41265.27051116961,25774.91231598169,25774.91231598169,67040.18282715131,76747.49119998641,76739.99747669483,25774.91231598169,102514.90979267652,102514.90979267652,102514.90979267652,129829.27753622986,125285.86673587468,4543.410800355179,0.0,90755.1603397436,55273.19597193228,39424.40485312369,27314.36774355333,66738.77259667702,20731.0600859391,1543.122349654452,0.0,0.8787486191165303,2.7273452482256695,0.001494314320929203,1.0,1.0,-6.513887264376081,334208.0790175531,1557209.4886340525,4.659401092910939,1557209.4886340525,4.659401092910939,0.7589800459808189,0.09212025619756284,3.951288706245355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951288706245355,1.2848259351318814,1.2851177918019656,3.0753494292125834,6516.296408685753,15331.159000110718,6453.587316256739,0.0003176584481504153,22968.496378484615,2342.134814486559,19290.204362354594,1967.053413995054,0.8398549058015132,0.8398549058015132,35675.91658482971,35405.22815468563,1.0095659116911282,0.8,4305.705180062919,4273.035954225843,1.0095659116911282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.427013401347,4632.441516551485,6.195256456358185,5.06431663680343,-3.7006409671700125,8.764957603973443,2.9260471162745088,3.5,0.8360134617927167,0.6,0.000227144758318909,1.0001005004170562,0.00022712193246997317,199.13964599849254,0.0,4.552624070156476e-06,12.902136614823453,0.15623283936815996,7.684423286689518e-05,0.00015030052545201382,0.0005938807687612847,0.0921202561999154,0.0921202561999154,0.0921202561999154,0.0921076798732667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487107.3148316711,595.8540539185234,0.0,0.0921202561999154,0.09212025619756284,0.09212025619756284,0.3703098002898871,0.3703098002898871,0.5,10.118496003252243,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,27314.36774355333,20731.0600859391,0.7589800459808189,1.0045162687107807,0.6183103000792113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530668905861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.87644370451,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5245503902814,260.5245503902814,-12.6254496097186,244.65469616759066,276.3944046129681,126011.20513559874,126097.99375769324,-86.78862209450392,0.0,nan,276.3944046129681,3.2444046129681396,270.0464629239038,-3.1035370760961882,263.69852123481587,-9.451478765184106,257.35057954574114,-15.799420454258836,251.0026378566687,-22.147362143331264,244.65469616759066,-28.49530383240932,1.0,1.0,26022.012520719443,26022.012520719443,275.61567648125083,2.4656764812508527,275.61567648125083,275.61567648125083,76738.82797838916,76739.99747669483,-1.1694983056659112,0.0,8546.071908451686,8546.071908451686,0.8837597819929255,3971.0451497765816,275.61567648125083,2.4656764812508527,1.0,0.002,0.12541064102869584,0.004926366206353566,0.00019371376589404622,0.0018062862342058336,0.0968568829470231,0.0968568829470231,0.0,9.987973989544763e-14,0.9998628772514363,0.9998628772514363,0.0,0.09210762441483464,1.2631782728202086e-05,0.0,0.0,0.0,1600121.3102130573,266.6361127356239,0.0,1.0,1284427.8340519678,2598.452479269872,,,,,,,,,,,,,,,,,,,3.0,15331.159000110718,1543.122349654452,0.3703098002898871,6.173730061729009,2.9260471162745088
3741.0,-30.26398559533943,5.064109649369065,35.03118095684273,24.331948183849477,5.007405709491288,-26.73684646485859,-40.22894710125399,1.4802665787964864,-6.513915652298181,-6.513915652298994,40.06200997618575,41264.55798056636,25774.83849125748,25774.83849125748,67039.39647182384,76747.29968769397,76739.86389046289,25774.83849125748,102514.70238172037,102514.70238172037,102514.70238172037,129829.06863531237,125285.83183171331,4543.236803599066,0.0,90755.31070284166,55272.82445861266,39424.984715809995,27314.366253592005,66739.350969402,20731.056022557575,1543.1232104968135,0.0,0.8787485387520783,2.7273423625971787,0.001494314320929203,1.0,1.0,-6.513915652298181,334207.70447797666,1557208.6569575572,4.659403826102318,1557208.6569575572,4.659403826102318,0.758979938618613,0.09212010125227865,3.9512831475580112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9512831475580112,1.2848266354113727,1.2851184629117445,3.075343426619498,6516.283689911297,15331.13096305187,6453.582879614596,0.00031766090079541346,22968.566744939715,2342.1419898680706,19290.19110093433,1967.052061706529,0.8398517554511415,0.8398517554511415,35675.876433616555,35405.22815468563,1.0095644914301265,0.8,4305.700334236853,4273.035954225843,1.0095644914301265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.46532977577,4632.441516551485,6.195181655953524,5.064109649369065,-3.7006883139433677,8.764797963312432,2.926092029877813,3.5,0.8360262942508037,0.6,0.00022712193246997317,1.000100174476726,0.00022709918292815844,199.14044065691397,0.0,4.545531476697209e-06,12.88203620495989,0.15623738489963665,7.68369178430268e-05,0.00015028501462694636,0.0005938186456259624,0.09212010124766774,0.09212010124766774,0.09212010124766774,0.09210762537941683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487109.0254882973,595.8534970120404,0.0,0.09212010124766774,0.09212010125227865,0.09212010125227865,0.3703094196646477,0.3703094196646477,0.5,10.118121725219494,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27314.366253592005,20731.056022557575,0.758979938618613,1.0044957809457782,0.618294265395013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453072674720381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.85634329465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5240339660529,260.5240339660529,-12.625966033947066,244.6537666770968,276.3943012550058,126014.5107152773,126100.85186786925,-86.34115259196727,0.0,nan,276.3943012550058,3.244301255005837,270.0461943394367,-3.103805660563296,263.69808742383435,-9.451912576165626,257.3499805082619,-15.800019491738055,251.00187359268162,-22.148126407318358,244.6537666770968,-28.49623332290318,1.0,1.0,26022.012520719443,26022.012520719443,275.61563246203065,2.465632462030669,275.61563246203065,275.61563246203065,76738.66422131943,76739.86389046289,-1.1996691434615059,0.0,8546.071908451686,8546.071908451686,0.8837601339191021,3971.039563295801,275.61563246203065,2.465632462030669,1.0,0.002,0.1254231749469964,0.0049263082197938644,0.000193733114929256,0.0018062668841275055,0.096866557464628,0.096866557464628,0.0,-9.43238542827629e-13,0.9998639393647643,0.9998639393647643,0.0,0.09210756733278429,1.2533919494366301e-05,0.0,0.0,0.0,1600121.2769318125,266.6360843477018,0.0,1.0,1284427.9309537446,2598.4520870804677,,,,,,,,,,,,,,,,,,,3.0,15331.13096305187,1543.1232104968135,0.3703094196646477,6.173730061729009,2.926092029877813
3742.0,-30.26494263153644,5.063903361464783,35.03116795755967,24.33187976656484,5.007349697376054,-26.73771339864513,-40.22978260237721,1.480120464346425,-6.513939319887697,-6.513939319834883,40.061986758606416,41263.82455234157,25774.75454761063,25774.75454761063,67038.5790999522,76747.10552941397,76739.68730963154,25774.75454761063,102514.44185724217,102514.44185724217,102514.44185724217,129828.78493614675,125285.72168852224,4543.063247624508,0.0,90755.44793820784,55272.421520146076,39425.58490895752,27314.343078904574,66739.92798786209,20731.036580128122,1543.122919593632,0.0,0.8787484989351779,2.72733995679172,0.001494314320929203,1.0,1.0,-6.513939319887697,334207.3922169465,1557207.6545813095,4.659405180273414,1557207.6545813095,4.659405180273414,0.7589798707675721,0.09211994030467321,3.9512758540450275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9512758540450275,1.2848273659709994,1.2851191644065505,3.0753360013147586,6516.267956581566,15331.10295662439,6453.580631571712,0.0003176641403933157,22968.643873674133,2342.149854810168,19290.18438138371,1967.0513765030578,0.8398486426746968,0.8398486426746968,35675.82375148645,35405.22815468563,1.0095626279160599,0.8,4305.693976061866,4273.035954225843,1.0095626279160599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.503509061537,4632.441516551485,6.195104628916538,5.063903361464783,-3.700732005674106,8.76463536713889,2.9261367830631184,3.5,0.8360390808751766,0.6,0.00022709918292815844,1.0000998300603903,0.00022707651386606596,199.1412325826629,0.0,4.5303537817284575e-06,12.839022617418449,0.15624191525341838,7.682963905968406e-05,0.00015026954386847437,0.0005937564202858627,0.09211994030784407,0.09211994030784407,0.09211994030784407,0.09210752259350626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487110.70861514856,595.8529488584107,0.0,0.09211994030784407,0.09211994030467321,0.09211994030467321,0.3703090475213283,0.3703090475213283,0.5,10.117749193846528,-5.2807536121690646e-11,-5.2807536121690646e-11,-5.2807536121690646e-11,-5.2807536121690646e-11,-5.2807536121690646e-11,-5.2807536121690646e-11,27314.343078904574,20731.036580128122,0.7589798707675721,1.0044748491809046,0.6182779304144016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530784400949808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.8133297071,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52351934184253,260.52351934184253,-12.626480658157448,244.65284036942646,276.3941983142551,126017.64869896595,126103.68890688781,-86.04020792187134,0.0,nan,276.3941983142551,3.2441983142551294,270.0459267252952,-3.104073274704774,263.6976551363257,-9.452344863674284,257.3493835473616,-15.800616452638394,251.00111195839088,-22.148888041609098,244.65284036942646,-28.49715963057352,1.0,1.0,26022.012520719443,26022.012520719443,275.61558813227316,2.465588132273183,275.61558813227316,275.61558813227316,76738.47813420472,76739.68730963154,-1.2091754268185468,0.0,8546.071908451686,8546.071908451686,0.8837605956787487,3971.0322333152526,275.61558813227316,2.465588132273183,1.0,0.002,0.12543564952593744,0.004926251350485484,0.0001937523741842845,0.0018062476258824262,0.09687618709214224,0.09687618709214224,0.0,6.671052599216409e-14,0.9998645832944735,0.9998645832944735,0.0,0.09210746572584386,1.2474578829359031e-05,0.0,0.0,0.0,1600121.2491845496,266.6360606801123,0.0,1.0,1284428.0117427215,2598.451760104276,,,,,,,,,,,,,,,,,,,3.0,15331.10295662439,1543.122919593632,0.3703090475213283,6.173730061729009,2.9261367830631184
3743.0,-30.265896455720736,5.063697800042682,35.03115501890967,24.331806424912088,5.007296303139333,-26.738577179833285,-40.23061761455608,1.4799770271731543,-6.513961246953272,-6.51396124696274,40.06196250988295,41263.12358418473,25774.667369678617,25774.667369678617,67037.79095386335,76746.92022844778,76739.49984604797,25774.667369678617,102514.16721572659,102514.16721572659,102514.16721572659,129828.48135634241,125285.59110290578,4542.89025343664,0.0,90755.6008691962,55272.05790621105,39426.15884776128,27314.314140615817,66740.47298837709,20731.01307221196,1543.1223123751063,0.0,0.8787484724483847,2.7273377279116464,0.001494314320929203,1.0,1.0,-6.513961246953272,334207.1029199232,1557206.6076879513,4.659406081088174,1557206.6076879513,4.659406081088174,0.7589798142280781,0.0921197779756188,3.9512705556659227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9512705556659227,1.2848280838398467,1.2851198533110697,3.075330159235877,6516.255577917446,15331.074984479399,6453.575981002876,0.0003176665062312118,22968.713377285,2342.1569422060543,19290.170480522243,1967.0499590096765,0.8398454960737738,0.8398454960737738,35675.78548049321,35405.22815468563,1.0095612741645807,0.8,4305.689357158425,4273.035954225843,1.0095612741645807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.54157383747,4632.441516551485,6.195026996426665,5.063697800042682,-3.7007742773213383,8.76447207736402,2.926181402294275,3.5,0.8360518292269357,0.6,0.00022707651386606596,1.0000994957728675,0.0002270539229605184,199.1420218560902,0.0,4.514344966589286e-06,12.793653635314037,0.15624642959838497,7.682236517291554e-05,0.0001502541486931504,0.0005936947935978946,0.09211977797783635,0.09211977797783635,0.09211977797783635,0.09210740829941877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487112.3798150008,595.8524045298713,0.0,0.09211977797783635,0.0921197779756188,0.0921197779756188,0.37030867881673024,0.37030867881673024,0.5,10.11737810323985,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27314.314140615817,20731.01307221196,0.7589798142280781,1.004454837554688,0.6182623786824336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530841856466068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.767960725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52300672036483,260.52300672036483,-12.626993279635144,244.6519172444855,276.3940961962422,126020.86514724251,126106.57051867127,-85.70537142876958,0.0,nan,276.3940961962422,3.2440961962421966,270.0456604058923,-3.104339594107671,263.6972246155414,-9.452775384458562,257.3487888251917,-15.801211174808259,251.00035303483605,-22.149646965163925,244.6519172444855,-28.498082755514474,1.0,1.0,26022.012520719443,26022.012520719443,275.61554426950215,2.4655442695021748,275.61554426950215,275.61554426950215,76738.30090634989,76739.49984604797,-1.1989396980789024,0.0,8546.071908451686,8546.071908451686,0.8837609311243804,3971.026908444252,275.61554426950215,2.4655442695021748,1.0,0.002,0.12544807556000456,0.00492619500030348,0.00019377155914649394,0.0018062284407731506,0.09688577957324697,0.09688577957324697,0.0,-8.035542717332866e-14,0.9998651100282583,0.9998651100282583,0.0,0.0921073519413708,1.2426034247984188e-05,0.0,0.0,0.0,1600121.2234778255,266.6360387530467,0.0,1.0,1284428.086590434,2598.451457174141,,,,,,,,,,,,,,,,,,,3.0,15331.074984479399,1543.1223123751063,0.37030867881673024,6.173730061729009,2.926181402294275
3744.0,-30.26684687548014,5.0634929510554665,35.03114214940249,24.33173315310853,5.007239268648393,-26.739438261070454,-40.231452172715194,1.4798306541551711,-6.513983627628761,-6.513983627660995,40.06193862802266,41262.4272247475,25774.58187755892,25774.58187755892,67037.00910230642,76746.73449607696,76739.31499777132,25774.58187755892,102513.89687533025,102513.89687533025,102513.89687533025,129828.18381500378,125285.46580970258,4542.718005301203,0.0,90755.74782091063,55271.693301892636,39426.72724335333,27314.286939673526,66741.01418302685,20730.99079807988,1543.121798006335,0.0,0.8787484421148214,2.7273354529237537,0.001494314320929203,1.0,1.0,-6.513983627628761,334206.8076383547,1557205.5766334287,4.659407112731472,1557205.5766334287,4.659407112731472,0.7589797545828838,0.09211961716191382,3.951264481260556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951264481260556,1.2848288152831109,1.2851205558934786,3.075323680680292,6516.241850635567,15331.047044780522,6453.572318585909,0.0003176692246719596,22968.785878883307,2342.16433531158,19290.159533312843,1967.0488427049852,0.8398423684661337,0.8398423684661337,35675.741604132316,35405.22815468563,1.009559722136104,0.8,4305.684061746493,4273.035954225843,1.009559722136104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.579532036403,4632.441516551485,6.194949929233416,5.0634929510554665,-3.7008167881128635,8.76430973916833,2.9262258968677157,3.5,0.8360645419622045,0.6,0.0002270539229605184,1.0000991414053637,0.00022703141474699867,199.14280831792047,0.0,4.498798606299069e-06,12.749595250251561,0.15625092839699128,7.681509587735856e-05,0.00015023882708315985,0.000593633341159936,0.09211961716304631,0.09211961716304631,0.09211961716304631,0.09210729758714695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487114.0455464498,595.8518619958403,0.0,0.09211961716304631,0.09211961716191382,0.09211961716191382,0.37030831234100103,0.37030831234100103,0.5,10.117008515541686,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,27314.286939673526,20730.99079807988,0.7589797545828838,1.0044349778453747,0.6182469315133826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530899119581866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.72390233994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52249571604926,260.52249571604926,-12.627504283950714,244.65099727852905,276.3939941535641,126023.99941832222,126109.43441728626,-85.434998964057,0.0,nan,276.3939941535641,3.243994153564131,270.0453947785523,-3.1046052214476845,263.69679540355537,-9.453204596444607,257.3481960285618,-15.801803971438176,250.9995966535333,-22.150403346466675,244.65099727852905,-28.49900272147093,1.0,1.0,26022.012520719443,26022.012520719443,275.61550025918524,2.465500259185262,275.61550025918524,275.61550025918524,76738.11363632444,76739.31499777132,-1.2013614468742162,0.0,8546.071908451686,8546.071908451686,0.8837613157009194,3971.0208036668587,275.61550025918524,2.465500259185262,1.0,0.002,0.12546045136823922,0.0049261387791966595,0.0001937906663456959,0.0018062093334944294,0.09689533317284794,0.09689533317284794,0.0,-1.598747176312365e-13,0.9998656550150055,0.9998656550150055,0.0,0.0921072413533285,1.2375808585319975e-05,0.0,0.0,0.0,1600121.1972392942,266.6360163723712,0.0,1.0,1284428.162986526,2598.4511479773178,,,,,,,,,,,,,,,,,,,3.0,15331.047044780522,1543.121798006335,0.37030831234100103,6.173730061729009,2.9262258968677157
3745.0,-30.267793974042526,5.063288823266921,35.031129327490945,24.331659741606586,5.007182572183214,-26.74029631943197,-40.2322786982171,1.479684917360919,-6.514005233273792,-6.514005233266347,40.06191426260044,41261.71418932849,25774.495333725627,25774.495333725627,67036.20952305412,76746.55046015608,76739.12456123548,25774.495333725627,102513.61989496111,102513.61989496111,102513.61989496111,129827.87672421824,125285.33039776426,4542.546326453978,0.0,90755.89593879199,55271.311513213885,39427.316028420115,27314.256829257127,66741.57285767724,20730.966470899177,1543.1211253530637,0.0,0.8787484178097335,2.7273332567188318,0.001494314320929203,1.0,1.0,-6.514005233273792,334206.52258241514,1557204.5247019208,4.659407939346591,1557204.5247019208,4.659407939346591,0.758979700618968,0.0921194560085661,3.951258591023323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951258591023323,1.2848295435798793,1.285121255434895,3.0753173530039306,6516.228443048657,15331.019141489485,6453.568443217823,0.00031767186081148373,22968.85760526431,2342.171649366941,19290.147949578295,1967.0476614927927,0.8398392415109543,0.8398392415109543,35675.69905803319,35405.22815468563,1.009558217163128,0.8,4305.6789268830635,4273.035954225843,1.009558217163128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.617381078152,4632.441516551485,6.194872773195648,5.063288823266921,-3.700858607440167,8.764147430707087,2.926270263756644,3.5,0.836077218216184,0.6,0.00022703141474699867,1.0000987957120038,0.00022700898723247378,199.1435920369657,0.0,4.482348850539836e-06,12.702976642429896,0.15625541074584182,7.680789717589235e-05,0.0001502235175711063,0.000593571964376577,0.09211945601469973,0.09211945601469973,0.09211945601469973,0.09210718071964054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487115.70253295085,595.8513222795627,0.0,0.09211945601469973,0.0921194560085661,0.0921194560085661,0.3703079483570231,0.3703079483570231,0.5,10.116640257594064,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,27314.256829257127,20730.966470899177,0.758979700618968,1.0044145897790748,0.6182310728174903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530956178741194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.67728373212,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52198636751035,260.52198636751035,-12.628013632489626,244.65008047394014,276.39389226108113,126027.13212337861,126112.2902913165,-85.15816793787731,0.0,nan,276.39389226108113,3.2438922610811574,270.04512990364447,-3.104870096355512,263.6963675462241,-9.453632453775867,257.3476051888049,-15.802394811195086,250.99884283136728,-22.151157168632693,244.65008047394014,-28.49991952605984,1.0,1.0,26022.012520719443,26022.012520719443,275.6154563700632,2.4654563700632366,275.6154563700632,275.6154563700632,76737.92801514466,76739.12456123548,-1.1965460908249952,0.0,8546.071908451686,8546.071908451686,0.8837616886175083,3971.0148839784397,275.6154563700632,2.4654563700632366,1.0,0.002,0.12547278251981503,0.004926082889754429,0.00019380970487361263,0.0018061902956170658,0.09690485243680631,0.09690485243680631,0.0,4.906782445635027e-13,0.9998661395589079,0.9998661395589079,0.0,0.09210712485755163,1.2331151014470308e-05,0.0,0.0,0.0,1600121.1719093816,266.6359947667262,0.0,1.0,1284428.236737057,2598.450849487892,,,,,,,,,,,,,,,,,,,3.0,15331.019141489485,1543.1211253530637,0.3703079483570231,6.173730061729009,2.926270263756644
3746.0,-30.26873783126545,5.063085415659509,35.03111655413507,24.331590765528404,5.007128452710916,-26.741151202889235,-40.233104734774656,1.4795418241946305,-6.5140265795861865,-6.5140265796008165,40.06189002007348,41261.00723099751,25774.408911965063,25774.408911965063,67035.41614296257,76746.3633687418,76738.93557976764,25774.408911965063,102513.3444917327,102513.3444917327,102513.3444917327,129827.57137333331,125285.19609630588,4542.375277027429,0.0,90756.03881669346,55270.93363937411,39427.89464146594,27314.226881600614,66742.12152306655,20730.942280318057,1543.1204536216082,0.0,0.8787483944404074,2.727331086876316,0.001494314320929203,1.0,1.0,-6.5140265795861865,334206.2409481889,1557203.4780769222,4.65940873413651,1557203.4780769222,4.65940873413651,0.7589796471333705,0.09211929553293285,3.951252159032433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951252159032433,1.284830259342793,1.2851219425432683,3.075310633681331,6516.214205610366,15330.991273052436,6453.56518307357,0.00031767471435691867,22968.93115495758,2342.1791493484097,19290.13820478895,1967.046667800824,0.8398361279699945,0.8398361279699946,35675.65259874871,35405.22815468563,1.0095565737704961,0.8,4305.673319739618,4273.035954225843,1.0095565737704961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.655124232983,4632.441516551485,6.194795805556361,5.063085415659509,-3.70090012394299,8.763985539602498,2.926314506792192,3.5,0.8360898590834834,0.6,0.00022700898723247378,1.0000984583414598,0.0002269866385045131,199.14437307925093,0.0,4.466295802947282e-06,12.657482305552598,0.15625987704164476,7.680070335611685e-05,0.00015020828387635692,0.0005935108059710119,0.09211929553572294,0.09211929553572294,0.09211929553572294,0.09210706489561797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487117.353663053,595.8507844719625,0.0,0.09211929553572294,0.09211929553293285,0.09211929553293285,0.37030758618482873,0.37030758618482873,0.5,10.11627333834199,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,27314.226881600614,20730.942280318057,0.7589796471333705,1.0043944455645548,0.6182153981535844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531013038936165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.631789395244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52147890264825,260.52147890264825,-12.628521097351722,244.6491668392194,276.3937909660812,126030.26420910124,126115.10744558707,-84.84323648581162,0.0,nan,276.3937909660812,3.243790966081235,270.0448661406903,-3.1051338593096602,263.6959413153314,-9.454058684668553,257.3470164899744,-15.80298351002557,250.99809166459272,-22.151908335407256,244.6491668392194,-28.500833160780587,1.0,1.0,26022.012520719443,26022.012520719443,275.6154129104737,2.465412910473731,275.6154129104737,275.6154129104737,76737.74890920558,76738.93557976764,-1.1866705620632274,0.0,8546.071908451686,8546.071908451686,0.8837620958329458,3971.0084198275954,275.6154129104737,2.465412910473731,1.0,0.002,0.12548506881481053,0.004926027233642671,0.00019382867421609322,0.001806171325803244,0.0969143371080466,0.0969143371080466,0.0,1.9337396267582463e-14,0.999866626258856,0.999866626258856,0.0,0.09210700923785609,1.2286295076774417e-05,0.0,0.0,0.0,1600121.146883498,266.6359734204138,0.0,1.0,1284428.3096023519,2598.450554581313,,,,,,,,,,,,,,,,,,,3.0,15330.991273052436,1543.1204536216082,0.37030758618482873,6.173730061729009,2.926314506792192
3747.0,-30.269678346851254,5.062882716139773,35.03110383998196,24.33151703970509,5.00707281933236,-26.742003230259037,-40.23393028238786,1.479397702610207,-6.514048272764569,-6.514048272845027,40.061866181932885,41260.32307047197,25774.323941466424,25774.323941466424,67034.64701193839,76746.18292872075,76738.75023624428,25774.323941466424,102513.0741777107,102513.0741777107,102513.0741777107,129827.27286954556,125285.0679400657,4542.20492947986,0.0,90756.1899655739,55270.58015631903,39428.455343616515,27314.198691834852,66742.65403545137,20730.919345942886,1543.1198729433186,0.0,0.8787483676589722,2.7273288817764674,0.001494314320929203,1.0,1.0,-6.514048272764569,334205.9547377542,1557202.4489122252,4.659409644972173,1557202.4489122252,4.659409644972173,0.7589795907920984,0.09211913646912734,3.9512467273508998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9512467273508998,1.2848309797551254,1.2851226344033164,3.0753046817908793,6516.201594268706,15330.963437980268,6453.5607664743075,0.00031767714485095663,22969.000983246897,2342.1862698522837,19290.125003278197,1967.045321621369,0.8398330000224218,0.8398330000224218,35675.61336484467,35405.22815468563,1.0095551859598533,0.8,4305.668584623045,4273.035954225843,1.0095551859598533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.692762266359,4632.441516551485,6.1947193446283135,5.062882716139773,-3.700941798947761,8.763824515087535,2.9263586268694004,3.5,0.8361024648198286,0.6,0.0002269866385045131,1.0000981105000315,0.00022696437091659314,199.1451513617232,0.0,4.450623418847041e-06,12.613066769012514,0.1562643276650636,7.67935144168758e-05,0.00015019312408763732,0.0005934500900218845,0.09211913647313744,0.09211913647313744,0.09211913647313744,0.09210695295816893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487118.9999340203,595.8502482627192,0.0,0.09211913647313744,0.09211913646912734,0.09211913646912734,0.3703072258729475,0.3703072258729475,0.5,10.115907833207025,8.043343768804334e-11,8.043343768804334e-11,8.043343768804334e-11,8.043343768804334e-11,8.043343768804334e-11,8.043343768804334e-11,27314.198691834852,20730.919345942886,0.7589795907920984,1.004374908080999,0.6182002149413466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45310697049567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.5873738587,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52097314511053,260.52097314511053,-12.629026854889446,244.64825636143703,276.3936899287859,126033.3961090746,126117.95389381702,-84.55778474241829,0.0,nan,276.3936899287859,3.243689928785898,270.0446032152972,-3.105396784702805,263.6955165018509,-9.454483498149102,257.34642978838815,-15.803570211611827,250.99734307490425,-22.152656925095727,244.64825636143703,-28.501743638562942,1.0,1.0,26022.012520719443,26022.012520719443,275.6153695296606,2.46536952966062,275.6153695296606,275.6153695296606,76737.56678611827,76738.75023624428,-1.1834501260018442,0.0,8546.071908451686,8546.071908451686,0.8837624397177718,3971.002960987654,275.6153695296606,2.46536952966062,1.0,0.002,0.12549730783491944,0.004925971715240298,0.0001938475703962525,0.001806152429800537,0.09692378519812625,0.09692378519812625,0.0,1.9678963320002296e-13,0.9998671392230154,0.9998671392230154,0.0,0.0921068974490809,1.2239020046438678e-05,0.0,0.0,0.0,1600121.1214509513,266.6359517272354,0.0,1.0,1284428.3836516542,2598.4502548827595,,,,,,,,,,,,,,,,,,,3.0,15330.963437980268,1543.1198729433186,0.3703072258729475,6.173730061729009,2.9263586268694004
3748.0,-30.270615598161626,5.062680727463739,35.031091175215074,24.331447889003925,5.00701764123431,-26.742852274205262,-40.23474786719305,1.4792543172479062,-6.514069517763289,-6.514069517704867,40.0618421788947,41259.609094903295,25774.238640234667,25774.238640234667,67033.84773513797,76745.99827743707,76738.56287339708,25774.238640234667,102512.80151363174,102512.80151363174,102512.80151363174,129826.9707316669,125284.93554795212,4542.0351837147755,0.0,90756.33205332351,55270.19202945261,39429.04447096766,27314.169218035153,66743.21368900282,20730.8955145505,1543.1192193458057,0.0,0.8787483439278959,2.7273267222351802,0.001494314320929203,1.0,1.0,-6.514069517763289,334205.67444059136,1557201.4126280132,4.659410452065266,1557201.4126280132,4.659410452065266,0.7589795372894661,0.09211897763559897,3.951240242246907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951240242246907,1.2848316965562983,1.2851233227556098,3.0752979186591642,6516.187264004155,15330.935638390323,6453.557606495423,0.0003176800246051678,22969.074642172134,2342.193780972313,19290.115557889847,1967.0443584598052,0.8398298955619409,0.8398298955619409,35675.566521887675,35405.22815468563,1.009553528996667,0.8,4305.662931174392,4273.035954225843,1.009553528996667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.73029309195,4632.441516551485,6.194642965209153,5.062680727463739,-3.7009830310620986,8.763663758525837,2.9264026215403796,3.5,0.8361150347258227,0.6,0.00022696437091659314,1.000097770721182,0.00022694218261573218,199.14592694834317,0.0,4.434482166782765e-06,12.567322460662355,0.15626876214723037,7.678639543163837e-05,0.00015017797548495478,0.0005933892602353228,0.09211897764169669,0.09211897764169669,0.09211897764169669,0.09210683852664892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487120.6389868465,595.8497143906445,0.0,0.09211897764169669,0.09211897763559897,0.09211897763559897,0.37030686773653343,0.37030686773653343,0.5,10.115543660645919,-5.843503458891064e-11,-5.843503458891064e-11,-5.843503458891064e-11,-5.843503458891064e-11,-5.843503458891064e-11,-5.843503458891064e-11,27314.169218035153,20730.8955145505,0.7589795372894661,1.004354510819473,0.6181843338733565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531126170776856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.54162955035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5204691226462,260.5204691226462,-12.629530877353773,244.64734903459234,276.39358921070595,126036.4866646369,126120.75436443466,-84.267699797781,0.0,nan,276.39358921070595,3.243589210705977,270.0443411754539,-3.105658824546083,263.6950931402605,-9.45490685973948,257.34584510505016,-15.804154894949818,250.99659706981453,-22.15340293018545,244.64734903459234,-28.50265096540764,1.0,1.0,26022.012520719443,26022.012520719443,275.61532636094506,2.4653263609450846,275.61532636094506,275.61532636094506,76737.38530721283,76738.56287339708,-1.1775661842548288,0.0,8546.071908451686,8546.071908451686,0.8837628502956623,3970.9964434581416,275.61532636094506,2.4653263609450846,1.0,0.002,0.12550950216550447,0.00492591646727686,0.0001938663977242965,0.0018061336027557467,0.09693319886214825,0.09693319886214825,0.0,4.800430886131579e-13,0.9998676241277847,0.9998676241277847,0.0,0.09210678330558687,1.2194330012090662e-05,0.0,0.0,0.0,1600121.0965438304,266.6359304822367,0.0,1.0,1284428.4561711042,2598.449961376032,,,,,,,,,,,,,,,,,,,3.0,15330.935638390323,1543.1192193458057,0.37030686773653343,6.173730061729009,2.9264026215403796
3749.0,-30.27154957506718,5.0624794465778304,35.03107856042736,24.331378598604374,5.0069630069321205,-26.74369831691053,-40.235568734910316,1.4791117485685445,-6.514090623775473,-6.51409062381461,40.061818291740494,41258.92489789919,25774.153705415873,25774.153705415873,67033.07860331507,76745.81542168121,76738.37652658802,25774.153705415873,102512.53023200389,102512.53023200389,102512.53023200389,129826.67018621704,125284.8041178055,4541.866068411553,0.0,90756.47567528128,55269.83341629324,39429.60250998672,27314.139954213155,66743.74246419987,20730.871847167917,1543.1185716977136,0.0,0.8787483205083652,2.7273245768231873,0.001494314320929203,1.0,1.0,-6.514090623775473,334205.39597734745,1557200.3813472148,4.659411248562733,1557200.3813472148,4.659411248562733,0.7589794839566317,0.09211881954039237,3.951233988835327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951233988835327,1.2848324093736974,1.2851240072250691,3.075291345399195,6516.17333605505,15330.907872844176,6453.554172842884,0.00031768280044202496,22969.147342760338,2342.201194369162,19290.10529447263,1967.0433118825113,0.8398267905470462,0.8398267905470462,35675.52135246796,35405.22815468563,1.009551931231575,0.8,4305.6574797039575,4273.035954225843,1.009551931231575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.76771842768,4632.441516551485,6.1945668322853935,5.0624794465778304,-3.7010240543206177,8.763503500898448,2.9264464928166753,3.5,0.8361275693761929,0.6,0.00022694218261573218,1.0000974298778804,0.00022692007382065123,199.14669983067282,0.0,4.418709742363538e-06,12.522623409858266,0.15627318085697273,7.677924847483507e-05,0.0001501629341408971,0.0005933288892407535,0.09211881954081208,0.09211881954081208,0.09211881954081208,0.09210672496013676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487122.27216953336,595.8491824313895,0.0,0.09211881954081208,0.09211881954039237,0.09211881954039237,0.3703065114621047,0.3703065114621047,0.5,10.115180822591173,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,27314.139954213155,20730.871847167917,0.7589794839566317,1.0043350301980802,0.6181691852240639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531182441036787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.49693049955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51996686688386,260.51996686688386,-12.630033133116115,244.64644485630964,276.3934888774624,126039.57748941482,126123.54981368176,-83.97232426690157,0.0,nan,276.3934888774624,3.2434888774624255,270.04408007320296,-3.1059199267970143,263.6946712690095,-9.455328730990459,257.3452624647828,-15.804737535217157,250.9958536605359,-22.15414633946409,244.64644485630964,-28.503555143690335,1.0,1.0,26022.012520719443,26022.012520719443,275.61528344986914,2.465283449869162,275.61528344986914,275.61528344986914,76737.2056600077,76738.37652658802,-1.1708665803162148,0.0,8546.071908451686,8546.071908451686,0.8837632462047964,3970.990158779504,275.61528344986914,2.465283449869162,1.0,0.002,0.1255216518016183,0.004925861430234242,0.0001938851560694321,0.0018061148436604596,0.09694257803471605,0.09694257803471605,0.0,-2.701085882739207e-13,0.9998681090724606,0.9998681090724606,0.0,0.09210666990383935,1.214963655301714e-05,0.0,0.0,0.0,1600121.0717996503,266.6359093762245,0.0,1.0,1284428.5282161026,2598.4496697895506,,,,,,,,,,,,,,,,,,,3.0,15330.907872844176,1543.1185716977136,0.3703065114621047,6.173730061729009,2.9264464928166753
3750.0,-30.272480273456026,5.06227887008116,35.03106599704664,24.331309168506436,5.0069089231335155,-26.74454135379744,-40.236381569970376,1.4789700032840705,-6.514111612410602,-6.514111612423898,40.06179454575439,41258.22437495086,25774.06917874739,25774.06917874739,67032.29355369825,76745.63436672272,76738.19152558644,25774.06917874739,102512.26070433384,102512.26070433384,102512.26070433384,129826.37167570295,125284.67408639513,4541.697589307814,0.0,90756.62084361822,55269.45822269832,39430.180689911,27314.110971369108,66744.2916612801,20730.84839507629,1543.1179336604998,0.0,0.8787482971873705,2.727322443343768,0.001494314320929203,1.0,1.0,-6.514111612410602,334205.1190628982,1557199.3561624642,4.659412041709019,1557199.3561624642,4.659412041709019,0.7589794306981672,0.09211866222420807,3.9512279690467698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9512279690467698,1.2848331181754566,1.285124687780103,3.075284963589482,6516.159813766064,15330.880141653563,6453.550463262312,0.00031768547149893213,22969.21907685149,2342.2085092107386,19290.094206288053,1967.0421812023528,0.839823684982339,0.8398236849823388,35675.47787053223,35405.22815468563,1.0095503931578542,0.8,4305.652231894965,4273.035954225843,1.0095503931578542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.805038500293,4632.441516551485,6.194490955538091,5.06227887008116,-3.701064885483172,8.763343755564332,2.926490240961866,3.5,0.8361400688462474,0.6,0.00022692007382065123,1.0000970885978873,0.0002268980446076369,199.14747000525375,0.0,4.402893577605173e-06,12.477800398933061,0.15627758375055034,7.677217206110078e-05,0.00015014790175955044,0.0005932685889260224,0.0921186622254315,0.0921186622254315,0.0921186622254315,0.09210661238066435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487123.8995664439,595.8486523587853,0.0,0.0921186622254315,0.09211866222420807,0.09211866222420807,0.37030615707010084,0.37030615707010084,0.5,10.114819326896411,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,27314.110971369108,20730.84839507629,0.7589794306981672,1.0043150041037177,0.6181536030726311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531238515123994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.45210748862,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51946640469095,260.51946640469095,-12.630533595309032,244.64554382540737,276.3933889839733,126042.66825627789,126126.34071165392,-83.67245537602986,0.0,nan,276.3933889839733,3.2433889839733183,270.043819952241,-3.1061800477589827,263.69425092055843,-9.455749079441546,257.3446818888502,-15.805318111149802,250.9951128571154,-22.154887142884576,244.64554382540737,-28.504456174592605,1.0,1.0,26022.012520719443,26022.012520719443,275.61524081377036,2.4652408137703787,275.61524081377036,275.61524081377036,76737.02781054565,76738.19152558644,-1.1637150407914305,0.0,8546.071908451686,8546.071908451686,0.8837636273229559,3970.9841088920034,275.61524081377036,2.4652408137703787,1.0,0.002,0.12553375647917026,0.004925806606530719,0.00019390384501514744,0.0018060961548565428,0.09695192250757372,0.09695192250757372,0.0,-1.2830968926236253e-13,0.9998685968995554,0.9998685968995554,0.0,0.092106557546383,1.2104677825067167e-05,0.0,0.0,0.0,1600121.047193073,266.6358883875894,0.0,1.0,1284428.5998604377,2598.4493798247404,,,,,,,,,,,,,,,,,,,3.0,15330.880141653563,1543.1179336604998,0.37030615707010084,6.173730061729009,2.926490240961866
3751.0,-30.273407764341215,5.0620789947856215,35.03105348641189,24.331239598710113,5.006855393124452,-26.745381448605638,-40.237193916086085,1.4788290772541834,-6.514132474679002,-6.5141324746665665,40.06177094122087,41257.538011031545,25773.98503459835,25773.98503459835,67031.5230456299,76745.4550774211,76738.00788224072,25773.98503459835,102511.99291683908,102511.99291683908,102511.99291683908,129826.07519739689,125284.54544705941,4541.529750337468,0.0,90756.76754910593,55269.09697891025,39430.7450779952,27314.082280557814,66744.82735855301,20730.825166421975,1543.1173056248076,0.0,0.8787482740126185,2.7273203227107463,0.001494314320929203,1.0,1.0,-6.514132474679002,334204.8438158527,1557198.3370841674,4.659412829881621,1557198.3370841674,4.659412829881621,0.7589793775051411,0.09211850570246735,3.9512221818519806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9512221818519806,1.2848338229807763,1.285125364440014,3.0752787723826125,6516.146695341632,15330.852445010003,6453.546479146904,0.00031768803824986806,22969.289848076136,2342.2157258672573,19290.08229750048,1967.0409668439765,0.8398205789159904,0.8398205789159904,35675.436068647556,35405.22815468563,1.0095489145125265,0.8,4305.647186850335,4273.035954225843,1.0095489145125265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.842253442811,4632.441516551485,6.194415328596548,5.0620789947856215,-3.7011055185199213,8.763184513305543,2.9265338661296667,3.5,0.8361525331799048,0.6,0.0002268980446076369,1.000096754718563,0.0002268760932750834,199.14823753079588,0.0,4.3870620380097956e-06,12.43293381571976,0.15628197081258835,7.676510050650247e-05,0.00015013294410113443,0.0005932086189591459,0.09211850570330656,0.09211850570330656,0.09211850570330656,0.09210650084740853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487125.5211444527,595.8481241836155,0.0,0.09211850570330656,0.09211850570246735,0.09211850570246735,0.3703058046047208,0.3703058046047208,0.5,10.114459180718079,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,27314.082280557814,20730.825166421975,0.7589793775051411,1.0042953993353936,0.6181383583389343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531294392787264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.407240905406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51896775191693,260.51896775191693,-12.631032248083045,244.64464592870183,276.3932895751346,126045.75827501372,126129.1282151469,-83.3699401331696,0.0,nan,276.3932895751346,3.243289575134611,270.04356084582656,-3.1064391541734153,263.6938321165827,-9.456167883417265,257.3441033872773,-15.805896612722677,250.9943746579786,-22.15562534202138,244.64464592870183,-28.505354071298143,1.0,1.0,26022.012520719443,26022.012520719443,275.6151984629014,2.4651984629014123,275.6151984629014,275.6151984629014,76736.85170852041,76738.00788224072,-1.1561737203155644,0.0,8546.071908451686,8546.071908451686,0.8837639937153139,3970.9782927612405,275.6151984629014,2.4651984629014123,1.0,0.002,0.12554581595984793,0.004925751995776932,0.00019392246419694308,0.0018060775355964965,0.09696123209847154,0.09696123209847154,0.0,-2.0656046317846233e-13,0.999869087313602,0.999869087313602,0.0,0.09210644622141888,1.2059481048477368e-05,0.0,0.0,0.0,1600121.022734638,266.635867525321,0.0,1.0,1284428.6710734128,2598.4490916058085,,,,,,,,,,,,,,,,,,,3.0,15330.852445010003,1543.1173056248076,0.3703058046047208,6.173730061729009,2.9265338661296667
3752.0,-30.2743319469391,5.06187981522581,35.031041028533785,24.331169959064596,5.006800315139704,-26.746218720701773,-40.23800207125021,1.4786870888631365,-6.514153338077392,-6.51415333806305,40.061747442490486,41256.84564886715,25773.901546350735,25773.901546350735,67030.74719521789,76745.27645736054,76737.82471316784,25773.901546350735,102511.72625951857,102511.72625951857,102511.72625951857,129825.7800838706,125284.41753496454,4541.36254890607,0.0,90756.91202840925,55268.726815041395,39431.31690374206,27314.05382435203,66745.37072809409,20730.80211224575,1543.1166878451395,0.0,0.8787482504298356,2.7273182019641777,0.001494314320929203,1.0,1.0,-6.514153338077392,334204.56855407835,1557197.322574614,4.659413631931368,1557197.322574614,4.659413631931368,0.7589793241808385,0.09211834999121114,3.9512161217364796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9512161217364796,1.284834532596189,1.2851260460111469,3.075272357252487,6516.133102450691,15330.824781600155,6453.542853195322,0.0003176907296888822,22969.36164264369,2342.223046875711,19290.071459288552,1967.0398616539342,0.8398174820616536,0.8398174820616536,35675.39229539739,35405.22815468563,1.0095473661351526,0.8,4305.641903882775,4273.035954225843,1.0095473661351526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.879363438162,4632.441516551485,6.19434001687893,5.06187981522581,-3.701146051167007,8.763025866392816,2.9265773685323144,3.5,0.8361649624378041,0.6,0.0002268760932750834,1.0000964103174836,0.0002268542221874998,199.14900232384275,0.0,4.37156918948403e-06,12.38902708299774,0.15628634238177783,7.675806603214207e-05,0.00015011802724294133,0.0005931487694055858,0.0921183499935627,0.0921183499935627,0.0921183499935627,0.0921063898797813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487127.1367640737,595.8475979494766,0.0,0.0921183499935627,0.09211834999121114,0.09211834999121114,0.37030545410744287,0.37030545410744287,0.5,10.114100377237628,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27314.05382435203,20730.80211224575,0.7589793241808385,1.0042755994012882,0.6181229529301505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531350078285814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.36333417268,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51847073958555,260.51847073958555,-12.631529260414425,244.64375115368807,276.3931903254844,126048.8080959099,126131.90376805053,-83.09567214063921,0.0,nan,276.3931903254844,3.24319032548442,270.0433024911119,-3.1066975088880895,263.6934146567923,-9.456585343207678,257.3435268224008,-15.806473177599173,250.9936389880356,-22.15636101196438,244.64375115368807,-28.506248846311905,1.0,1.0,26022.012520719443,26022.012520719443,275.61515616637456,2.465156166374584,275.61515616637456,275.61515616637456,76736.67137066809,76737.82471316784,-1.153342499746941,0.0,8546.071908451686,8546.071908451686,0.8837643773864333,3970.972202345162,275.61515616637456,2.465156166374584,1.0,0.002,0.12555783049402938,0.0049256975750455205,0.00019394101395076268,0.001806058986056397,0.09697050697538134,0.09697050697538134,0.0,7.159637466225277e-15,0.9998695750160661,0.9998695750160661,0.0,0.09210633545689352,1.2014534317620785e-05,0.0,0.0,0.0,1600120.9982748725,266.6358466619226,0.0,1.0,1284428.742290236,2598.448803371349,,,,,,,,,,,,,,,,,,,3.0,15330.824781600155,1543.1166878451395,0.37030545410744287,6.173730061729009,2.9265773685323144
