time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3753.0,-30.275250828518917,5.06168127787473,35.03102857957163,24.331060016434662,5.006699323606508,-26.747055813306705,-40.23881015656514,1.47850430840073,-6.514176848339275,-6.51417684836798,40.061722784104134,41256.1801454861,25773.82448228689,25773.82448228689,67030.00462777299,76745.12868093175,76737.61629810836,25773.82448228689,102511.44078039525,102511.44078039525,102511.44078039525,129825.46328094999,125284.26753644677,4541.195744503218,0.0,90757.06857979634,55268.36420899247,39431.893745337635,27314.02250055474,66745.91624589238,20730.776827392343,1543.1159959068916,0.0,0.8787482169363423,2.727315812167711,0.001494314320929203,1.0,1.0,-6.514176848339275,334204.25837105216,1557196.2579999303,4.659414771044133,1557196.2579999303,4.659414771044133,0.7589792688708266,0.09211819444699695,3.9512105034930545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9512105034930545,1.2848354328902203,1.2851269184072327,3.0752658296517077,6516.11927124793,15330.797153549966,6453.539416152214,0.00031769348430213585,22969.433923999455,2342.2304175227478,19290.061185736697,1967.0388140431949,0.8398143920117077,0.8398143920117077,35675.351713852775,35405.22815468563,1.0095459306573966,0.8,4305.6370061202615,4273.035954225843,1.0095459306573966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.916368078701,4632.441516551485,6.194266407278916,5.06168127787473,-3.7011884995067073,8.762869777381438,2.9266207476897472,3.5,0.8361773564827849,0.6,0.0002268542221874998,1.0000958580156094,0.00022683247847623734,199.1497627352683,0.0,4.355605272007483e-06,12.343785340869205,0.15629069798704984,7.675103276168812e-05,0.0001501031894258117,0.0005930892986670748,0.09211819444501025,0.09211819444501025,0.09211819444501025,0.09210626436071928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487128.7424386173,595.8470748901017,0.0,0.09211819444501025,0.09211819444699695,0.09211819444699695,0.3703051055637805,0.3703051055637805,0.5,10.113742474344475,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,27314.02250055474,20730.776827392343,0.7589792688708266,1.0042562661187244,0.6181079302814283,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531405565564417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.318092430556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5179713773968,260.5179713773968,-12.632028622603173,244.6428594310334,276.39308332376135,126051.3554034246,126134.8439494319,-83.48854600730539,0.0,nan,276.39308332376135,3.2430833237613683,270.0430385452051,-3.1069614547948845,263.6929937666917,-9.457006233308277,257.34294898811993,-15.807051011880048,250.99290420956953,-22.157095790430446,244.6428594310334,-28.507140568966577,1.0,1.0,26022.012520719443,26022.012520719443,275.6151082688352,2.465108268835195,275.6151082688352,275.6151082688352,76736.37540234264,76737.61629810836,-1.2408957657171413,0.0,8546.071908451686,8546.071908451686,0.8837647330821718,3970.9665560105195,275.6151082688352,2.465108268835195,1.0,0.002,0.1255698153708062,0.00492564279519098,0.00019395951683795197,0.0018060404829770603,0.09697975841897598,0.09697975841897598,0.0,-1.8498787571208375e-13,0.9998698967424016,0.9998698967424016,0.0,0.09210620956981531,1.198487718164038e-05,0.0,0.0,0.0,1600120.9707119793,266.6358231516607,0.0,1.0,1284428.8225420695,2598.4484785697155,,,,,,,,,,,,,,,,,,,3.0,15330.797153549966,1543.1159959068916,0.3703051055637805,6.173730061729009,2.9266207476897472
3754.0,-30.27616832060556,5.0614836104007574,35.031015953049746,24.331025895103835,5.0066813839371,-26.747883350143862,-40.23960923133416,1.4783964134343164,-6.514187670037302,-6.5141876700318395,40.06169276183389,41255.46966382041,25773.720096375833,25773.720096375833,67029.18976019624,76744.92575035282,76737.37005359175,25773.720096375833,102511.09014996758,102511.09014996758,102511.09014996758,129825.0486594617,125284.02066365654,4541.027995805153,0.0,90757.1975783836,55267.985265162795,39432.45812580089,27313.958509494118,66746.41663529501,20730.728663400216,1543.113444984143,0.0,0.8787482724421206,2.727314712152668,0.001494314320929203,1.0,1.0,-6.514187670037302,334204.11559488176,1557194.9618527382,4.659412883294206,1557194.9618527382,4.659412883294206,0.7589792836580014,0.09211802449961358,3.951203522425784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951203522425784,1.284835982574059,1.285127440277219,3.0752590805480757,6516.104970707204,15330.769600890751,6453.536354026425,0.0003176963635674606,22969.50715478825,2342.23788498501,19290.052032837797,1967.0378807072545,0.8398113160567561,0.8398113160567562,35675.30128837957,35405.22815468563,1.0095441469741309,0.8,4305.630920299855,4273.035954225843,1.0095441469741309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.953254581102,4632.441516551485,6.194186408607123,5.0614836104007574,-3.7012212074328072,8.762704817833566,2.926663988614215,3.5,0.8361897110326328,0.6,0.00022683247847623734,1.000095713777065,0.00022681076956080365,199.15052200196047,0.0,4.330254938905944e-06,12.271942496859445,0.15629502824198874,7.67440785015478e-05,0.00015008839997468954,0.0005930298146552432,0.09211802450033213,0.09211802450033213,0.09211802450033213,0.09210608076844808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487130.3241570888,595.8465593532757,0.0,0.09211802450033213,0.09211802449961358,0.09211802449961358,0.3703047572138683,0.3703047572138683,0.5,10.113384162166561,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,27313.958509494118,20730.728663400216,0.7589792836580014,1.0042365289277821,0.6180926519133138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453146073497526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.24624958655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51747776908223,260.51747776908223,-12.632522230917743,244.64197120077372,276.3929843373918,126054.82849378602,126137.3550473736,-82.52655358756753,0.0,nan,276.3929843373918,3.2429843373918175,270.0427817100598,-3.1072182899401923,263.6925790827616,-9.45742091723838,257.34237645541697,-15.80762354458301,250.99217382808948,-22.1578261719105,244.64197120077372,-28.508028799226253,1.0,1.0,26022.012520719443,26022.012520719443,275.61506863340526,2.4650686334052807,275.61506863340526,275.61506863340526,76736.29755069004,76737.37005359175,-1.0725029017048655,0.0,8546.071908451686,8546.071908451686,0.8837651750593325,3970.959540037913,275.61506863340526,2.4650686334052807,1.0,0.002,0.1255818116198135,0.004925590283895726,0.00019397804234810485,0.0018060219575670568,0.09698902117405242,0.09698902117405242,0.0,-8.483838631612173e-14,0.9998697730533171,0.9998697730533171,0.0,0.09210602825054853,1.1996249065041042e-05,0.0,0.0,0.0,1600120.958024865,266.6358123299627,0.0,1.0,1284428.859481725,2598.448329064611,,,,,,,,,,,,,,,,,,,3.0,15330.769600890751,1543.113444984143,0.3703047572138683,6.173730061729009,2.926663988614215
3755.0,-30.277082890820516,5.061286528566051,35.03100357206093,24.33096949188041,5.006636793144411,-26.748710922432743,-40.240412077959604,1.478264824690377,-6.514213451825583,-6.514213451827556,40.06167459476666,41254.78650441611,25773.649819414957,25773.649819414957,67028.43632383106,76744.73941047519,76737.24546679038,25773.649819414957,102510.89528620534,102510.89528620534,102510.89528620534,129824.85191776353,125283.98907853515,4540.862839228387,0.0,90757.33127913656,55267.621348154375,39433.01103442465,27313.956631558187,66746.96766598284,20730.724541217543,1543.1142121493526,0.0,0.8787482020071133,2.7273120914604796,0.001494314320929203,1.0,1.0,-6.514213451825583,334203.775442821,1557194.1775265157,4.659415278786809,1557194.1775265157,4.659415278786809,0.7589791849220971,0.09211787895602742,3.9511965009423284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9511965009423284,1.284836643036796,1.285128072995916,3.0752520348450023,6516.090041707853,15330.742045438332,6453.533743594176,0.00031769940656652297,22969.581810849366,2342.245497784602,19290.044230081112,1967.037085047505,0.8398082467905326,0.8398082467905326,35675.25057095519,35405.22815468563,1.0095423529644105,0.8,4305.624799244034,4273.035954225843,1.0095423529644105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.990082447158,4632.441516551485,6.1941146959564435,5.061286528566051,-3.7012651360262008,8.762551664592252,2.9267071610560245,3.5,0.836202046016007,0.6,0.00022681076956080365,1.0000954096664616,0.00022678913168539244,199.15127885576985,0.0,4.3233418407148856e-06,12.252350776585986,0.15629935158382946,7.673709200206944e-05,0.00015007367755873421,0.0005929705896536179,0.09211787896044504,0.09211787896044504,0.09211787896044504,0.09210603067141761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487131.94938317855,595.8460302561339,0.0,0.09211787896044504,0.09211787895602742,0.09211787895602742,0.3703044038143201,0.3703044038143201,0.5,10.113028714048518,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27313.956631558187,20730.724541217543,0.7589791849220971,1.00421695048765,0.6180773141764961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531515821360899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.226657866275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5169867112774,260.5169867112774,-12.633013288722566,244.64108609033292,276.39288733222486,126057.92680752602,126140.02694019549,-82.10013266946348,0.0,nan,276.39288733222486,3.242887332224882,270.0425270838371,-3.1074729161628625,263.6921668354934,-9.457833164506553,257.3418065870762,-15.8081934129238,250.99144633869975,-22.158553661300232,244.64108609033292,-28.508913909667058,1.0,1.0,26022.012520719443,26022.012520719443,275.6150282733562,2.4650282733562108,275.6150282733562,275.6150282733562,76736.14348318746,76737.24546679038,-1.1019836029154249,0.0,8546.071908451686,8546.071908451686,0.8837656195951554,3970.95248344704,275.6150282733562,2.4650282733562108,1.0,0.002,0.12559371473627606,0.004925535435708797,0.00019399641803665457,0.001806003582273988,0.09699820901832729,0.09699820901832729,0.0,3.1064257069446377e-13,0.999870783866988,0.999870783866988,0.0,0.09210597583992747,1.1903116099963317e-05,0.0,0.0,0.0,1600120.9277988716,266.6357865481744,0.0,1.0,1284428.94748735,2598.4479728813203,,,,,,,,,,,,,,,,,,,3.0,15330.742045438332,1543.1142121493526,0.3703044038143201,6.173730061729009,2.9267071610560245
3756.0,-30.277994361351336,5.061090113535828,35.03099129266255,24.330903868563496,5.006586764308099,-26.749536248797373,-40.24120696177704,1.4781286516086503,-6.51423469180088,-6.514234691724875,40.06165276464525,41254.097944726665,25773.56980279141,25773.56980279141,67027.66774751808,76744.5634101297,76737.0814704342,25773.56980279141,102510.65127322561,102510.65127322561,102510.65127322561,129824.58583156313,125283.88770794334,4540.698123619788,0.0,90757.47656855952,55267.25323283989,39433.58148413292,27313.934558337518,66747.51604247044,20730.706104249053,1543.1139033605662,0.0,0.8787481700496773,2.7273099324402836,0.001494314320929203,1.0,1.0,-6.51423469180088,334203.4952133682,1557193.2350574015,4.659416365658385,1557193.2350574015,4.659416365658385,0.75897912327395,0.09211772785070894,3.951190787494785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951190787494785,1.284837324801116,1.2851287271122784,3.075245956219712,6516.077161830278,15330.714517937673,6453.529669125678,0.00031770191603712787,22969.651796061065,2342.252634290106,19290.032051222108,1967.0358431495067,0.8398051578008703,0.8398051578008704,35675.20930169365,35405.22815468563,1.0095408931617216,0.8,4305.619818481375,4273.035954225843,1.0095408931617216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.026779771203,4632.441516551485,6.194040838210753,5.061090113535828,-3.701305548483635,8.762395662019463,2.9267501807198895,3.5,0.8362143373485399,0.6,0.00022678913168539244,1.0000950869982856,0.00022676756903794408,199.15203314949733,0.0,4.309210559865328e-06,12.21230272665834,0.15630366079438932,7.67301753755484e-05,0.00015005895630984404,0.0005929115657525381,0.09211772785161286,0.09211772785161286,0.09211772785161286,0.09210593597687067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487133.5487509283,595.8455093830796,0.0,0.09211772785161286,0.09211772785070894,0.09211772785070894,0.3703040584857913,0.3703040584857913,0.5,10.112674957381163,-7.599965101690032e-11,-7.599965101690032e-11,-7.599965101690032e-11,-7.599965101690032e-11,-7.599965101690032e-11,-7.599965101690032e-11,27313.934558337518,20730.706104249053,0.75897912327395,1.0041971854783238,0.6180619203638575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531570732714258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.186609816345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51649752767,260.51649752767,-12.633502472329951,244.64020401844084,276.392791036906,126060.97980756169,126142.76659116964,-81.78678360797805,0.0,nan,276.392791036906,3.2427910369059987,270.0422736332014,-3.1077263667986017,263.69175622953594,-9.458243770464037,257.34123882580997,-15.80876117419001,250.99072142212614,-22.159278577873835,244.64020401844084,-28.509795981559137,1.0,1.0,26022.012520719443,26022.012520719443,275.6149878437823,2.4649878437822963,275.6149878437823,275.6149878437823,76735.97551562962,76737.0814704342,-1.1059548045886913,0.0,8546.071908451686,8546.071908451686,0.8837659813180733,3970.946741432259,275.6149878437823,2.4649878437822963,1.0,0.002,0.12560556040220874,0.004925481656095571,0.00019401470679429543,0.0018059852930380944,0.09700735339714771,0.09700735339714771,0.0,-1.6761028329148608e-13,0.9998714073131683,0.9998714073131683,0.0,0.09210588218457978,1.1845666129157769e-05,0.0,0.0,0.0,1600120.9028975922,266.6357653081991,0.0,1.0,1284429.0199895795,2598.447679444636,,,,,,,,,,,,,,,,,,,3.0,15330.714517937673,1543.1139033605662,0.3703040584857913,6.173730061729009,2.9267501807198895
3757.0,-30.27890255421961,5.06089437845951,35.030979079389326,24.33083828017118,5.006532978149953,-26.75035900100968,-40.24200149634851,1.4779894248024656,-6.514254959882976,-6.514254959842538,40.06163011419533,41253.413200879375,25773.48820832318,25773.48820832318,67026.90140920255,76744.3868635707,76736.90732606064,25773.48820832318,102510.39553438382,102510.39553438382,102510.39553438382,129824.30371542444,125283.76971476154,4540.534000662897,0.0,90757.61565267191,55266.88322751412,39434.14713906422,27313.908181040628,66748.05532010485,20730.68461285794,1543.1133659325155,0.0,0.8787481464645702,2.7273078722132786,0.001494314320929203,1.0,1.0,-6.514254959882976,334203.2278067605,1557192.2571727503,4.659417167787301,1557192.2571727503,4.659417167787301,0.7589790693976084,0.09211757603888646,3.9511842660114462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9511842660114462,1.2848380206975127,1.2851293954605534,3.0752392148750607,6516.062877729901,15330.687022048343,6453.526622412161,0.00031770479259259527,22969.724908397628,2342.260089673602,19290.02294439152,1967.0349145112266,0.8398020882409077,0.8398020882409076,35675.162195829325,35405.22815468563,1.0095392269035053,0.8,4305.614133302592,4273.035954225843,1.0095392269035053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.063368274419,4632.441516551485,6.1939667645608,5.06089437845951,-3.7013451303137344,8.762239508773245,2.9267930730667153,3.5,0.8362265923047758,0.6,0.00022676756903794408,1.0000947457547258,0.00022674608580891298,199.15278473580275,0.0,4.294245079426464e-06,12.1698905550946,0.15630795503946873,7.672326236398761e-05,0.00015004430667395647,0.0005928527037347331,0.09211757604084345,0.09211757604084345,0.09211757604084345,0.09210583184922697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487135.13725901814,595.8449919986804,0.0,0.09211757604084345,0.09211757603888646,0.09211757603888646,0.37030371655395405,0.37030371655395405,0.5,10.112322631425108,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,27313.908181040628,20730.68461285794,0.7589790693976084,1.0041775912086193,0.6180466682218627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453162545835545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.14419764478,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.516009833905,260.516009833905,-12.633990166094975,244.63932496460777,276.39269470320755,126063.94973611974,126145.48743388167,-81.53769776194338,0.0,nan,276.39269470320755,3.242694703207576,270.0420207554721,-3.1079792445278827,263.69134680778905,-9.458653192210932,257.3406728600358,-15.809327139964182,250.9899989123177,-22.160001087682275,244.63932496460777,-28.51067503539221,1.0,1.0,26022.012520719443,26022.012520719443,275.6149471985398,2.4649471985398463,275.6149471985398,275.6149471985398,76735.79717665353,76736.90732606064,-1.1101494071044726,0.0,8546.071908451686,8546.071908451686,0.8837663941982841,3970.9401873415036,275.6149471985398,2.4649471985398463,1.0,0.002,0.12561735799623874,0.0049254282580236345,0.0001940329216844086,0.0018059670782510978,0.0970164608422043,0.0970164608422043,0.0,-6.449354938986573e-14,0.9998719289555527,0.9998719289555527,0.0,0.0921057784447112,1.1797594175257641e-05,0.0,0.0,0.0,1600120.8791357335,266.635745040117,0.0,1.0,1284429.089174259,2598.44739943504,,,,,,,,,,,,,,,,,,,3.0,15330.687022048343,1543.1133659325155,0.37030371655395405,6.173730061729009,2.9267930730667153
3758.0,-30.27980756375743,5.060699335124276,35.03096691103137,24.330772482231282,5.0064816213326635,-26.751178645239076,-40.242795541975624,1.4778527026219326,-6.514274301376588,-6.514274301332337,40.06160698388845,41252.74713954556,25773.40519941618,25773.40519941618,67026.15233896174,76744.21309161553,76736.72807562196,25773.40519941618,102510.13327503813,102510.13327503813,102510.13327503813,129824.01215346475,125283.64173784638,4540.37041561836,0.0,90757.75964372953,55266.534062121915,39434.69509067512,27313.878878426625,66748.57396910175,20730.66106398461,1543.1126662591118,0.0,0.8787481297134083,2.7273059061741116,0.001494314320929203,1.0,1.0,-6.514274301376588,334202.972625244,1557191.2585732583,4.659417737493924,1557191.2585732583,4.659417737493924,0.7589790214804808,0.09211742378618384,3.9511784297930275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9511784297930275,1.284838704712791,1.285130052027031,3.0752330353219413,6516.049783998366,15330.65956143917,6453.522734432999,0.00031770735977527796,22969.795279147555,2342.267265493064,19290.01132296162,1967.0337294551782,0.8397990094615029,0.8397990094615029,35675.120039745394,35405.22815468563,1.0095377357324957,0.8,4305.609045509863,4273.035954225843,1.0095377357324957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.099852290447,4632.441516551485,6.193892507825639,5.060699335124276,-3.7013839100657524,8.762083245190029,2.926835843174586,3.5,0.8362388123355959,0.6,0.00022674608580891298,1.0000944143452433,0.0002267246797467242,199.15353369269832,0.0,4.278444886659646e-06,12.125112808793437,0.15631223348435538,7.671635418190696e-05,0.00015002973162700603,0.000592794239432263,0.09211742378875605,0.09211742378875605,0.09211742378875605,0.0921057219346736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487136.7173262282,595.8444773335012,0.0,0.09211742378875605,0.09211742378618384,0.09211742378618384,0.37030337698947674,0.37030337698947674,0.5,10.1119715758053,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,27313.878878426625,20730.66106398461,0.7589790214804808,1.0041585662936932,0.6180318872226642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531679987594346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.099419898484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51552386934407,260.51552386934407,-12.634476130655912,244.63844895204778,276.39259878663984,126066.95884073878,126148.20743354199,-81.2485928032138,0.0,nan,276.39259878663984,3.24259878663986,270.04176881971466,-3.1082311802853155,263.6909388528254,-9.459061147174566,257.3401088858805,-15.809891114119466,250.98927891895622,-22.16072108104376,244.63844895204778,-28.511551047952196,1.0,1.0,26022.012520719443,26022.012520719443,275.61490688245016,2.4649068824501796,275.61490688245016,275.61490688245016,76735.62648874972,76736.72807562196,-1.1015868722315645,0.0,8546.071908451686,8546.071908451686,0.8837667636937488,3970.9343219419925,275.61490688245016,2.4649068824501796,1.0,0.002,0.12562911289675657,0.0049253752089830904,0.00019405107099669064,0.001805948929044544,0.09702553549834532,0.09702553549834532,0.0,4.1234377023968705e-14,0.9998723922144672,0.9998723922144672,0.0,0.09210566888572551,1.175490045833951e-05,0.0,0.0,0.0,1600120.8564601801,266.6357256986234,0.0,1.0,1284429.1551960434,2598.4471322266186,,,,,,,,,,,,,,,,,,,3.0,15330.65956143917,1543.1126662591118,0.37030337698947674,6.173730061729009,2.926835843174586
3759.0,-30.280707383008618,5.060504917477242,35.03095476449816,24.33066170141103,5.006384426148968,-26.7519982020919,-40.24358574589712,1.4776752452413664,-6.514296962363744,-6.514296962428238,40.061583277084694,41252.10549693073,25773.33011779935,25773.33011779935,67025.43561473009,76744.07609489236,76736.52976586648,25773.33011779935,102509.85988366583,102509.85988366583,102509.85988366583,129823.70960852175,125283.5022768533,4540.207331668457,0.0,90757.92624696177,55266.19462075903,39435.25736244748,27313.849724855914,66749.10708730339,20730.637426350677,1543.1120523467164,0.0,0.8787480971987083,2.727303602713789,0.001494314320929203,1.0,1.0,-6.514296962363744,334202.6736482529,1557190.2350839763,4.659418843318152,1557190.2350839763,4.659418843318152,0.7589789661720794,0.09211727286916492,3.951174314183609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951174314183609,1.2848395791481122,1.2851308991558497,3.0752277391729774,6516.0385620942325,15330.63213432962,6453.517512986645,0.0003177094398298484,22969.86137036937,2342.274004922106,19289.99571570905,1967.0321379583295,0.8397959136398069,0.8397959136398069,35675.090311930675,35405.22815468563,1.0095366841821576,0.8,4305.605457677564,4273.035954225843,1.0095366841821576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.136235820969,4632.441516551485,6.193820307042749,5.060504917477242,-3.7014251155652182,8.76193003304246,2.926878495732556,3.5,0.8362509987807304,0.6,0.0002267246797467242,1.0000938735423983,0.00022670339829565243,199.15427835922233,0.0,4.263092927342968e-06,12.081605356089971,0.15631649657728272,7.670947999352373e-05,0.00015001519975320045,0.0005927362040019689,0.09211727286903724,0.09211727286903724,0.09211727286903724,0.09210560409158135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487138.28982524254,595.8439650991903,0.0,0.09211727286903724,0.09211727286916492,0.09211727286916492,0.37030303916295754,0.37030303916295754,0.5,10.111621512506439,6.45172804070171e-11,6.45172804070171e-11,6.45172804070171e-11,6.45172804070171e-11,6.45172804070171e-11,6.45172804070171e-11,27313.849724855914,20730.637426350677,0.7589789661720794,1.0041398085979678,0.6180173383139901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531734326090604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.05591244578,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51503562429417,260.51503562429417,-12.634964375705806,244.6375759075753,276.3924953410127,126069.50529554418,126151.13516291093,-81.62986736674097,0.0,nan,276.3924953410127,3.2424953410127273,270.0415114543194,-3.1084885456805864,263.6905275676555,-9.459472432344455,257.3395436809474,-15.810456319052605,250.9885597942549,-22.161440205745066,244.6375759075753,-28.51242409242468,1.0,1.0,26022.012520719443,26022.012520719443,275.61486101656993,2.464861016569955,275.61486101656993,275.61486101656993,76735.34137277154,76736.52976586648,-1.1883930949406931,0.0,8546.071908451686,8546.071908451686,0.8837670242560881,3970.930185754527,275.61486101656993,2.464861016569955,1.0,0.002,0.12564083519162542,0.0049253216912228635,0.00019406916861964855,0.0018059308313790835,0.09703458430982427,0.09703458430982427,0.0,-1.268082860939046e-15,0.999872745961423,0.999872745961423,0.0,0.09210555057416961,1.1722294995305495e-05,0.0,0.0,0.0,1600120.829892918,266.63570303763623,0.0,1.0,1284429.2325488413,2598.4468191584797,,,,,,,,,,,,,,,,,,,3.0,15330.63213432962,1543.1120523467164,0.37030303916295754,6.173730061729009,2.926878495732556
3760.0,-30.281605815707167,5.060311348047676,35.03094245036556,24.330631596408807,5.006365950615732,-26.752808639053818,-40.24437078097833,1.4775687738958143,-6.5143072279671514,-6.514307227971229,40.06155414712547,41251.41037513719,25773.228331083672,25773.228331083672,67024.63870622087,76743.87564493984,76736.29185698325,25773.228331083672,102509.52018806693,102509.52018806693,102509.52018806693,129823.30803092627,125283.26469348476,4540.04333744151,0.0,90758.04708062574,55265.82039297174,39435.80743072666,27313.78784285934,66749.59527358599,20730.59084887029,1543.109583300735,0.0,0.8787481523230836,2.727302559228921,0.001494314320929203,1.0,1.0,-6.5143072279671514,334202.5382094267,1557188.9774619401,4.659416968539401,1557188.9774619401,4.659416968539401,0.7589789804378928,0.09211710772727329,3.9511665243256995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9511665243256995,1.2848401212202647,1.285131414006224,3.0752203788383543,6516.0229664283825,15330.60478103183,6453.515480886189,0.0003177126626195522,22969.937237994385,2342.281741266833,19289.9896416248,1967.0315185741106,0.8397928754336075,0.8397928754336075,35675.03404431662,35405.22815468563,1.0095346938504997,0.8,4305.598666772648,4273.035954225843,1.0095346938504997,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.172502854075,4632.441516551485,6.193741863238371,5.060311348047676,-3.701456806833855,8.76176815488153,2.9269210119675746,3.5,0.8362631462764499,0.6,0.00022670339829565243,1.0000937295748475,0.00022668215147396927,199.15502188318996,0.0,4.238292030634233e-06,12.011319614817415,0.15632073486931336,7.670265133414676e-05,0.00015000074696150568,0.0005926779300181511,0.09211710772639436,0.09211710772639436,0.09211710772639436,0.09210542725628715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487139.8378027316,595.8434605683775,0.0,0.09211710772639436,0.09211710772727329,0.09211710772727329,0.37030270197178594,0.37030270197178594,0.5,10.111271097769185,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27313.78784285934,20730.59084887029,0.7589789804378928,1.0041205258474986,0.6180024044499504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531788353337376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.9856267045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51455279577493,260.51455279577493,-12.635447204225045,244.63670624667066,276.39239934487904,126072.8542788656,126153.57855392652,-80.72427506088974,0.0,nan,276.39239934487904,3.242399344879061,270.0412607252348,-3.1087392747651847,263.6901221056154,-9.45987789438459,257.33898348594636,-15.81101651405362,250.9878448663032,-22.162155133696785,244.63670624667066,-28.51329375332932,1.0,1.0,26022.012520719443,26022.012520719443,275.6148229126369,2.4648229126369188,275.6148229126369,275.6148229126369,76735.26097966531,76736.29185698325,-1.0308773179422133,0.0,8546.071908451686,8546.071908451686,0.8837675174377602,3970.922356947328,275.6148229126369,2.4648229126369188,1.0,0.002,0.12565256697784555,0.004925270394806769,0.00019408728584628868,0.0018059127138606874,0.09704364292314434,0.09704364292314434,0.0,-2.9302385171070533e-13,0.9998726426948651,0.9998726426948651,0.0,0.09210537594067632,1.17317865969679e-05,0.0,0.0,0.0,1600120.8178577374,266.6356927720328,0.0,1.0,1284429.2675902564,2598.446677336221,,,,,,,,,,,,,,,,,,,3.0,15330.60478103183,1543.109583300735,0.37030270197178594,6.173730061729009,2.9269210119675746
3761.0,-30.282501273838747,5.060118357447911,35.03093036969026,24.330574459768854,5.006322750034302,-26.75361887144855,-40.24515200927851,1.4774403475070241,-6.5143316577375,-6.514331657746624,40.06153625633324,41250.729969958236,25773.15887122956,25773.15887122956,67023.8888411878,76743.69879956257,76736.16929488776,25773.15887122956,102509.32816611732,102509.32816611732,102509.32816611732,129823.11300056987,125283.23118327833,4539.88181729153,0.0,90758.18651442758,55265.455455934505,39436.36784277008,27313.78483445255,66750.15267722262,20730.586017016078,1543.1102589350978,0.0,0.878748088150723,2.727300075976566,0.001494314320929203,1.0,1.0,-6.5143316577375,334202.2158963958,1557188.2050676513,4.65941915103994,1557188.2050676513,4.65941915103994,0.758978887132014,0.09211696572281756,3.951160425161076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951160425161076,1.2848407659376924,1.285132031569615,3.075214088710418,6516.00963840208,15330.577425517335,6453.511812589179,0.00031771529396669294,22970.007984610664,2342.288955413996,19289.978676839553,1967.0304004771817,0.8397898115561545,0.8397898115561545,35674.989988883804,35405.22815468563,1.0095331354959598,0.8,4305.593349748633,4273.035954225843,1.0095331354959598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.20871154351,4632.441516551485,6.19367127626472,5.060118357447911,-3.701499117534774,8.761617474982685,2.9269634600521175,3.5,0.836275274300605,0.6,0.00022668215147396927,1.0000934199239604,0.0002266609768227497,199.1557629503585,0.0,4.231411237258015e-06,11.991819446389215,0.15632496628055062,7.669585634616146e-05,0.0001499862951278078,0.0005926199136255237,0.09211696572667288,0.09211696572667288,0.09211696572667288,0.09210537699400848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487141.42684451636,595.8429432411174,0.0,0.09211696572667288,0.09211696572281756,0.09211696572281756,0.3703023600375776,0.3703023600375776,0.5,10.110923436173048,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,27313.78483445255,20730.586017016078,0.758978887132014,1.0041009069340838,0.6179870504481162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531842297715505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.96612653608,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5140724216476,260.5140724216476,-12.63592757835238,244.63583964316337,276.3923052001323,126075.91060038256,126156.22452450127,-80.31392411871633,0.0,nan,276.3923052001323,3.242305200132307,270.04101208873743,-3.1089879112625454,263.6897189773593,-9.460281022640686,257.33842586594096,-15.811574134059015,250.9871327545522,-22.162867245447785,244.63583964316337,-28.514160356836612,1.0,1.0,26022.012520719443,26022.012520719443,275.6147841415247,2.464784141524717,275.6147841415247,275.6147841415247,76735.11160463002,76736.16929488776,-1.05769025774498,0.0,8546.071908451686,8546.071908451686,0.8837679035802851,3970.916227286881,275.6147841415247,2.464784141524717,1.0,0.002,0.12566420919695354,0.004925216893282506,0.00019410525907290316,0.0018058947411456986,0.09705262953645158,0.09705262953645158,0.0,2.1860161250608634e-13,0.9998736148237178,0.9998736148237178,0.0,0.0921053235038661,1.1642218951456188e-05,0.0,0.0,0.0,1600120.7892167796,266.6356683422625,0.0,1.0,1284429.3509807403,2598.4463398319886,,,,,,,,,,,,,,,,,,,3.0,15330.577425517335,1543.1102589350978,0.3703023600375776,6.173730061729009,2.9269634600521175
3762.0,-30.28339365842616,5.0599260200196365,35.030918388360924,24.330512748006754,5.0062740112287605,-26.754426891418948,-40.24593288833273,1.4773072441685062,-6.514351911645349,-6.514351911639949,40.061514962069964,41250.061377366124,25773.080490644865,25773.080490644865,67023.141868011,76743.5262789826,76736.00992538339,25773.080490644865,102509.09041602825,102509.09041602825,102509.09041602825,129822.8534820679,125283.13273268082,4539.720749387074,0.0,90758.32692327029,55265.098956272326,39436.91996333107,27313.76306603966,66750.68302937073,20730.567885867487,1543.1099359674038,0.0,0.8787480594909951,2.7272980171962136,0.001494314320929203,1.0,1.0,-6.514351911645349,334201.9486775959,1557187.2857355003,4.659420125756707,1557187.2857355003,4.659420125756707,0.7589788282099681,0.09211681863285376,3.9511543456956257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9511543456956257,1.284841432387755,1.2851326709632722,3.0752077619047378,6515.996232660039,15330.550099645576,6453.508214626814,0.00031771794643648904,22970.07886369767,2342.296183069414,19289.96792228927,1967.029303818253,0.8397867520069985,0.8397867520069984,35674.94607572836,35405.22815468563,1.0095315821746167,0.8,4305.588049895988,4273.035954225843,1.0095315821746167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.24479377659,4632.441516551485,6.193598734972325,5.0599260200196365,-3.7015381898825592,8.761464209902195,2.9270057601346013,3.5,0.8362873600384575,0.6,0.0002266609768227497,1.0000930999397988,0.0002266398766638763,199.1565014787665,0.0,4.21705381884153e-06,11.951130522596896,0.15632918333436946,7.66890649520395e-05,0.0001499719118707102,0.000592562171320238,0.09211681863537968,0.09211681863537968,0.09211681863537968,0.09210528518436188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487142.99144331325,595.8424336907422,0.0,0.09211681863537968,0.09211681863285376,0.09211681863285376,0.37030202580487087,0.37030202580487087,0.5,10.110577432694733,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,27313.76306603966,20730.567885867487,0.7589788282099681,1.0040817385871599,0.6179721241086901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531896063873457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.925437612284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51359383160275,260.51359383160275,-12.63640616839723,244.63497602168866,276.39221164150956,126078.88072918754,126158.896372753,-80.01564356543554,0.0,nan,276.39221164150956,3.2422116415095843,270.04076451755515,-3.1092354824448307,263.68931739359493,-9.460682606405044,257.33787026961875,-15.81212973038123,250.98642314564924,-22.163576854350737,244.63497602168866,-28.51502397831132,1.0,1.0,26022.012520719443,26022.012520719443,275.6147452393558,2.464745239355807,275.6147452393558,275.6147452393558,76734.94690806835,76736.00992538339,-1.0630173150420887,0.0,8546.071908451686,8546.071908451686,0.8837682884755509,3970.9101174241036,275.6147452393558,2.464745239355807,1.0,0.002,0.12567579514812044,0.004925164389071655,0.00019412314705044052,0.0018058768530126018,0.09706157352522025,0.09706157352522025,0.0,6.304245320221114e-14,0.9998742254527723,0.9998742254527723,0.0,0.09210523268169815,1.158595115560615e-05,0.0,0.0,0.0,1600120.7654715083,266.6356480883546,0.0,1.0,1284429.4201170057,2598.4460600185676,,,,,,,,,,,,,,,,,,,3.0,15330.550099645576,1543.1099359674038,0.37030202580487087,6.173730061729009,2.9270057601346013
3763.0,-30.28428295111376,5.059734351286056,35.03090647174771,24.33045107116925,5.006223601610327,-26.755232295817752,-40.24670954151077,1.4771729463307608,-6.5143710681147695,-6.5143710681105285,40.0614928670942,41249.38562084471,25773.000247279495,25773.000247279495,67022.3858681242,76743.35426146272,76735.84109476337,25773.000247279495,102508.84134204287,102508.84134204287,102508.84134204287,129822.5783200435,125283.01805914972,4539.56026089378,0.0,90758.4648484828,55264.732301255324,39437.480608030535,27313.736978000623,66751.21758603115,20730.546696501904,1543.1093806398997,0.0,0.8787480398080058,2.7272960699700315,0.001494314320929203,1.0,1.0,-6.5143710681147695,334201.6959379462,1557186.3318359526,4.6594207951748015,1557186.3318359526,4.6594207951748015,0.7589787773529109,0.09211667079169777,3.9511479572575334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9511479572575334,1.2848421042730929,1.2851333158891243,3.0752011816213938,6515.982289829246,15330.522805498547,6453.505019220807,0.0003177207398813779,22970.150910642606,2342.303529813199,19289.95837100688,1967.0283298585023,0.8397837021640722,0.8397837021640722,35674.899930789165,35405.22815468563,1.009529949909853,0.8,4305.582480690688,4273.035954225843,1.009529949909853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.280769508112,4632.441516551485,6.193525905805682,5.059734351286056,-3.7015763377175905,8.761310689003647,2.9270479356061516,3.5,0.8362994101731862,0.6,0.0002266398766638763,1.0000927780336148,0.00022661885141246223,199.157237453173,0.0,4.202233821870104e-06,11.909130651179876,0.15633338556819132,7.668231086235465e-05,0.00014995756580152167,0.0005925045297919946,0.09211667079155356,0.09211667079155356,0.09211667079155356,0.09210518421390064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487144.54539895477,595.8419275596693,0.0,0.09211667079155356,0.09211667079169777,0.09211667079169777,0.3703016949093642,0.3703016949093642,0.5,10.110232834662275,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,27313.736978000623,20730.546696501904,0.7589787773529109,1.0040623720719934,0.6179570517598597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531949645864473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.883437740864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51311683046043,260.51311683046043,-12.636883169539544,244.6341153589331,276.39211830198104,126081.8076481585,126161.55764521171,-79.74999705322844,0.0,nan,276.39211830198104,3.2421183019810655,270.0405177133891,-3.1094822866108984,263.6889171247878,-9.461082875212185,257.3373165361391,-15.812683463860878,250.9857159475324,-22.164284052467565,244.6341153589331,-28.51588464106689,1.0,1.0,26022.012520719443,26022.012520719443,275.61470632753776,2.464706327537783,275.61470632753776,275.61470632753776,76734.7780659188,76735.84109476337,-1.06302884456818,0.0,8546.071908451686,8546.071908451686,0.8837686929319964,3970.903697043821,275.61470632753776,2.464706327537783,1.0,0.002,0.1256873338523174,0.00492511228362887,0.00019414096248510597,0.001805859037201427,0.09707048124255298,0.09707048124255298,0.0,-3.13467134194223e-13,0.9998747381488168,0.9998747381488168,0.0,0.09210513208698957,1.1538704708203559e-05,0.0,0.0,0.0,1600120.7430128488,266.6356289318852,0.0,1.0,1284429.4855071758,2598.44579536664,,,,,,,,,,,,,,,,,,,3.0,15330.522805498547,1543.1093806398997,0.3703016949093642,6.173730061729009,2.9270479356061516
3764.0,-30.28516914290584,5.05954335450811,35.03089460843632,24.330389184784167,5.006173589990152,-26.75603486961093,-40.247485775593645,1.4770393165747833,-6.514389766021793,-6.5143897660110905,40.06147057213826,41248.72320973458,25772.919612599257,25772.919612599257,67021.64282233383,76743.1838779641,76735.66971036389,25772.919612599257,102508.58932296315,102508.58932296315,102508.58932296315,129822.29882213249,125282.8984559095,4539.400366222989,0.0,90758.60401401843,55264.37859496984,39438.02824338732,27313.709499169338,66751.73774255667,20730.524532379084,1543.1087472777424,0.0,0.8787480233647974,2.7272941693571333,0.001494314320929203,1.0,1.0,-6.514389766021793,334201.44924846006,1557185.3693023825,4.6594213544080185,1557185.3693023825,4.6594213544080185,0.7589787294548747,0.09211652315786925,3.951141759972877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951141759972877,1.2848427728787788,1.285133957630802,3.0751947579703245,6515.968678883447,15330.495543546424,6453.501600058111,0.0003177234477192588,22970.22216045254,2342.310795271835,19289.94815090077,1967.0272876977124,0.8397806523661736,0.8397806523661736,35674.8551665744,35405.22815468563,1.0095283664853554,0.8,4305.577078124199,4273.035954225843,1.0095283664853554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.316643662933,4632.441516551485,6.193453135042627,5.05954335450811,-3.7016140407006906,8.7611573952088,2.927089992238221,3.5,0.8363114263537774,0.6,0.00022661885141246223,1.0000924551819113,0.00022659790126228031,199.15797086608282,0.0,4.187330988387308e-06,11.866896021089632,0.1563375728991797,7.667556096681982e-05,0.0001499432904456424,0.0005924471965075197,0.09211652315995923,0.09211652315995923,0.09211652315995923,0.09210508049953799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487146.0920362399,595.8414237967355,0.0,0.09211652315995923,0.09211652315786925,0.09211652315786925,0.370301366353755,0.370301366353755,0.5,10.109889554764619,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27313.709499169338,20730.524532379084,0.7589787294548747,1.0040434165297405,0.6179423128850923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532003042582506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.84120311078,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.512641447373,260.512641447373,-12.63735855262695,244.6332576561755,276.39202523857307,126084.7334404438,126164.2129093226,-79.47946887877211,0.0,nan,276.39202523857307,3.242025238573092,270.040271722097,-3.1097282779030024,263.68851820563344,-9.461481794366534,257.3367646891134,-15.813235310886569,250.98501117264593,-22.16498882735405,244.6332576561755,-28.51674234382449,1.0,1.0,26022.012520719443,26022.012520719443,275.61466757546475,2.464667575464773,275.61466757546475,275.61466757546475,76734.61058943959,76735.66971036389,-1.05912092429935,0.0,8546.071908451686,8546.071908451686,0.8837690852862904,3970.8974687727414,275.61466757546475,2.464667575464773,1.0,0.002,0.12569882834681848,0.004925060450042839,0.0001941587098135553,0.0018058412901804813,0.09707935490677766,0.09707935490677766,0.0,-5.9635456295392686e-15,0.999875217884556,0.999875217884556,0.0,0.09210502866324227,1.1494494626983083e-05,0.0,0.0,0.0,1600120.7210917918,266.6356102339782,0.0,1.0,1284429.549332047,2598.4455370499577,,,,,,,,,,,,,,,,,,,3.0,15330.495543546424,1543.1087472777424,0.370301366353755,6.173730061729009,2.927089992238221
3765.0,-30.286052224604237,5.059353026232317,35.030882798336066,24.330331908445828,5.0061239950479415,-26.756834602653715,-40.24825778380034,1.4769063730261913,-6.514408363814425,-6.514408363809544,40.061448381169136,41248.04565142949,25772.83939234503,25772.83939234503,67020.88504377453,76743.00921228279,76735.49907074195,25772.83939234503,102508.33846308698,102508.33846308698,102508.33846308698,129822.0206520937,125282.77955783898,4539.241094254732,0.0,90758.73403899747,55264.004881564346,39438.58795270347,27313.682189006722,66752.27014171019,20730.502500562125,1543.1081187218222,0.0,0.8787480070681795,2.7272922789216696,0.001494314320929203,1.0,1.0,-6.514408363814425,334201.2038799599,1557184.4112573992,4.659421908655712,1557184.4112573992,4.659421908655712,0.7589786817138038,0.09211637628871952,3.9511344945804097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9511344945804097,1.2848434381196023,1.2851345961033254,3.075187511065928,6515.953323562635,15330.468314072485,6453.499454260893,0.00031772661137316103,22970.297306631062,2342.3184580494935,19289.94173696929,1967.0266336587204,0.8397776258385943,0.8397776258385943,35674.802687187446,35405.22815468563,1.0095265101561637,0.8,4305.570744418162,4273.035954225843,1.0095265101561637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.352418032551,4632.441516551485,6.193380613634782,5.059353026232317,-3.7016515698737233,8.76100459610604,2.9271319321290172,3.5,0.8363234091797193,0.6,0.00022659790126228031,1.0000921313636046,0.0002265770264118755,199.15870170983357,0.0,4.172389399569179e-06,11.824551558379055,0.15634174528857928,7.666884836308016e-05,0.00014992905289920014,0.0005923898526498006,0.09211637629295172,0.09211637629295172,0.09211637629295172,0.09210497743117914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487147.6328417898,595.8409219336673,0.0,0.09211637629295172,0.09211637628871952,0.09211637628871952,0.3703010398013526,0.3703010398013526,0.5,10.109547589431395,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27313.682189006722,20730.502500562125,0.7589786817138038,1.0040240564327487,0.6179272339931347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532056253483496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.798858648064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5121677088077,260.5121677088077,-12.637832291192296,244.63240291621108,276.3919325014067,126087.61770982054,126166.82223433256,-79.2045245120271,0.0,nan,276.3919325014067,3.2419325014067226,270.04002658436895,-3.109973415631032,263.68812066733574,-9.461879332664239,257.336214750275,-15.813785249724958,250.9843088332487,-22.165691166751287,244.63240291621108,-28.5175970837889,1.0,1.0,26022.012520719443,26022.012520719443,275.61462901064243,2.4646290106424544,275.61462901064243,275.61462901064243,76734.44376202473,76735.49907074195,-1.0553087172156665,0.0,8546.071908451686,8546.071908451686,0.8837695452630948,3970.890167053312,275.61462901064243,2.4646290106424544,1.0,0.002,0.12571027881874525,0.004925008820233571,0.00019417638918182474,0.0018058236111136155,0.09708819459091236,0.09708819459091236,0.0,2.95440321512741e-13,0.9998756955914917,0.9998756955914917,0.0,0.09210492581705103,1.145047166849748e-05,0.0,0.0,0.0,1600120.6992881037,266.63559163618555,0.0,1.0,1284429.6128151745,2598.4452801164293,,,,,,,,,,,,,,,,,,,3.0,15330.468314072485,1543.1081187218222,0.3703010398013526,6.173730061729009,2.9271319321290172
