time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3766.0,-30.286932853449567,5.059163363202056,35.03087104170894,24.33026977758857,5.0060748437075,-26.757632083715567,-40.24902944276107,1.4767740739417854,-6.5144268538387,-6.5144268538417744,40.06142630418156,41247.392170908104,25772.75956285217,25772.75956285217,67020.15173376027,76742.84181011376,76735.3293614452,25772.75956285217,102508.08892429736,102508.08892429736,102508.08892429736,129821.743994536,125282.6615497651,4539.082444770903,0.0,90758.8756716295,55263.659764779375,39439.12878538903,27313.655070238638,66752.78385562767,20730.480618253314,1543.1074958119223,0.0,0.878747990921301,2.727290399441684,0.001494314320929203,1.0,1.0,-6.5144268538387,334200.9599334292,1557183.458135743,4.659422457810787,1557183.458135743,4.659422457810787,0.7589786341280099,0.0921162301964064,3.951128678472921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951128678472921,1.2848441001904396,1.2851352315018696,3.0751813997412487,6515.940374398979,15330.441117364362,6453.495589438588,0.00031772914854238607,22970.366965296373,2342.3255612565326,19289.930184756784,1967.0254556608816,0.8397745762573149,0.8397745762573148,35674.76067626266,35405.22815468563,1.0095250241235563,0.8,4305.565674144605,4273.035954225843,1.0095250241235563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.388092685324,4632.441516551485,6.193308335782045,5.059163363202056,-3.701688920175691,8.760852283377748,2.927173755356667,3.5,0.8363353586733334,0.6,0.0002265770264118755,1.0000918761117241,0.00022655621130809357,199.15943052831662,0.0,4.157408105008928e-06,11.782094569595301,0.15634590269668427,7.666213933899602e-05,0.00014991488707287947,0.0005923330096436834,0.09211623020123731,0.09211623020123731,0.09211623020123731,0.09210487508555368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487149.16787379194,595.8404219520547,0.0,0.09211623020123731,0.0921162301964064,0.0921162301964064,0.3703007152503952,0.3703007152503952,0.5,10.109206936611825,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,27313.655070238638,20730.480618253314,0.7589786341280099,1.004005344237191,0.6179126890066128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532109278011247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.75640165928,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51169557904797,260.51169557904797,-12.63830442095201,244.63155102806678,276.3918401300305,126090.53806941518,126169.47361558604,-78.93554617085917,0.0,nan,276.3918401300305,3.241840130030539,270.0397823096409,-3.110217690359093,263.687724489251,-9.462275510748952,257.3356666688405,-15.814333331159503,250.98360884845823,-22.166391151541745,244.63155102806678,-28.518448971933196,1.0,1.0,26022.012520719443,26022.012520719443,275.6145906624463,2.4645906624463123,275.6145906624463,275.6145906624463,76734.27931782544,76735.3293614452,-1.0500436197617091,0.0,8546.071908451686,8546.071908451686,0.8837699134846156,3970.884321865286,275.6145906624463,2.4645906624463123,1.0,0.002,0.12572168533586647,0.004924957394684988,0.00019419400069766606,0.0018058059996634557,0.09709700034883303,0.09709700034883303,0.0,3.611217228027819e-13,0.9998761725618399,0.9998761725618399,0.0,0.09210482367960822,1.1406516798185628e-05,0.0,0.0,0.0,1600120.677610754,266.6355731461613,0.0,1.0,1284429.6759304355,2598.4450246718043,,,,,,,,,,,,,,,,,,,3.0,15330.441117364362,1543.1074958119223,0.3703007152503952,6.173730061729009,2.927173755356667
3767.0,-30.28780969350254,5.058974359954356,35.03085933762337,24.33020764673131,5.006024067600691,-26.75842631734561,-40.249796805996425,1.4766406914900003,-6.514445360030265,-6.514445360037716,40.06140430725858,41246.734388301404,25772.68038897257,25772.68038897257,67019.41477727398,76742.67533678203,76735.15973544506,25772.68038897257,102507.84012441763,102507.84012441763,102507.84012441763,129821.468229477,125282.54381816943,4538.924411307576,0.0,90759.01507676729,55263.30683534863,39439.67582379851,27313.62810505936,66753.30392885787,20730.458850557556,1543.106879723573,0.0,0.8787479743829048,2.727288518319418,0.001494314320929203,1.0,1.0,-6.514445360030265,334200.715773747,1557182.508470711,4.65942302028138,1557182.508470711,4.65942302028138,0.7589785864704517,0.09211608489213491,3.9511225785510984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9511225785510984,1.284844767207085,1.285135871924084,3.075175055691592,6515.926932119021,15330.413940359009,6453.4920896269205,0.000317731814850066,22970.437710401075,2342.332775249558,19289.919723585503,1967.0243889182855,0.8397715344732406,0.8397715344732406,35674.71661527604,35405.22815468563,1.0095234655755496,0.8,4305.5603564503035,4273.035954225843,1.0095234655755496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.423667735348,4632.441516551485,6.193236364947694,5.058974359954356,-3.7017261866651636,8.76070054661952,2.927215462052925,3.5,0.8363472748722643,0.6,0.00022655621130809357,1.0000914814678064,0.00022653548750918603,199.16015621584336,0.0,4.14552421559735e-06,11.74841562700289,0.15635004822089987,7.66554682014579e-05,0.00014990074310663567,0.0005922762106302162,0.09211608489439654,0.09211608489439654,0.09211608489439654,0.09210477305064828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487150.6970407432,595.8399238799789,0.0,0.09211608489439654,0.09211608489213491,0.09211608489213491,0.3703003927051799,0.3703003927051799,0.5,10.108867581269685,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27313.62810505936,20730.458850557556,0.7589785864704517,1.0039864820578726,0.6178980209318176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532162155626185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.72272271669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5112249623274,260.5112249623274,-12.638775037672588,244.63070211287757,276.3917478117776,126093.4220060061,126172.10458793138,-78.68258192526326,0.0,nan,276.3917478117776,3.2417478117776,270.03953867200136,-3.110461327998621,263.68732953222315,-9.462670467776832,257.3351203924284,-15.814879607571584,250.9829112526566,-22.16708874734337,244.63070211287757,-28.519297887122406,1.0,1.0,26022.012520719443,26022.012520719443,275.6145523078332,2.4645523078332303,275.6145523078332,275.6145523078332,76734.1109444353,76735.15973544506,-1.0487910097581334,0.0,8546.071908451686,8546.071908451686,0.8837702996745165,3970.8781914438537,275.6145523078332,2.4645523078332303,1.0,0.002,0.12573304842485364,0.004924906148102516,0.00019421154512514223,0.0018057884548969244,0.09710577256257111,0.09710577256257111,0.0,2.2066549976162975e-14,0.9998766438116736,0.9998766438116736,0.0,0.09210472180301907,1.1363089115842394e-05,0.0,0.0,0.0,1600120.6559144477,266.6355546399697,0.0,1.0,1284429.7391008686,2598.4447690039074,,,,,,,,,,,,,,,,,,,3.0,15330.413940359009,1543.106879723573,0.3703003927051799,6.173730061729009,2.927215462052925
3768.0,-30.28868351639075,5.058786021693997,35.03084767711493,24.33014998622241,5.005975800327709,-26.759217584745524,-40.25056368028743,1.476509868495522,-6.514463303963737,-6.514463304004868,40.06138215670661,41246.08164872981,25772.60059048182,25772.60059048182,67018.68223921163,76742.50561614824,76734.98867365735,25772.60059048182,102507.58926413917,102507.58926413917,102507.58926413917,129821.18910396293,125282.42217636672,4538.766927596208,0.0,90759.14904891128,55262.95696700979,39440.21342433498,27313.599839823757,66753.81326415873,20730.436180438854,1543.1061873609897,0.0,0.8787479614690825,2.727286694350677,0.001494314320929203,1.0,1.0,-6.514463303963737,334200.4790322935,1557181.5521726168,4.6594234594802835,1557181.5521726168,4.6594234594802835,0.7589785418988777,0.09211593970866182,3.95111591880614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95111591880614,1.2848454220613574,1.285136500298461,3.075168305045691,6515.912628310412,15330.3868099015,6453.489233468661,0.00031773470719448094,22970.51033530164,2342.340180928415,19289.911186337333,1967.023518361248,0.8397685077415162,0.8397685077415162,35674.66851055655,35405.22815468563,1.0095217639910818,0.8,4305.554550720283,4273.035954225843,1.0095217639910818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.459142724356,4632.441516551485,6.193164394162341,5.058786021693997,-3.7017629305382345,8.76054895223223,2.9272570516785392,3.5,0.8363591576224397,0.6,0.00022653548750918603,1.0000911673246153,0.00022651483675753317,199.16087941097126,0.0,4.12735502781234e-06,11.696924148820173,0.15635417557592768,7.664880185082175e-05,0.0001498866856583643,0.0005922196697218552,0.09211593971217932,0.09211593971217932,0.09211593971217932,0.09210466877322036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487152.2195502932,595.8394279635237,0.0,0.09211593971217932,0.09211593970866182,0.09211593970866182,0.37030007211791865,0.37030007211791865,0.5,10.108529453400969,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,27313.599839823757,20730.436180438854,0.7589785418988777,1.0039678478591891,0.6178835280242415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532214806107544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.671231238506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51075608589724,260.51075608589724,-12.639243914102735,244.62985617406926,276.39165599772474,126096.30524357596,126174.69686412653,-78.39162055059879,0.0,nan,276.39165599772474,3.241655997724763,270.039296032988,-3.1107039670120002,263.6869360682683,-9.463063931731654,257.3345761035334,-15.815423896466598,250.98221613879966,-22.16778386120032,244.62985617406926,-28.520143825930717,1.0,1.0,26022.012520719443,26022.012520719443,275.61451434744333,2.4645143474433553,275.61451434744333,275.61451434744333,76733.94908073804,76734.98867365735,-1.0395929193182383,0.0,8546.071908451686,8546.071908451686,0.8837707213070698,3970.871498400171,275.61451434744333,2.4645143474433553,1.0,0.002,0.1257443703204649,0.004924855179085123,0.00019422902614705278,0.001805770974037474,0.09711451307352639,0.09711451307352639,0.0,1.8452687294834291e-13,0.9998770908121377,0.9998770908121377,0.0,0.09210461781332306,1.1321895338762894e-05,0.0,0.0,0.0,1600120.634877314,266.63553669603624,0.0,1.0,1284429.8003520486,2598.4445211038055,,,,,,,,,,,,,,,,,,,3.0,15330.3868099015,1543.1061873609897,0.37030007211791865,6.173730061729009,2.9272570516785392
3769.0,-30.28955424721723,5.058598336830178,35.03083607048946,24.330087575968378,5.005925986033058,-26.760006223888674,-40.251322626695014,1.476377962623041,-6.5144815937305225,-6.51448159373621,40.06136039073238,41245.41986993812,25772.52218290082,25772.52218290082,67017.94205283895,76742.34239936926,76734.82104165836,25772.52218290082,102507.34322455918,102507.34322455918,102507.34322455918,129820.91652288416,125282.30643138681,4538.610091497347,0.0,90759.29117702678,55262.59969330309,39440.76831524855,27313.573298324976,66754.34161357352,20730.414740739816,1543.1055846256986,0.0,0.878747945223946,2.7272848352295678,0.001494314320929203,1.0,1.0,-6.5144815937305225,334200.23772825795,1557180.6124795154,4.659424011977145,1557180.6124795154,4.659424011977145,0.7589784944766316,0.09211579585661064,3.951110244125242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951110244125242,1.2848460818316771,1.285137133683831,3.0751623093192126,6515.899924085472,15330.359710659855,6453.485239100645,0.0003177371833311256,22970.57929779949,2342.3472131461294,19289.899246904028,1967.0223008778767,0.8397654668096219,0.839765466809622,35674.627521146336,35405.22815468563,1.009520314093385,0.8,4305.549603732714,4273.035954225843,1.009520314093385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.494519931267,4632.441516551485,6.193092904355546,5.058598336830178,-3.701799840472231,8.76039817730241,2.9272985269032548,3.5,0.8363710076866442,0.6,0.00022651483675753317,1.0000908453602013,0.0002264942608048268,199.16160005166532,0.0,4.112821859680702e-06,11.65573715033511,0.15635828839778737,7.664220494410066e-05,0.00014987263181343252,0.0005921632908720639,0.0921157958598386,0.0921157958598386,0.0921157958598386,0.09210456830919074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487153.73764708074,595.8389334995243,0.0,0.0921157958598386,0.09211579585661064,0.09211579585661064,0.3702997532202857,0.3702997532202857,0.5,10.108192627108526,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,27313.573298324976,20730.414740739816,0.7589784944766316,1.0039488134088919,0.617868723935575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453226727578401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.630044240024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.51028877380867,260.51028877380867,-12.63971122619131,244.62901319050133,276.3915643571209,126099.1886306414,126177.31870869426,-78.13007805283502,0.0,nan,276.3915643571209,3.2415643571209216,270.0390541237798,-3.110945876220171,263.6865438904851,-9.46345610951488,257.3340336571437,-15.815966342856257,250.9815234238212,-22.16847657617879,244.62901319050133,-28.520986809498652,1.0,1.0,26022.012520719443,26022.012520719443,275.6144764426186,2.4644764426186043,275.6144764426186,275.6144764426186,76733.78406951154,76734.82104165836,-1.0369721468159696,0.0,8546.071908451686,8546.071908451686,0.8837710805745257,3970.8657953458683,275.6144764426186,2.4644764426186043,1.0,0.002,0.12575564871050807,0.004924804329768094,0.0001942464398294276,0.0018057535603191945,0.0971232199147138,0.0971232199147138,0.0,1.4862200012344395e-13,0.9998775629120177,0.9998775629120177,0.0,0.09210451746680878,1.1278389801857164e-05,0.0,0.0,0.0,1600120.6134347296,266.63551840626945,0.0,1.0,1284429.8627837119,2598.4442684259857,,,,,,,,,,,,,,,,,,,3.0,15330.359710659855,1543.1055846256986,0.3702997532202857,6.173730061729009,2.9272985269032548
3770.0,-30.29042517208665,5.0584113291533335,35.030824520453365,24.330043012183182,5.005893978083487,-26.760793257103884,-40.252085065562255,1.4762620629077592,-6.514498306435769,-6.5144983064586945,40.06133881061278,41244.76377455964,25772.44092018189,25772.44092018189,67017.20469474152,76742.16493248293,76734.65979925737,25772.44092018189,102507.10071943926,102507.10071943926,102507.10071943926,129820.64675618868,125282.19289011449,4538.453866074199,0.0,90759.42354955296,55262.253468680225,39441.30008985859,27313.546036749416,66754.846126608,20730.392879756157,1543.1049089396977,0.0,0.8787479368023658,2.7272831364147416,0.001494314320929203,1.0,1.0,-6.514498306435769,334200.0172311325,1557179.680810757,4.659424298394971,1557179.680810757,4.659424298394971,0.7589784516394957,0.09211565216177629,3.9511038209088563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9511038209088563,1.2848466665629064,1.285137692109197,3.075155910610295,6515.886365989099,15330.332644235084,6453.481876199477,0.0003177398830843916,22970.6501431987,2342.3544373663485,19289.88919496739,1967.0212758656005,0.8397624392306922,0.8397624392306922,35674.5811248931,35405.22815468563,1.0095186729426648,0.8,4305.544004196472,4273.035954225843,1.0095186729426648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.529797320654,4632.441516551485,6.193020878229715,5.0584113291533335,-3.701835456507603,8.760246785660936,2.927339885338826,3.5,0.8363828243825218,0.6,0.0002264942608048268,1.0000908662550663,0.00022647368198947334,199.16232085757272,0.0,4.097939663586328e-06,11.613561006603653,0.15636238633745095,7.663557820883433e-05,0.00014985868259599248,0.0005921072134013934,0.09211565216524106,0.09211565216524106,0.09211565216524106,0.09210446972474785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487155.2501219787,595.8384408712327,0.0,0.09211565216524106,0.09211565216177629,0.09211565216177629,0.37029943632108836,0.37029943632108836,0.5,10.107857153945279,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,27313.546036749416,20730.392879756157,0.7589784516394957,1.0039301801046163,0.6178542258390403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532319560154512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.58786809629,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5098243427558,260.5098243427558,-12.640175657244185,244.62817275321115,276.39147593230825,126102.22251034832,126179.8709076361,-77.64839728776197,0.0,nan,276.39147593230825,3.2414759323082762,270.03881529646117,-3.111184703538811,263.686154660677,-9.463845339322972,257.33349402484896,-15.816505975151017,250.98083338902816,-22.169166610971814,244.62817275321115,-28.52182724678883,1.0,1.0,26022.012520719443,26022.012520719443,275.6144408624676,2.4644408624675975,275.6144408624676,275.6144408624676,76733.66310700591,76734.65979925737,-0.9966922514577163,0.0,8546.071908451686,8546.071908451686,0.8837714872321182,3970.8593400134005,275.6144408624676,2.4644408624675975,1.0,0.002,0.1257668815156264,0.004924753960207807,0.0001942637837281599,0.0018057362163483922,0.09713189186407994,0.09713189186407994,0.0,7.655204595224951e-14,0.9998780575869783,0.9998780575869783,0.0,0.09210441935687462,1.1232804901670748e-05,0.0,0.0,0.0,1600120.593841059,266.6355016935642,0.0,1.0,1284429.9198321083,2598.4440375357326,,,,,,,,,,,,,,,,,,,3.0,15330.332644235084,1543.1049089396977,0.37029943632108836,6.173730061729009,2.927339885338826
3771.0,-30.291289599640972,5.058224908727728,35.030813097820825,24.329971766006224,5.005830963035643,-26.761577543351386,-40.25284331347791,1.4761189065677434,-6.514519633800717,-6.514519633787668,40.061319387371356,41244.120882775496,25772.37045022395,25772.37045022395,67016.49133299945,76742.00953432608,76734.51394399618,25772.37045022395,102506.88439422013,102506.88439422013,102506.88439422013,129820.41568169347,125282.11688790095,4538.298793792517,0.0,90759.56400281422,55261.90468500441,39441.843686455344,27313.531287473335,66755.37497392867,20730.379801962852,1543.1049383946222,0.0,0.8787478952300012,2.7272809685297252,0.001494314320929203,1.0,1.0,-6.514519633800717,334199.7358511994,1557178.8422591134,4.6594257122705764,1557178.8422591134,4.6594257122705764,0.7589783826842749,0.09211551478784918,3.9510976534736004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9510976534736004,1.2848473788215513,1.2851383780871595,3.0751494057586095,6515.872582988939,15330.305544898627,6453.47865938244,0.0003177426404123335,22970.72154696635,2342.3617185243024,19289.879579686,1967.020295379768,0.8397594102669159,0.8397594102669159,35674.536576186976,35405.22815468563,1.009517097144777,0.8,4305.538627639593,4273.035954225843,1.009517097144777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.564981944587,4632.441516551485,6.192951584810099,5.058224908727728,-3.701874482811303,8.76009939153903,2.927381135251028,3.5,0.8363946100717223,0.6,0.00022647368198947334,1.0000901889815845,0.00022645325840072166,199.16303629065698,0.0,4.098524626295609e-06,11.615218790921757,0.15636648486207724,7.662898842460444e-05,0.0001498446935648689,0.0005920510171296242,0.0921155147918685,0.0921155147918685,0.0921155147918685,0.092104393912761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487156.7641222262,595.8379478522382,0.0,0.0921155147918685,0.09211551478784918,0.09211551478784918,0.3702991216394253,0.3702991216394253,0.5,10.107523527956422,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,27313.531287473335,20730.379801962852,0.7589783826842749,1.0039115405938885,0.617839700531731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532371856536461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.58952588061,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5093600407372,260.5093600407372,-12.640639959262785,244.62733523963283,276.39138484184923,126104.90046181854,126182.52728346687,-77.62682164834318,0.0,nan,276.39138484184923,3.2413848418492535,270.03857492138246,-3.111425078617515,263.6857650009673,-9.46423499903267,257.33295508051754,-15.817044919482441,250.98014516007373,-22.169854839926245,244.62733523963283,-28.52266476036715,1.0,1.0,26022.012520719443,26022.012520719443,275.61440246820274,2.4644024682027634,275.61440246820274,275.61440246820274,76733.46194429057,76734.51394399618,-1.0519997056107968,0.0,8546.071908451686,8546.071908451686,0.8837718776959628,3970.8531417409686,275.61440246820274,2.4644024682027634,1.0,0.002,0.12577805333323294,0.004924703006264001,0.00019428103157963765,0.0018057189686516719,0.09714051578981882,0.09714051578981882,0.0,2.3130932932935444e-13,0.9998787194814016,0.9998787194814016,0.0,0.09210434297044476,1.1171817404427814e-05,0.0,0.0,0.0,1600120.5688372382,266.63548036619926,0.0,1.0,1284429.9926325206,2598.443742892861,,,,,,,,,,,,,,,,,,,3.0,15330.305544898627,1543.1049383946222,0.3702991216394253,6.173730061729009,2.927381135251028
3772.0,-30.292151119025945,5.058039181148329,35.03080164378031,24.32991372132676,5.005780175556473,-26.76235798953693,-40.2535971608944,1.4759870460061952,-6.51453501785636,-6.5145350178620856,40.06129563569093,41243.46487656916,25772.28730879626,25772.28730879626,67015.75218536542,76741.84404869039,76734.3238585213,25772.28730879626,102506.61116731756,102506.61116731756,102506.61116731756,129820.1043932263,125281.9608522832,4538.1435409431015,0.0,90759.69551013266,55261.54488133185,39442.389587556456,27313.493225908736,66755.8828134652,20730.350219674383,1543.1037135622719,0.0,0.8787479022428044,2.7272794047713456,0.001494314320929203,1.0,1.0,-6.51453501785636,334199.53288369294,1557177.8168387169,4.659425473765222,1557177.8168387169,4.659425473765222,0.7589783572615388,0.09211536905681231,3.951090763940684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951090763940684,1.2848480379126552,1.2851390110849639,3.0751424661546483,6515.8578788008745,15330.278546694219,6453.47615570608,0.00031774564102137723,22970.79488490718,2342.3691969130314,19289.872096029812,1967.0195322592133,0.8397564034104934,0.8397564034104934,35674.48681159831,35405.22815468563,1.0095153368488086,0.8,4305.532621580949,4273.035954225843,1.0095153368488086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.600051626119,4632.441516551485,6.192879418752867,5.058039181148329,-3.701908915966367,8.759948097114696,2.9274222506378926,3.5,0.8364063573251121,0.6,0.00022645325840072166,1.000089886183901,0.00022643290521096265,199.16374932135702,0.0,4.067623947737009e-06,11.527646267886682,0.15637055248602497,7.662243740360689e-05,0.00014983082099711477,0.00059199517299535,0.09211536905948038,0.09211536905948038,0.09211536905948038,0.09210426872992288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487158.2542293081,595.8374623862796,0.0,0.09211536905948038,0.09211536905681231,0.09211536905681231,0.37029881116906943,0.37029881116906943,0.5,10.107190518155834,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27313.493225908736,20730.350219674383,0.7589783572615388,1.0038928310277369,0.6178251734280117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453242376313033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.501953357576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5088972202875,260.5088972202875,-12.641102779712469,244.62650073164392,276.39129370893954,126107.70171868138,126185.0808378642,-77.37911918283206,0.0,nan,276.39129370893954,3.2412937089395655,270.03833511345334,-3.1116648865466345,263.6853765180211,-9.46462348197889,257.33241792256433,-15.817582077435645,250.97945932710292,-22.17054067289706,244.62650073164392,-28.523499268356062,1.0,1.0,26022.012520719443,26022.012520719443,275.61436484169025,2.4643648416902693,275.61436484169025,275.61436484169025,76733.29436137408,76734.3238585213,-1.0294971472176258,0.0,8546.071908451686,8546.071908451686,0.8837723138761124,3970.8462177603874,275.61436484169025,2.4643648416902693,1.0,0.002,0.12578920343648467,0.0049246532274314515,0.00019429824826232606,0.0018057017518149936,0.09714912413116303,0.09714912413116303,0.0,7.731966109036925e-14,0.9998789550164732,0.9998789550164732,0.0,0.09210421895348225,1.1150103330049724e-05,0.0,0.0,0.0,1600120.550801243,266.6354649821436,0.0,1.0,1284430.045145599,2598.443530358346,,,,,,,,,,,,,,,,,,,3.0,15330.278546694219,1543.1037135622719,0.37029881116906943,6.173730061729009,2.9274222506378926
3773.0,-30.29300964853825,5.0578541072513055,35.03079022228212,24.32985546709972,5.0057319963129805,-26.76313548404631,-40.25434678243471,1.4758578316728903,-6.514552191821167,-6.51455219182619,40.06127366676787,41242.81183211849,25772.208866888148,25772.208866888148,67015.02069900664,76741.68135528757,76734.15277608033,25772.208866888148,102506.36164296848,102506.36164296848,102506.36164296848,129819.82592030634,125281.8369384485,4537.988981857839,0.0,90759.83221795908,55261.19042544594,39442.9353250146,27313.464277337855,66756.39960235245,20730.32712002164,1543.1029665465621,0.0,0.8787478928034146,2.7272776590730947,0.001494314320929203,1.0,1.0,-6.514552191821167,334199.3063013667,1557176.8683844397,4.65942579479876,1557176.8683844397,4.65942579479876,0.7589783159517307,0.09211522686524298,3.951084595526145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951084595526145,1.2848486844785223,1.285139631645125,3.075136117783208,6515.844427363577,15330.251577935886,6453.472763041036,0.0003177483158098658,22970.86534687903,2342.3763820345407,19289.86195512696,1967.0184981749078,0.839753386032007,0.839753386032007,35674.442255789174,35405.22815468563,1.0095137608007112,0.8,4305.527244166811,4273.035954225843,1.0095137608007112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.635034372311,4632.441516551485,6.192808512526209,5.0578541072513055,-3.701944601315096,8.759798708566402,2.927463264332654,3.5,0.8364180755236154,0.6,0.00022643290521096265,1.000089574854952,0.0002264126243329787,199.16445988200533,0.0,4.05361758305236e-06,11.487952230370388,0.156374606103608,7.661592361942179e-05,0.00014981698159154087,0.0005919395681145611,0.0921152268662097,0.0921152268662097,0.0921152268662097,0.09210416419813425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487159.7475122816,595.8369759748659,0.0,0.0921152268662097,0.09211522686524298,0.09211522686524298,0.37029849999194475,0.37029849999194475,0.5,10.106858637786363,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27313.464277337855,20730.32712002164,0.7589783159517307,1.0038741019317206,0.6178106080883535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453247549544906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.462259320055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.508436120933,260.508436120933,-12.64156387906695,244.62566922292817,276.39120301894474,126110.54465015077,126187.63601701119,-77.09136686042358,0.0,nan,276.39120301894474,3.241203018944759,270.03809625972207,-3.11190374027791,263.68498950053623,-9.465010499463745,257.3318827413329,-15.818117258667087,250.97877598213404,-22.17122401786594,244.62566922292817,-28.52433077707181,1.0,1.0,26022.012520719443,26022.012520719443,275.6143276488868,2.464327648886808,275.6143276488868,275.6143276488868,76733.134561862,76734.15277608033,-1.0182142183330143,0.0,8546.071908451686,8546.071908451686,0.8837727044017596,3970.840018503776,275.6143276488868,2.464327648886808,1.0,0.002,0.1258003160607222,0.004924603279844557,0.0001943154063377187,0.0018056845935414125,0.09715770316885936,0.09715770316885936,0.0,-1.2086859291216e-13,0.9998793616987285,0.9998793616987285,0.0,0.09210411424075272,1.111262449026304e-05,0.0,0.0,0.0,1600120.5306667858,266.6354478081788,0.0,1.0,1284430.1037684795,2598.443293095838,,,,,,,,,,,,,,,,,,,3.0,15330.251577935886,1543.1029665465621,0.37029849999194475,6.173730061729009,2.927463264332654
3774.0,-30.293863206144955,5.057669623305429,35.03077881466416,24.329756840039067,5.005640272539859,-26.76391285827577,-40.25510010598225,1.4756899246738715,-6.514572578007119,-6.514572578016026,40.06125122440291,41242.205537050286,25772.138073634567,25772.138073634567,67014.34361068485,76741.55064913472,76733.96468689127,25772.138073634567,102506.10276052583,102506.10276052583,102506.10276052583,129819.53846803075,125281.70359406399,4537.834873966763,0.0,90759.9852073275,55260.86648875513,39443.46524285818,27313.435707504916,66756.9009503631,20730.30410689244,1543.1023131537809,0.0,0.878747867788981,2.7272755868603196,0.001494314320929203,1.0,1.0,-6.514572578007119,334199.03733920486,1557175.899491902,4.659426645539382,1557175.899491902,4.659426645539382,0.7589782672853702,0.09211508599505165,3.951079430935179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951079430935179,1.2848495119211434,1.2851404332158831,3.07513011778898,6515.831714095787,15330.224640357354,6453.4688532363825,0.00031775079901604105,22970.934093786505,2342.3833922681556,19289.850268459206,1967.0173064664496,0.8397503640775753,0.8397503640775753,35674.40495080684,35405.22815468563,1.0095124412324958,0.8,4305.522741850655,4273.035954225843,1.0095124412324958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.669921092495,4632.441516551485,6.192739588263412,5.057669623305429,-3.701982636765777,8.759652260071206,2.927504165675632,3.5,0.8364297616216092,0.6,0.0002264126243329787,1.000089056712329,0.00022639246256456663,199.1651663321132,0.0,4.039230109605648e-06,11.447178130622406,0.15637864533371762,7.660937818268203e-05,0.00014980324615029668,0.0005918845245517567,0.09211508599904576,0.09211508599904576,0.09211508599904576,0.09210405259519858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487161.2342692453,595.8364916607517,0.0,0.09211508599904576,0.09211508599505165,0.09211508599505165,0.3702981901717791,0.3702981901717791,0.5,10.106527636823726,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,27313.435707504916,20730.30410689244,0.7589782672853702,1.0038564201851308,0.6177968861633618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453252704858293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.42148522031,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50797292316264,260.50797292316264,-12.642027076837337,244.62484063108485,276.39110521524634,126112.92694291536,126190.3691464775,-77.44220356212085,0.0,nan,276.39110521524634,3.241105215246364,270.03785229839775,-3.1121477016022254,263.68459938157963,-9.465400618420347,257.3313464647482,-15.81865353525177,250.97809354791943,-22.17190645208055,244.62484063108485,-28.525159368915126,1.0,1.0,26022.012520719443,26022.012520719443,275.6142852538499,2.464285253849937,275.6142852538499,275.6142852538499,76732.86531473944,76733.96468689127,-1.0993721518316306,0.0,8546.071908451686,8546.071908451686,0.8837730313747242,3970.834828089855,275.6142852538499,2.464285253849937,1.0,0.002,0.125811399836212,0.004924552870178561,0.00019433251856813485,0.0018056674819949107,0.09716625928406743,0.09716625928406743,0.0,5.630457038108272e-13,0.999879674708164,0.999879674708164,0.0,0.09210400222044679,1.1083774604855776e-05,0.0,0.0,0.0,1600120.5067663721,266.63542742199286,0.0,1.0,1284430.1733561838,2598.443011455785,,,,,,,,,,,,,,,,,,,3.0,15330.224640357354,1543.1023131537809,0.3702981901717791,6.173730061729009,2.927504165675632
3775.0,-30.294715334377056,5.057485941248699,35.03076724143062,24.32972970362755,5.005623127370111,-26.76468148823198,-40.25584078682584,1.4755892811281248,-6.5145811683953525,-6.514581168361083,40.06122362952996,41241.53137691097,25772.04184638904,25772.04184638904,67013.57322330002,76741.36614811393,76733.73909815823,25772.04184638904,102505.78094454727,102505.78094454727,102505.78094454727,129819.15700215266,125281.47713056141,4537.679871591248,0.0,90760.10583963941,55260.49706349995,39444.009751266065,27313.376057605386,66757.38580887145,20730.259310114354,1543.0998975967536,0.0,0.878747926143142,2.7272747136659192,0.001494314320929203,1.0,1.0,-6.5145811683953525,334198.9240032334,1557174.7081519342,4.659424660915032,1557174.7081519342,4.659424660915032,0.7589782847200257,0.09211493154050227,3.9510721201261125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9510721201261125,1.2848500244231826,1.2851409199277681,3.0751232011688656,6515.817058607737,15330.197773765014,6453.466378049266,0.0003177537908244303,22971.00712926052,2342.390839813853,19289.842869959273,1967.0165520294163,0.8397473720422047,0.8397473720422048,35674.35214320001,35405.22815468563,1.009510573299229,0.8,4305.516368531955,4273.035954225843,1.009510573299229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.704696319249,4632.441516551485,6.192664719623836,5.057485941248699,-3.7020116202523154,8.759497561501014,2.927544936530712,3.5,0.8364414104373462,0.6,0.00022639246256456663,1.000088908192518,0.0002263723362093182,199.16587160361945,0.0,4.015521959341014e-06,11.379989232772434,0.15638266085567695,7.660294309925233e-05,0.0001497895194653143,0.000591829194246491,0.09211493154306437,0.09211493154306437,0.09211493154306437,0.09210388504368787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487162.6980163551,595.8360145722717,0.0,0.09211493154306437,0.09211493154050227,0.09211493154050227,0.3702978807168507,0.3702978807168507,0.5,10.10619624216718,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,27313.376057605386,20730.259310114354,0.7589782847200257,1.0038375890745939,0.6177823004481753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453257830350963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.35429632246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50751491831215,260.50751491831215,-12.642485081687823,244.62401535065388,276.39101448597523,126116.11164006338,126192.68563708596,-76.57399702257493,0.0,nan,276.39101448597523,3.2410144859752563,270.03761465890256,-3.112385341097422,263.68421483183846,-9.465785168161517,257.33081500478,-15.819184995219985,250.97741517772266,-22.172584822277315,244.62401535065388,-28.5259846493461,1.0,1.0,26022.012520719443,26022.012520719443,275.6142502667304,2.464250266730403,275.6142502667304,275.6142502667304,76732.79107062727,76733.73909815823,-0.9480275309615536,0.0,8546.071908451686,8546.071908451686,0.883773494225772,3970.827480726743,275.6142502667304,2.464250266730403,1.0,0.002,0.1258224946302256,0.004924504563418228,0.00019434965252856945,0.0018056503476515683,0.09717482626428472,0.09717482626428472,0.0,1.801375888732526e-13,0.9998795548822543,0.9998795548822543,0.0,0.09210383674672673,1.109479377553023e-05,0.0,0.0,0.0,1600120.4966951474,266.6354188316046,0.0,1.0,1284430.2026792357,2598.4428927775493,,,,,,,,,,,,,,,,,,,3.0,15330.197773765014,1543.0998975967536,0.3702978807168507,6.173730061729009,2.927544936530712
3776.0,-30.295564224254843,5.057302656355121,35.03075579294318,24.32963966801765,5.005543578663437,-26.76545344394879,-40.25658572847021,1.4754327983929365,-6.514611385625528,-6.514611385617821,40.061204083201055,41240.91654906598,25771.994187007873,25771.994187007873,67012.91073607386,76741.23225174747,76733.56168392414,25771.994187007873,102505.55587093202,102505.55587093202,102505.55587093202,129818.92393388253,125281.39719847856,4537.526735403964,0.0,90760.26062529549,55260.17004069754,39444.545093997716,27313.368062950503,66757.91315694823,20730.250584570942,1543.1004613738237,0.0,0.8787478369574033,2.727271642151315,0.001494314320929203,1.0,1.0,-6.514611385625528,334198.52533704677,1557173.8642898526,4.659427694121054,1557173.8642898526,4.659427694121054,0.7589781874133166,0.0921147989869497,3.9510675199623715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9510675199623715,1.2848507980992572,1.2851416679182963,3.0751177691661784,6515.805548845865,15330.170907355892,6453.461634957959,0.0003177559622836039,22971.073049685532,2342.397561826468,19289.828692541952,1967.0151063351861,0.8397443450211841,0.8397443450211841,35674.318915179814,35405.22815468563,1.0095093979438334,0.8,4305.512358261935,4273.035954225843,1.0095093979438334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.739415425243,4632.441516551485,6.192601605829882,5.057302656355121,-3.702056914267235,8.759359570622356,2.927585641815774,3.5,0.8364530405187925,0.6,0.0002263723362093182,1.0000885709164187,0.00022635228797973834,199.16657419926977,0.0,4.008483085259269e-06,11.36004106362477,0.15638666933876222,7.659647150179674e-05,0.00014977586470752146,0.0005917745543201665,0.09211479898784368,0.09211479898784368,0.09211479898784368,0.09210380561700084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487164.19299242814,595.8355277275664,0.0,0.09211479898784368,0.0921147989869497,0.0921147989869497,0.3702975665310071,0.3702975665310071,0.5,10.105866441085,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,27313.368062950503,20730.250584570942,0.7589781874133166,1.0038197356248408,0.6177682105207266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532629472949232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.334348153316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5070557835673,260.5070557835673,-12.642944216432682,244.6231927716102,276.39091879552825,126118.6197323263,126195.38263764388,-76.7629053175958,0.0,nan,276.39091879552825,3.240918795528273,270.0373735907425,-3.112626409257473,263.6838283859633,-9.466171614036682,257.3302831811667,-15.819716818833285,250.97673797639314,-22.17326202360684,244.6231927716102,-28.52680722838977,1.0,1.0,26022.012520719443,26022.012520719443,275.6141992897333,2.464199289733301,275.6141992897333,275.6141992897333,76732.58994972987,76733.56168392414,-0.9717341942741768,0.0,8546.071908451686,8546.071908451686,0.8837737854644159,3970.8228575621833,275.6141992897333,2.464199289733301,1.0,0.002,0.12583354004280456,0.004924452519557293,0.00019436670157250733,0.0018056332984590737,0.09718335078625366,0.09718335078625366,0.0,3.158107456102677e-14,0.9998800907923852,0.9998800907923852,0.0,0.09210375357439357,1.1045412556125714e-05,0.0,0.0,0.0,1600120.4612689714,266.63538861437445,0.0,1.0,1284430.305824927,2598.442475319448,,,,,,,,,,,,,,,,,,,3.0,15330.170907355892,1543.1004613738237,0.3702975665310071,6.173730061729009,2.927585641815774
3777.0,-30.29641039956767,5.0571201535270465,35.0307442602167,24.32960799140858,5.00552006789554,-26.766217352826104,-40.25732564097268,1.4753270210280227,-6.514620688360765,-6.514620688422889,40.061178755103775,41240.26359476394,25771.900338903182,25771.900338903182,67012.16393366712,76741.05303808766,76733.3659768859,25771.900338903182,102505.2663157891,102505.2663157891,102505.2663157891,129818.58419915532,125281.21145983988,4537.372739315436,0.0,90760.3812961221,55259.81623167548,39445.07229382957,27313.317883366228,66758.3901771958,20730.212611906398,1543.0985113319264,0.0,0.8787478828488287,2.727270696549411,0.001494314320929203,1.0,1.0,-6.514620688360765,334198.4026029754,1557172.7708135045,4.659426133354119,1557172.7708135045,4.659426133354119,0.7589781915338476,0.09211464815028815,3.9510601083009522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9510601083009522,1.2848513343866685,1.2851421785667791,3.0751107171375702,6515.790606443464,15330.144077417528,6453.45938422807,0.0003177590299319376,22971.146681732254,2342.405070205652,19289.821964959694,1967.0144203127159,0.839741360421501,0.839741360421501,35674.26537906149,35405.22815468563,1.0095075042424932,0.8,4305.505897019617,4273.035954225843,1.0095075042424932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.773975414948,4632.441516551485,6.192527631521269,5.0571201535270465,-3.702086289166058,8.759206442693104,2.927626160774959,3.5,0.836464617364274,0.6,0.00022635228797973834,1.0000882882871485,0.00022633230548816042,199.16727455253974,0.0,3.992937204179552e-06,11.31598403664485,0.1563906622759664,7.659004409484306e-05,0.00014976224388489528,0.0005917196275432479,0.09211464815173269,0.09211464815173269,0.09211464815173269,0.09210366209960073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487165.6589613165,595.8350500269044,0.0,0.09211464815173269,0.09211464815028815,0.09211464815028815,0.37029725557849824,0.37029725557849824,0.5,10.105536859518203,6.212985681486316e-11,6.212985681486316e-11,6.212985681486316e-11,6.212985681486316e-11,6.212985681486316e-11,6.212985681486316e-11,27313.317883366228,20730.212611906398,0.7589781915338476,1.0038013762135025,0.6177540154173958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453268044827151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.29029112633,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50660106548213,260.50660106548213,-12.643398934517847,244.62237338109983,276.39082874986866,126121.69227610601,126197.71675565215,-76.0244795461544,0.0,nan,276.39082874986866,3.240828749868683,270.0371376761114,-3.112862323888578,263.6834466023621,-9.466553397637881,257.32975552859807,-15.820244471401907,250.97606445485283,-22.173935545147145,244.62237338109983,-28.527626618900143,1.0,1.0,26022.012520719443,26022.012520719443,275.61416708669515,2.46416708669517,275.61416708669515,275.61416708669515,76732.48859806085,76733.3659768859,-0.8773788250546204,0.0,8546.071908451686,8546.071908451686,0.8837742547002613,3970.815408842457,275.61416708669515,2.46416708669517,1.0,0.002,0.12584457427406992,0.00492440433908182,0.00019438374169912457,0.0018056162583225848,0.09719187084956228,0.09719187084956228,0.0,2.1709196940111752e-14,0.9998802119811454,0.9998802119811454,0.0,0.09210361391907874,1.103423120941102e-05,0.0,0.0,0.0,1600120.4503625974,266.6353793116392,0.0,1.0,1284430.3375795553,2598.4423468000223,,,,,,,,,,,,,,,,,,,3.0,15330.144077417528,1543.0985113319264,0.37029725557849824,6.173730061729009,2.927626160774959
3778.0,-30.297253734265684,5.056938238409578,35.03073292127875,24.329558188933902,5.005480087405117,-26.766980352064394,-40.258061641920335,1.475206705271432,-6.514640104801401,-6.514640104782741,40.061161282307836,41239.61881692829,25771.829813490353,25771.829813490353,67011.44863041864,76740.88987219203,76733.24915991489,25771.829813490353,102505.07897340524,102505.07897340524,102505.07897340524,129818.3884781156,125281.16776538662,4537.220712728968,0.0,90760.51447616363,55259.467028806015,39445.6082748418,27313.309504710352,66758.91777955215,20730.20426479933,1543.098797582965,0.0,0.8787478442030567,2.727268722913202,0.001494314320929203,1.0,1.0,-6.514640104801401,334198.1464355525,1557172.0164710889,4.659427447696444,1557172.0164710889,4.659427447696444,0.7589781187528474,0.09211451391612276,3.9510538607952257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9510538607952257,1.284851938557549,1.2851427571985425,3.0751044087079116,6515.777239638008,15330.11727356462,6453.456010154623,0.0003177616874679216,22971.21671176012,2342.412211281133,19289.811879628367,1967.0133918951292,0.8397383613447408,0.8397383613447408,35674.22025188927,35405.22815468563,1.0095059079863644,0.8,4305.500450648009,4273.035954225843,1.0095059079863644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.808475890799,4632.441516551485,6.1924593509734045,5.056938238409578,-3.7021232153530765,8.759061453762655,2.927666610182415,3.5,0.836476174337833,0.6,0.00022633230548816042,1.0000879924995618,0.00022631239169513336,199.16797255905888,0.0,3.97985838634398e-06,11.278918666898841,0.15639464213435275,7.658365116115457e-05,0.00014974865432700583,0.000591664998827606,0.09211451391875372,0.09211451391875372,0.09211451391875372,0.09210360848224372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487167.15124849,595.8345641565742,0.0,0.09211451391875372,0.09211451391612276,0.09211451391612276,0.37029694236517885,0.37029694236517885,0.5,10.105209696623962,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,27313.309504710352,20730.20426479933,0.7589781187528474,1.0037827283494976,0.617739474943372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532731260926108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.25322575658,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.506148722041,260.506148722041,-12.643851277958959,244.62155694031634,276.39074050377377,126124.56226697116,126200.18973082288,-75.62746385169447,0.0,nan,276.39074050377377,3.240740503773793,270.03690379107314,-3.1130962089268337,263.68306707839974,-9.466932921600232,257.32923036568116,-15.820769634318822,250.97539365300202,-22.17460634699796,244.62155694031634,-28.52844305968364,1.0,1.0,26022.012520719443,26022.012520719443,275.6141340012517,2.4641340012517503,275.6141340012517,275.6141340012517,76732.34294333827,76733.24915991489,-0.9062165766226826,0.0,8546.071908451686,8546.071908451686,0.8837746502327464,3970.809130099202,275.6141340012517,2.4641340012517503,1.0,0.002,0.12585552939404848,0.004924354647032165,0.0001944006555861393,0.001805599344543848,0.09720032779306965,0.09720032779306965,0.0,1.299871668636321e-13,0.9998810706438919,0.9998810706438919,0.0,0.0921035587962945,1.095511982825812e-05,0.0,0.0,0.0,1600120.4275990769,266.6353598951986,0.0,1.0,1284430.4038570328,2598.442078557487,,,,,,,,,,,,,,,,,,,3.0,15330.11727356462,1543.098797582965,0.37029694236517885,6.173730061729009,2.927666610182415
