time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3779.0,-30.298094112714505,5.05675695499249,35.03072168299401,24.32950377641248,5.005435969479251,-26.767741104485424,-40.258797293622024,1.4750829611965246,-6.514656933798051,-6.514656933854093,40.06114150924468,41238.988831469054,25771.75400941438,25771.75400941438,67010.74284088344,76740.731736178,76733.10628284133,25771.75400941438,102504.8602922557,102504.8602922557,102504.8602922557,129818.14878717213,125281.0795354816,4537.0692516905465,0.0,90760.65112887336,55259.131029399294,39446.133443860075,27313.288494916436,66759.4219387765,20730.186953109605,1543.0984161605493,0.0,0.8787478282886749,2.727267012285507,0.001494314320929203,1.0,1.0,-6.514656933798051,334197.92440523586,1557171.1628208926,4.659427988944436,1557171.1628208926,4.659427988944436,0.7589780687509642,0.09211437675921812,3.951047967847919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951047967847919,1.2848525586267174,1.28514335182044,3.0750983381866774,6515.764376931956,15330.09049841285,6453.452286505399,0.0003177642143830021,22971.285559539643,2342.4192318008336,19289.80074939165,1967.0122569268456,0.8397353600169265,0.8397353600169265,35674.17768576105,35405.22815468563,1.0095044023209567,0.8,4305.49531336728,4273.035954225843,1.0095044023209567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.842867958362,4632.441516551485,6.19238996451036,5.05675695499249,-3.702158099400751,8.75891505439324,2.9277069327111906,3.5,0.8364876950603402,0.6,0.00022631239169513336,1.0000876846401134,0.00022629254931438638,199.16866812307504,0.0,3.966189783160289e-06,11.24018184547626,0.1563986083241359,7.657726175404744e-05,0.0001497351299410859,0.0005916106808691716,0.09211437676210854,0.09211437676210854,0.09211437676210854,0.09210352627786511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487168.6244712572,595.834084369257,0.0,0.09211437676210854,0.09211437675921812,0.09211437675921812,0.3702966357107126,0.3702966357107126,0.5,10.104884182332901,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,5.60476109967567e-11,27313.288494916436,20730.186953109605,0.7589780687509642,1.0037645757678582,0.6177253731958369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532781903340415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.21448893516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.505698214107,260.505698214107,-12.644301785892992,244.62074338596383,276.3906530422554,126127.37315071895,126202.69373678017,-75.32058606125334,0.0,nan,276.3906530422554,3.240653042255417,270.0366711109853,-3.1133288890146673,263.68268917975496,-9.467310820245018,257.32870724846794,-15.821292751532042,250.9747253172145,-22.17527468278547,244.62074338596383,-28.529256614036143,1.0,1.0,26022.012520719443,26022.012520719443,275.61410045373066,2.46410045373068,275.61410045373066,275.61410045373066,76732.1876690155,76733.10628284133,-0.9186138258228311,0.0,8546.071908451686,8546.071908451686,0.8837750233178862,3970.8032076871586,275.61410045373066,2.46410045373068,1.0,0.002,0.1258664288541326,0.004924305661342499,0.00019441748453159836,0.0018055825156154972,0.09720874226579918,0.09720874226579918,0.0,1.4709544346458436e-13,0.9998816747132632,0.9998816747132632,0.0,0.09210347729917549,1.0899460042618981e-05,0.0,0.0,0.0,1600120.4078690303,266.6353430662019,0.0,1.0,1284430.4613023382,2598.4418460611173,,,,,,,,,,,,,,,,,,,3.0,15330.09049841285,1543.0984161605493,0.3702966357107126,6.173730061729009,2.9277069327111906
3780.0,-30.298929804291976,5.056576263665182,35.03071048843182,24.329413531255,5.005352035177262,-26.76850162034785,-40.25953287547452,1.474923851231529,-6.514675673796944,-6.51467567380056,40.06112029453651,41238.385063855305,25771.682959385627,25771.682959385627,67010.06802324094,76740.60154772694,76732.93593868532,25771.682959385627,102504.61889807094,102504.61889807094,102504.61889807094,129817.88175951326,125280.9634922187,4536.918267294562,0.0,90760.80030056108,55258.80536139536,39446.661043517466,27313.262861442316,66759.92390495978,20730.166183685353,1543.0978594367323,0.0,0.8787478075146216,2.7272651074100365,0.001494314320929203,1.0,1.0,-6.514675673796944,334197.6771626037,1557170.2469307997,4.659428695469835,1557170.2469307997,4.659428695469835,0.7589780206358936,0.09211423938711256,3.9510427074247203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9510427074247203,1.284853344010926,1.2851441118865234,3.075092364308873,6515.751719001733,15330.06375437345,6453.448430247436,0.0003177666888052697,22971.353898555742,2342.426200441103,19289.789222778538,1967.0110815394185,0.8397323600500242,0.8397323600500242,35674.13968849078,35405.22815468563,1.0095030582673234,0.8,4305.490727499302,4273.035954225843,1.0095030582673234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.877163773305,4632.441516551485,6.192321864689564,5.056576263665182,-3.7021943480481916,8.758770611713373,2.9277471426110515,3.5,0.8364991836031576,0.6,0.00022629254931438638,1.0000871961924864,0.0002262728191860902,199.16935981212916,0.0,3.951980545765422e-06,11.199912866699206,0.15640256030468166,7.65708734464017e-05,0.0001497216758679847,0.0005915567355816087,0.09211423938657969,0.09211423938657969,0.09211423938657969,0.09210342654087829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487170.0852854113,595.8336085437882,0.0,0.09211423938657969,0.09211423938711256,0.09211423938711256,0.37029633255052297,0.37029633255052297,0.5,10.104559796864448,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,27313.262861442316,20730.166183685353,0.7589780206358936,1.0037469203625407,0.6177116846712222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532832368567088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.17421995639,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50524601435046,260.50524601435046,-12.644753985649515,244.61993264082187,276.3905593878834,126129.75031538833,126205.35375719969,-75.60344181138339,0.0,nan,276.3905593878834,3.2405593878834225,270.0364340384617,-3.1135659615382565,263.68230868907233,-9.467691310927648,257.32818333963587,-15.821816660364107,250.97405799022775,-22.17594200977223,244.61993264082187,-28.530067359178105,1.0,1.0,26022.012520719443,26022.012520719443,275.6140617813336,2.464061781333612,275.6140617813336,275.6140617813336,76731.93343941304,76732.93593868532,-1.0024992722755997,0.0,8546.071908451686,8546.071908451686,0.8837753563575692,3970.797920961844,275.6140617813336,2.464061781333612,1.0,0.002,0.1258772908805966,0.004924256484161842,0.00019443425489098964,0.001805565745052782,0.09721712744549482,0.09721712744549482,0.0,-5.6228459388574237e-14,0.9998820809171336,0.9998820809171336,0.0,0.0921033773604851,1.0862026627464545e-05,0.0,0.0,0.0,1600120.38589855,266.63532432620303,0.0,1.0,1284430.5252707873,2598.4415871639007,,,,,,,,,,,,,,,,,,,3.0,15330.06375437345,1543.0978594367323,0.37029633255052297,6.173730061729009,2.9277471426110515
3781.0,-30.299764054480686,5.0563963549843205,35.030699170342096,24.32939037624749,5.005335990682612,-26.769254049927355,-40.260259656328685,1.4748259861584294,-6.514683767276438,-6.514683767277847,40.06109434042384,41237.725577272286,25771.58904132404,25771.58904132404,67009.31461859633,76740.4198855167,76732.73013234063,25771.58904132404,102504.31917366467,102504.31917366467,102504.31917366467,129817.52791823549,125280.7613036969,4536.766614538591,0.0,90760.91551938023,55258.442355675914,39447.19240411591,27313.20874457082,66760.40114868672,20730.12544212352,1543.0956914058033,0.0,0.8787478623241096,2.7272642847277955,0.001494314320929203,1.0,1.0,-6.514683767276438,334197.5703828581,1557169.1264304467,4.659426831399604,1557169.1264304467,4.659426831399604,0.7589780327895069,0.09211408991851146,3.951034947464455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951034947464455,1.284853842625127,1.285144585261912,3.0750851313889256,6515.7363933122915,15330.037076215092,6453.446529131963,0.0003177698608736008,22971.428176717425,2342.433774705677,19289.783540217166,1967.0105020794224,0.8397293973984703,0.8397293973984703,35674.08363645969,35405.22815468563,1.0095010755746014,0.8,4305.483962612966,4273.035954225843,1.0095010755746014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.911354043566,4632.441516551485,6.1922484284258665,5.0563963549843205,-3.70222241571999,8.75861877070431,2.9277872289856344,3.5,0.8365106368530384,0.6,0.0002262728191860902,1.0000870463873486,0.00022625312466896145,199.17005031241038,0.0,3.9296370217604e-06,11.136591319668973,0.15640648994170342,7.656456205671449e-05,0.0001497082571293757,0.000591502555842158,0.09211408992089272,0.09211408992089272,0.09211408992089272,0.09210327509848877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487171.5234729356,595.8331398396974,0.0,0.09211408992089272,0.09211408991851146,0.09211408991851146,0.37029603081623835,0.37029603081623835,0.5,10.10423535252937,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,27313.20874457082,20730.12544212352,0.7589780327895069,1.003728459769965,0.6176973904849505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532882552676676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.11089840936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50479873321575,260.50479873321575,-12.645201266784227,244.61912506027147,276.3904724061647,126132.83772249639,126207.61881832742,-74.78109583105078,0.0,nan,276.3904724061647,3.240472406164713,270.0362029369759,-3.1137970630240943,263.68193346781806,-9.468066532181922,257.3276639986196,-15.822336001380393,250.97339452944465,-22.17660547055533,244.61912506027147,-28.530874939728506,1.0,1.0,26022.012520719443,26022.012520719443,275.6140296058749,2.4640296058749414,275.6140296058749,275.6140296058749,76731.8570458955,76732.73013234063,-0.8730864451354137,0.0,8546.071908451686,8546.071908451686,0.8837758476439088,3970.790122201777,275.6140296058749,2.4640296058749414,1.0,0.002,0.1258881529242096,0.00492420925054236,0.00019445102953058157,0.0018055489706563302,0.09722551476529077,0.09722551476529077,0.0,1.8691168404694203e-13,0.9998820805431722,0.9998820805431722,0.0,0.09210322787506207,1.0862043449379811e-05,0.0,0.0,0.0,1600120.3764098808,266.63531623272354,0.0,1.0,1284430.5528976426,2598.4414753507217,,,,,,,,,,,,,,,,,,,3.0,15330.037076215092,1543.0956914058033,0.37029603081623835,6.173730061729009,2.9277872289856344
3782.0,-30.30059556101037,5.056216994642222,35.03068807265408,24.3293447297998,5.0052987655477805,-26.770006128347536,-40.26098636733366,1.4747093327746177,-6.51470415119536,-6.514704151200376,40.061078064944034,41237.09080166657,25771.52324046674,25771.52324046674,67008.61404213331,76740.25768379083,76732.62312554772,25771.52324046674,102504.14636601447,102504.14636601447,102504.14636601447,129817.35173252458,125280.73452579502,4536.617206729553,0.0,90761.0452327317,55258.09874930639,39447.718314917016,27313.20536651012,66760.92368142714,20730.12067374922,1543.0962354017247,0.0,0.8787478138978596,2.7272622127535167,0.001494314320929203,1.0,1.0,-6.51470415119536,334197.3014517074,1557168.4237804783,4.659428478375952,1557168.4237804783,4.659428478375952,0.7589779520776168,0.09211396064639563,3.951028465433216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951028465433216,1.2848544290688049,1.2851451465323882,3.0750786828798296,6515.722729695317,15330.010399076169,6453.44343019098,0.0003177725995045848,22971.498693766076,2342.440965443457,19289.774277275188,1967.0095575222108,0.8397264163922391,0.8397264163922391,35674.036815195774,35405.22815468563,1.0094994193965128,0.8,4305.478311782438,4273.035954225843,1.0094994193965128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.945488641613,4632.441516551485,6.1921818319821655,5.056216994642222,-3.702259689475299,8.758476684117522,2.9278272503063496,3.5,0.8365220715160999,0.6,0.00022625312466896145,1.00008676069188,0.0002262334964942792,199.17073854601136,0.0,3.922557967413489e-06,11.116529279649829,0.15641041249967083,7.655825175451388e-05,0.00014969487291444756,0.00059144870401439,0.09211396064684566,0.09211396064684566,0.09211396064684566,0.09210323251920918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487172.99591854884,595.8326604746502,0.0,0.09211396064684566,0.09211396064639563,0.09211396064639563,0.3702957257565412,0.3702957257565412,0.5,10.103913508335866,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27313.20536651012,20730.12067374922,0.7589779520776168,1.0037101098524057,0.6176830476229422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532932650559975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.09083636934,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5043538003071,260.5043538003071,-12.645646199692862,244.61832035028056,276.3903872503369,126135.66555786137,126210.05405072986,-74.38849286848699,0.0,nan,276.3903872503369,3.240387250336937,270.03597387031857,-3.114026129681406,263.68156049032365,-9.46843950967633,257.3271471102958,-15.822852889704166,250.97273373028736,-22.177266269712618,244.61832035028056,-28.531679649719422,1.0,1.0,26022.012520719443,26022.012520719443,275.6139967007855,2.463996700785515,275.6139967007855,275.6139967007855,76731.72207754073,76732.62312554772,-0.901048006984638,0.0,8546.071908451686,8546.071908451686,0.8837762580239132,3970.783607760382,275.6139967007855,2.463996700785515,1.0,0.002,0.12589893018242715,0.0049241601302958595,0.00019446766829483972,0.0018055323315539441,0.09723383414741986,0.09723383414741986,0.0,-1.5121627908176727e-13,0.9998830008138458,0.9998830008138458,0.0,0.09210318338796657,1.0777258429064073e-05,0.0,0.0,0.0,1600120.3525120858,266.6352958488046,0.0,1.0,1284430.6224775577,2598.4411937424898,,,,,,,,,,,,,,,,,,,3.0,15330.010399076169,1543.0962354017247,0.3702957257565412,6.173730061729009,2.9278272503063496
3783.0,-30.301424198122156,5.056038243325442,35.030677078368896,24.329294508229964,5.005255715176241,-26.77075620680714,-40.26170902708543,1.474587723647407,-6.514721095368259,-6.514721095315085,40.06105885373282,41236.45093687119,25771.450157379066,25771.450157379066,67007.90109425025,76740.09956043476,76732.48369665431,25771.450157379066,102503.93385403337,102503.93385403337,102503.93385403337,129817.11971046864,125280.65141451768,4536.468295950969,0.0,90761.17537317319,55257.7463694551,39448.25444857566,27313.18585643527,66761.44030501092,20730.10446198325,1543.0959238997866,0.0,0.8787477952265075,2.7272604904217155,0.001494314320929203,1.0,1.0,-6.514721095368259,334197.0779022818,1557167.5943872603,4.659429113388512,1557167.5943872603,4.659429113388512,0.7589779006720676,0.09211382725547963,3.9510219273276888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9510219273276888,1.2848550385618553,1.2851457309426735,3.0750721355695405,6515.70885673047,15329.98374909354,6453.440495263014,0.0003177753935115882,22971.569645162755,2342.4482004724096,19289.765504579093,1967.0086629561667,0.8397234408681794,0.8397234408681794,35673.9895888783,35405.22815468563,1.0094977488912782,0.8,4305.472612066235,4273.035954225843,1.0094977488912782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.979508395288,4632.441516551485,6.192113657790601,5.056038243325442,-3.702294285387188,8.758332528712629,2.9278671371947906,3.5,0.8365334677699402,0.6,0.0002262334964942792,1.000086461868046,0.000226213937614655,199.17142440879948,0.0,3.909358047773519e-06,11.079120707390153,0.1564143218577186,7.655197710769688e-05,0.00014968151938658233,0.0005913949652121114,0.09211382725948543,0.09211382725948543,0.09211382725948543,0.09210315380412548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487174.44626393955,595.8321881482273,0.0,0.09211382725948543,0.09211382725547963,0.09211382725547963,0.3702954280322275,0.3702954280322275,0.5,10.103593305228948,-5.3148596634855494e-11,-5.3148596634855494e-11,-5.3148596634855494e-11,-5.3148596634855494e-11,-5.3148596634855494e-11,-5.3148596634855494e-11,27313.18585643527,20730.10446198325,0.7589779006720676,1.0036916637525093,0.6176686834267728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453298258401138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.05342779708,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5039105199744,260.5039105199744,-12.64608948002558,244.61751843160366,276.39030260834346,126138.40236699757,126212.51456511747,-74.11219811990307,0.0,nan,276.39030260834346,3.240302608343484,270.0357457730037,-3.114254226996252,263.6811889376462,-9.46881106235378,257.326632102296,-15.823367897703974,250.97207526695337,-22.17792473304661,244.61751843160366,-28.53248156839632,1.0,1.0,26022.012520719443,26022.012520719443,275.6139634417023,2.463963441702333,275.6139634417023,275.6139634417023,76731.57151526872,76732.48369665431,-0.912181385589065,0.0,8546.071908451686,8546.071908451686,0.8837766719538995,3970.777036964327,275.6139634417023,2.463963441702333,1.0,0.002,0.12590965187374414,0.004924111873907928,0.00019448422260219653,0.0018055157777036443,0.09724211130109826,0.09724211130109826,0.0,3.0584085611295997e-13,0.9998836038911122,0.9998836038911122,0.0,0.09210310556441233,1.0721691067301384e-05,0.0,0.0,0.0,1600120.3326469911,266.6352789046317,0.0,1.0,1284430.6803159937,2598.4409596551386,,,,,,,,,,,,,,,,,,,3.0,15329.98374909354,1543.0959238997866,0.3702954280322275,6.173730061729009,2.9278671371947906
3784.0,-30.302249866954536,5.055860115712477,35.030666150394985,24.329244321584724,5.005210756115645,-26.771503804646585,-40.262431267742045,1.4744646936641577,-6.5147370015079105,-6.514737001553193,40.06103877887996,41235.81820674174,25771.375312900338,25771.375312900338,67007.19351964208,76739.94176366995,76732.33376089389,25771.375312900338,102503.70907379422,102503.70907379422,102503.70907379422,129816.87085889124,125280.55091470992,4536.31994418132,0.0,90761.3025888005,55257.39784752065,39448.783045866505,27313.161785097018,66761.94483096352,20730.085014170047,1543.0953698216308,0.0,0.8787477854497097,2.7272588736041237,0.001494314320929203,1.0,1.0,-6.5147370015079105,334196.8680480406,1557166.7277097104,4.659429445897346,1557166.7277097104,4.659429445897346,0.7589778575353763,0.09211369309152062,3.9510150187142696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9510150187142696,1.2848556545599508,1.28514632194849,3.0750652843314525,6515.694339779088,15329.957128878033,6453.438038944396,0.00031777835631529314,22971.642010699277,2342.455579703495,19289.758162478367,1967.007914270252,0.8397204759456883,0.8397204759456883,35673.939686275706,35405.22815468563,1.009495983720185,0.8,4305.466589350773,4273.035954225843,1.009495983720185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.013429700038,4632.441516551485,6.19204520797467,5.055860115712477,-3.7023280075578966,8.758188123270374,2.9279069088719654,3.5,0.8365448311062759,0.6,0.000226213937614655,1.000086152722231,0.0002261944503470041,199.17210781890302,0.0,3.895569914590973e-06,11.040045137950816,0.1564182174276332,7.654570657482689e-05,0.0001496682310398281,0.0005913414286627581,0.09211369309331184,0.09211369309331184,0.09211369309331184,0.09210306510597537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487175.88586422865,595.8317192713243,0.0,0.09211369309331184,0.09211369309152062,0.09211369309152062,0.37029513382270673,0.37029513382270673,0.5,10.103274465538803,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,27313.161785097018,20730.085014170047,0.7589778575353763,1.0036734802932945,0.6176545382425255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533032345475523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.01435222764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5034686880833,260.5034686880833,-12.646531311916704,244.61671929207972,276.39021808408654,126141.09284023505,126214.96287445781,-73.87003422275995,0.0,nan,276.39021808408654,3.240218084086564,270.0355183256901,-3.1144816743099,263.6808185672944,-9.469181432705568,257.3261188088706,-15.823881191129374,250.971419050478,-22.178580949521972,244.61671929207972,-28.533280707920255,1.0,1.0,26022.012520719443,26022.012520719443,275.6139299910576,2.4639299910576256,275.6139299910576,275.6139299910576,76731.41658888139,76732.33376089389,-0.9171720125013962,0.0,8546.071908451686,8546.071908451686,0.8837771093407701,3970.770093807841,275.6139299910576,2.4639299910576256,1.0,0.002,0.12592032773738093,0.00492406399792117,0.00019450070653641657,0.0018054992934610796,0.09725035326820829,0.09725035326820829,0.0,-2.504073337572521e-15,0.9998841012314761,0.9998841012314761,0.0,0.09210301722792712,1.0675863593497036e-05,0.0,0.0,0.0,1600120.3139988694,266.63526299849207,0.0,1.0,1284430.7346111266,2598.4407399084894,,,,,,,,,,,,,,,,,,,3.0,15329.957128878033,1543.0953698216308,0.37029513382270673,6.173730061729009,2.9279069088719654
3785.0,-30.303072648999173,5.05568261684462,35.030655276606254,24.329193925391905,5.005168095564357,-26.772248574526593,-40.26315301945431,1.4743440210112173,-6.514752366352525,-6.514752366471048,40.061018486696184,41235.20264956039,25771.299863477103,25771.299863477103,67006.5025130375,76739.78652428671,76732.1812875016,25771.299863477103,102503.48115097871,102503.48115097871,102503.48115097871,129816.61734054067,125280.44517747007,4536.172163070602,0.0,90761.43441654416,55257.06857506087,39449.29537942588,27313.13618956196,66762.43156898784,20730.064499892676,1543.0947294050104,0.0,0.8787477794259705,2.727257311808505,0.001494314320929203,1.0,1.0,-6.514752366352525,334196.6653353605,1557165.8516502592,4.65942965076468,1557165.8516502592,4.65942965076468,0.7589778177071778,0.09211355908420883,3.9510087546910277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9510087546910277,1.284856259381718,1.2851469018674424,3.0750589615310595,6515.680942523771,15329.93054050582,6453.434790797715,0.0003177810280685177,22971.71179607821,2342.4626958317276,19289.748453550572,1967.0069242351437,0.8397175023257852,0.8397175023257852,35673.894439690375,35405.22815468563,1.0094943832437822,0.8,4305.461128567266,4273.035954225843,1.0094943832437822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.047257199821,4632.441516551485,6.1919767534825505,5.05568261684462,-3.702361227661507,8.758043844506126,2.9279465707809305,3.5,0.8365561630802658,0.6,0.0002261944503470041,1.0000858520737606,0.00022617503275140953,199.17278884372897,0.0,3.8813201736605364e-06,10.99966137215396,0.15642209874780685,7.653944076140993e-05,0.00014965500958559418,0.0005912882530560523,0.09211355908577856,0.09211355908577856,0.09211355908577856,0.0921029735060937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487177.3182836631,595.8312527171635,0.0,0.09211355908577856,0.09211355908420883,0.09211355908420883,0.3702948420302846,0.3702948420302846,0.5,10.10295689799888,1.185185283247847e-10,1.185185283247847e-10,1.185185283247847e-10,1.185185283247847e-10,1.185185283247847e-10,1.185185283247847e-10,27313.13618956196,20730.064499892676,0.7589778177071778,1.003655812682578,0.6176408150585511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533081929012115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.97396846184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5030285126712,260.5030285126712,-12.646971487328756,244.6159229459224,276.39013407941763,126143.81917816437,126217.4122666022,-73.59308843780659,0.0,nan,276.39013407941763,3.2401340794176576,270.03529185272595,-3.1147081472740297,263.68044962603,-9.46955037396998,257.3256073993121,-15.824392600687872,250.9707651726195,-22.17923482738047,244.6159229459224,-28.534077054077585,1.0,1.0,26022.012520719443,26022.012520719443,275.6138967847977,2.4638967847977256,275.6138967847977,275.6138967847977,76731.2690447695,76732.1812875016,-0.9122427320980933,0.0,8546.071908451686,8546.071908451686,0.8837775059182977,3970.763798464483,275.6138967847977,2.4638967847977256,1.0,0.002,0.12593096091662065,0.004924016401282722,0.00019451712475423695,0.00180548287520194,0.09725856237711847,0.09725856237711847,0.0,-4.3823018130995095e-14,0.9998845644502315,0.9998845644502315,0.0,0.09210292590487482,1.0633179334014254e-05,0.0,0.0,0.0,1600120.2959853497,266.63524763364745,0.0,1.0,1284430.7870585592,2598.4405276399943,,,,,,,,,,,,,,,,,,,3.0,15329.93054050582,1543.0947294050104,0.3702948420302846,6.173730061729009,2.9279465707809305
3786.0,-30.303892509436853,5.055505734509448,35.03064446509334,24.329143459349893,5.0051236791733835,-26.772990890590556,-40.26387065006418,1.474222060260348,-6.514768123510692,-6.514768123520575,40.0609985363747,41234.579040688615,25771.225879535075,25771.225879535075,67005.80492022369,76739.63166813241,76732.03144700857,25771.225879535075,102503.25732654365,102503.25732654365,102503.25732654365,129816.36947336678,125280.34443022877,4536.025043138013,0.0,90761.56358315345,55256.72819729264,39449.81709540089,27313.112146823132,66762.92924222403,20730.045090212785,1543.0941714486398,0.0,0.8787477699820382,2.72725571013598,0.001494314320929203,1.0,1.0,-6.514768123510692,334196.4574468768,1557164.9903484152,4.6594299719527665,1557164.9903484152,4.6594299719527665,0.758977775171767,0.09211342645992582,3.9510021560144053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9510021560144053,1.2848568700866334,1.285147487760373,3.075052364196802,6515.666963564137,15329.903982443293,6453.431976623231,0.0003177838523944194,22971.78285387464,2342.4699417104353,19289.740041794714,1967.006066474761,0.8397145386798361,0.8397145386798361,35673.846775805585,35405.22815468563,1.009492697262454,0.8,4305.455376041325,4273.035954225843,1.009492697262454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.0809930798105,4632.441516551485,6.191908788508503,5.055505734509448,-3.702394653828933,8.757900388338381,2.927986125481981,3.5,0.8365674644234231,0.6,0.00022617503275140953,1.0000855477859238,0.00022615568563322952,199.17346745441344,0.0,3.867456667212125e-06,10.960372194879163,0.15642596620447408,7.653321119508488e-05,0.00014964182155632465,0.0005912351595989616,0.09211342646295859,0.09211342646295859,0.09211342646295859,0.09210288512290467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487178.7459583389,595.8307877213609,0.0,0.09211342646295859,0.09211342645992582,0.09211342645992582,0.37029455230201064,0.37029455230201064,0.5,10.102640658041285,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27313.112146823132,20730.045090212785,0.758977775171767,1.003637882291211,0.6176268703112853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533131339511507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.93467928457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5025897985318,260.5025897985318,-12.647410201468176,244.61512937393417,276.3900502231274,126146.50178614866,126219.85056394679,-73.34877779811278,0.0,nan,276.3900502231274,3.2400502231274118,270.03506605329744,-3.1149339467025356,263.6800818834573,-9.469918116542658,257.3250977136009,-15.824902286399094,250.97011354377358,-22.1798864562264,244.61512937393417,-28.53487062606581,1.0,1.0,26022.012520719443,26022.012520719443,275.61386349448907,2.4638634944890896,275.61386349448907,275.61386349448907,76731.11689080707,76732.03144700857,-0.9145562015037285,0.0,8546.071908451686,8546.071908451686,0.8837779236827457,3970.757166794477,275.61386349448907,2.4638634944890896,1.0,0.002,0.12594154972702296,0.004923968920680568,0.00019453347428059092,0.0018054665258697572,0.09726673714029546,0.09726673714029546,0.0,1.5034804998204088e-13,0.9998850459631757,0.9998850459631757,0.0,0.09210283764970853,1.0588810217283658e-05,0.0,0.0,0.0,1600120.2775118828,266.6352318764893,0.0,1.0,1284430.8408451418,2598.440309951647,,,,,,,,,,,,,,,,,,,3.0,15329.903982443293,1543.0941714486398,0.37029455230201064,6.173730061729009,2.927986125481981
3787.0,-30.304712485069615,5.055329489792839,35.03063371505366,24.329106299579166,5.00509477907882,-26.77373175866674,-40.264584264345444,1.4741140525527887,-6.51478246604313,-6.5147824660604225,40.06097868743001,41233.93823081739,25771.14936507417,25771.14936507417,67005.08759589156,76739.4672885496,76731.88627577372,25771.14936507417,102503.0356408479,102503.0356408479,102503.0356408479,129816.12279418432,125280.24426278201,4535.878531402304,0.0,90761.68930742108,55256.377504095944,39450.34644813904,27313.087153336426,66763.43360147547,20730.025082754557,1543.0935333883729,0.0,0.8787477678038795,2.727254252256983,0.001494314320929203,1.0,1.0,-6.51478246604313,334196.2682220257,1557164.1334254537,4.659430046031933,1557164.1334254537,4.659430046031933,0.7589777371695708,0.09211329402298321,3.950995521361944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950995521361944,1.2848574153657852,1.2851480083032774,3.0750458954522495,6515.653257070659,15329.877455484226,6453.4289810365235,0.0003177866065775145,22971.853249819607,2342.4771200990767,19289.731087785578,1967.0051534199324,0.8397115756403788,0.8397115756403788,35673.79885204232,35405.22815468563,1.0094910020891934,0.8,4305.449592150804,4273.035954225843,1.0094910020891934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.114635093141,4632.441516551485,6.191840356289814,5.055329489792839,-3.7024269148575795,8.757756404650419,2.928025570338945,3.5,0.8365787343825557,0.6,0.00022615568563322952,1.0000855603818049,0.00022613633732186832,199.17414616454178,0.0,3.853432613163368e-06,10.920628025704985,0.15642981963708724,7.652701695833077e-05,0.00014962866867489875,0.0005911821998018751,0.09211329402505966,0.09211329402505966,0.09211329402505966,0.09210279757621047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487180.16763580486,595.8303246792194,0.0,0.09211329402505966,0.09211329402298321,0.09211329402298321,0.37029426487225686,0.37029426487225686,0.5,10.102325764315195,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,27313.087153336426,20730.025082754557,0.7589777371695708,1.0036195561159806,0.6176126062801258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533180574879299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.89493511539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50215368007554,260.50215368007554,-12.64784631992444,244.6143381928735,276.38996916726825,126149.3339293951,126222.2487332993,-72.91480390420081,0.0,nan,276.38996916726825,3.2399691672682707,270.0348429724075,-3.1151570275924882,263.6797167775213,-9.470283222478656,257.3245905826303,-15.825409417369656,250.96946438775234,-22.18053561224764,244.6143381928735,-28.535661807126473,1.0,1.0,26022.012520719443,26022.012520719443,275.6138321650532,2.4638321650532475,275.6138321650532,275.6138321650532,76731.0040499227,76731.88627577372,-0.8822258510190295,0.0,8546.071908451686,8546.071908451686,0.883778343724729,3970.7504989687536,275.6138321650532,2.4638321650532475,1.0,0.002,0.125952093214439,0.004923921887953985,0.0001945497543641661,0.0018054502455487902,0.09727487718208305,0.09727487718208305,0.0,-8.704365353495724e-14,0.9998855378283217,0.9998855378283217,0.0,0.09210275053530889,1.0543487674314279e-05,0.0,0.0,0.0,1600120.2606969008,266.63521753395685,0.0,1.0,1284430.8898029344,2598.440111806685,,,,,,,,,,,,,,,,,,,3.0,15329.877455484226,1543.0935333883729,0.37029426487225686,6.173730061729009,2.928025570338945
3788.0,-30.305526457709576,5.0551538032323124,35.03062308727778,24.32904696268963,5.005038867194096,-26.774469925239476,-40.26529745953155,1.4739823345510545,-6.514800866913447,-6.514800866898641,40.06096071584965,41233.32068128346,25771.082386507926,25771.082386507926,67004.40306779138,76739.32096974342,76731.75423126659,25771.082386507926,102502.83661777452,102502.83661777452,102502.83661777452,129815.90966118687,125280.17655932531,4535.733101861569,0.0,90761.81978415573,55256.0351421062,39450.871824499474,27313.07304341235,66763.94486791182,20730.01271342504,1543.093509557719,0.0,0.8787477365453905,2.727252381859994,0.001494314320929203,1.0,1.0,-6.514800866913447,334196.0254545652,1557163.357551609,4.659431109133012,1557163.357551609,4.659431109133012,0.7589776763850788,0.09211316723857244,3.9509888313906623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9509888313906623,1.2848580715790041,1.285148639803782,3.0750391181612478,6515.638896804278,15329.850898888733,6453.426442266907,0.00031778953027374756,22971.925170491948,2342.48445396664,19289.7234992333,1967.0043796029531,0.8397086163249159,0.8397086163249158,35673.750528680976,35405.22815468563,1.0094892927818107,0.8,4305.443760033029,4273.035954225843,1.0094892927818107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.148189542805,4632.441516551485,6.191774346539733,5.0551538032323124,-3.702462168566002,8.757615971798314,2.9280649127402834,3.5,0.8365899750686524,0.6,0.00022613633732186832,1.0000849345418898,0.00022611713216683427,199.17481990992425,0.0,3.853683395092677e-06,10.921338741692647,0.15643367332048233,7.652082682247352e-05,0.0001496155104993948,0.0005911292109859211,0.09211316724259799,0.09211316724259799,0.09211316724259799,0.0921027297119315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487181.58986759605,595.829861548346,0.0,0.09211316724259799,0.09211316723857244,0.09211316723857244,0.3702939798284412,0.3702939798284412,0.5,10.102012638851493,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,27313.07304341235,20730.01271342504,0.7589776763850788,1.003601617614946,0.6175986269664103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533229817484001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.89564583138,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50171777546615,260.50171777546615,-12.64828222453383,244.61354975936007,276.389885791561,126151.84720272229,126224.72625214946,-72.87904942715545,0.0,nan,276.389885791561,3.2398857915610506,270.0346185851384,-3.115381414861588,263.679351378694,-9.470648621305997,257.32408417224525,-15.825915827754727,250.96881696579845,-22.181183034201524,244.61354975936007,-28.53645024063991,1.0,1.0,26022.012520719443,26022.012520719443,275.6137983133144,2.4637983133144417,275.6137983133144,275.6137983133144,76730.82146485671,76731.75423126659,-0.9327664098818786,0.0,8546.071908451686,8546.071908451686,0.8837787672688558,3970.7437755476158,275.6137983133144,2.4637983133144417,1.0,0.002,0.12596257825274612,0.0049238743627561575,0.00019456594254144602,0.0018054340577221132,0.09728297127072301,0.09728297127072301,0.0,2.6355913979037027e-13,0.9998861722119161,0.9998861722119161,0.0,0.09210268220049227,1.048503808016784e-05,0.0,0.0,0.0,1600120.239123978,266.63519913308653,0.0,1.0,1284430.9526137311,2598.4398575950263,,,,,,,,,,,,,,,,,,,3.0,15329.850898888733,1543.093509557719,0.3702939798284412,6.173730061729009,2.9280649127402834
3789.0,-30.306337652720295,5.054978765553611,35.03061244239146,24.328991572279506,5.004993113960032,-26.77520457606934,-40.26600632406769,1.473860037173457,-6.5148141403478235,-6.514814140355219,40.06093896650143,41232.71078121052,25771.004520768165,25771.004520768165,67003.71530197868,76739.17524065425,76731.58328056936,25771.004520768165,102502.58780133753,102502.58780133753,102502.58780133753,129815.62640024733,125280.03881224443,4535.587588002905,0.0,90761.95839876187,55255.708832928045,39451.38840648202,27313.038598909807,66764.42700539183,20729.98594519695,1543.0923928305954,0.0,0.8787477473679826,2.727251032653142,0.001494314320929203,1.0,1.0,-6.5148141403478235,334195.8503347821,1557162.418583467,4.659430741056697,1557162.418583467,4.659430741056697,0.7589776534795503,0.09211303331020204,3.9509834416153495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9509834416153495,1.2848586834217666,1.2851492271077167,3.075033459005237,6515.626905731771,15329.824435220677,6453.4222406117215,0.0003177918389784865,22971.991591454018,2342.49122701983,19289.71094020478,1967.003098938453,0.8397056416902438,0.8397056416902438,35673.711596953384,35405.22815468563,1.0094879156783307,0.8,4305.439061385953,4273.035954225843,1.0094879156783307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.181636892122,4632.441516551485,6.191705881440396,5.054978765553611,-3.702493452443278,8.757472217996888,2.9281041297775126,3.5,0.8366011799364321,0.6,0.00022611713216683427,1.0000846452601546,0.00022609799404330806,199.17549136020926,0.0,3.825183295248706e-06,10.840569458734834,0.15643749850377758,7.651467473297623e-05,0.00014960245743385803,0.0005910768321461382,0.09211303331568256,0.09211303331568256,0.09211303331568256,0.0921026186277182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487182.9905326114,595.8294052415615,0.0,0.09211303331568256,0.09211303331020204,0.09211303331020204,0.3702936988755278,0.3702936988755278,0.5,10.101700199153607,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,27313.038598909807,20729.98594519695,0.7589776534795503,1.0035840687521744,0.6175850318895211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533278699902112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.81487654842,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50128322185884,260.50128322185884,-12.648716778141136,244.61276414595432,276.3898022977569,126154.52343082005,126227.1766066269,-72.65317580686457,0.0,nan,276.3898022977569,3.23980229775691,270.0343946674017,-3.11560533259825,263.6789870370432,-9.471012962956763,257.3235794066823,-15.826420593317664,250.96817177631476,-22.181828223685216,244.61276414595432,-28.53723585404566,1.0,1.0,26022.012520719443,26022.012520719443,275.6137650364342,2.4637650364342107,275.6137650364342,275.6137650364342,76730.66881565888,76731.58328056936,-0.9144649104855489,0.0,8546.071908451686,8546.071908451686,0.8837791084970991,3970.738358823426,275.6137650364342,2.4637650364342107,1.0,0.002,0.1259730393966539,0.004923827873347499,0.00019458209586004587,0.001805417904642016,0.09729104793002293,0.09729104793002293,0.0,5.020619336937315e-13,0.9998864314521372,0.9998864314521372,0.0,0.09210257216676976,1.0461143432279122e-05,0.0,0.0,0.0,1600120.2235623852,266.63518585965215,0.0,1.0,1284430.997922183,2598.4396742199438,,,,,,,,,,,,,,,,,,,3.0,15329.824435220677,1543.0923928305954,0.3702936988755278,6.173730061729009,2.9281041297775126
3790.0,-30.30714591722893,5.0548043410760854,35.030601831395906,24.328940722066932,5.004947650252718,-26.77593656048972,-40.26671476950867,1.4737382933655743,-6.514829040636016,-6.514829040642174,40.06091865480644,41232.10007846825,25770.930936667988,25770.930936667988,67003.03101513624,76739.02510378083,76731.42693944325,25770.930936667988,102502.35787611123,102502.35787611123,102502.35787611123,129815.36951646244,125279.92679325784,4535.442723204602,0.0,90762.0876346118,55255.37670953382,39451.90102786443,27313.0116403512,66764.91266821563,20729.964493099724,1543.091672282113,0.0,0.8787477439308617,2.727249518081862,0.001494314320929203,1.0,1.0,-6.514829040636016,334195.6537515917,1557161.5416839963,4.6594308579531605,1557161.5416839963,4.6594308579531605,0.7589776171908508,0.09211290243407962,3.9509769464561564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9509769464561564,1.2848592925367077,1.2851498117693203,3.0750269460679323,6515.613105599154,15329.798000065372,6453.4193568256205,0.00031779462025691504,22972.06206581924,2342.498413405112,19289.702320375138,1967.002219960449,0.8397026903856757,0.8397026903856757,35673.66468074079,35405.22815468563,1.0094862561460112,0.8,4305.433399096124,4273.035954225843,1.0094862561460112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.215001278382,4632.441516551485,6.191638569548355,5.0548043410760854,-3.7025258722286307,8.757330213304716,2.9281432497498248,3.5,0.8366123570713785,0.6,0.00022609799404330806,1.0000843400201378,0.00022607892654209077,199.1761603888171,0.0,3.8118451570448723e-06,10.802769175065167,0.15644131034893463,7.650852673762352e-05,0.00014958946730568454,0.0005910245367574165,0.09211290243965828,0.09211290243965828,0.09211290243965828,0.09210252411115373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487184.3928912327,595.8289484542438,0.0,0.09211290243965828,0.09211290243407962,0.09211290243407962,0.3702934176900615,0.3702934176900615,0.5,10.101388850269565,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,27313.0116403512,20729.964493099724,0.7589776171908508,1.0035665192599579,0.6175713923774421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453332741582495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.777076264756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50085006634305,260.50085006634305,-12.649149933656929,244.6119813487112,276.38971878396814,126157.15884461078,126229.57827313615,-72.4194285253742,0.0,nan,276.38971878396814,3.239718783968158,270.0341712969293,-3.11582870307069,263.67862380987356,-9.47137619012642,257.32307632281567,-15.826923677184311,250.96752883576053,-22.182471164239445,244.6119813487112,-28.53801865128878,1.0,1.0,26022.012520719443,26022.012520719443,275.6137318422307,2.463731842230743,275.6137318422307,275.6137318422307,76730.51641773713,76731.42693944325,-0.9105217061151052,0.0,8546.071908451686,8546.071908451686,0.8837795197074232,3970.7318311884374,275.6137318422307,2.463731842230743,1.0,0.002,0.1259834643250142,0.004923781239148063,0.0001945981925873591,0.0018054018079245106,0.09729909629367955,0.09729909629367955,0.0,5.118696265460354e-13,0.999886824457868,0.999886824457868,0.0,0.09210247750640929,1.0424927670326343e-05,0.0,0.0,0.0,1600120.206093487,266.63517095936396,0.0,1.0,1284431.04878385,2598.4394683695987,,,,,,,,,,,,,,,,,,,3.0,15329.798000065372,1543.091672282113,0.3702934176900615,6.173730061729009,2.9281432497498248
3791.0,-30.307951247691012,5.05463052613866,35.0305912548759,24.328889802005165,5.004902567741317,-26.776665866145336,-40.26741898907346,1.4736171860779894,-6.514843877679596,-6.514843877677268,40.060898427768855,41231.486638584516,25770.857791884588,25770.857791884588,67002.34443046911,76738.87650859177,76731.27126011916,25770.857791884588,102502.12905200374,102502.12905200374,102502.12905200374,129815.11381736495,125279.81544906311,4535.298368301838,0.0,90762.21804706239,55255.04148333965,39452.41840413637,27312.984765361212,66765.40316949759,20729.94311028326,1543.0909532116543,0.0,0.8787477405143878,2.7272480099398706,0.001494314320929203,1.0,1.0,-6.514843877679596,334195.45800289395,1557160.66843807,4.659430974147428,1557160.66843807,4.659430974147428,0.7589775811164119,0.0921127721367985,3.9509706338763864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9509706338763864,1.2848598985283097,1.2851503933975998,3.0750205827124533,6515.599622412476,15329.771596577959,6453.416259844783,0.00031779731981158144,22972.131776644852,2342.5055219310216,19289.693063292165,1967.00127600069,0.839699739268581,0.8396997392685809,35673.61908333174,35405.22815468563,1.0094846432632723,0.8,4305.427895971912,4273.035954225843,1.0094846432632723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.2482744452955,4632.441516551485,6.191571499977156,5.05463052613866,-3.7025581547962862,8.757188680934947,2.9281822629750276,3.5,0.8366235037071508,0.6,0.00022607892654209077,1.0000840344042787,0.00022605992973056456,199.17682699277063,0.0,3.7977916806689834e-06,10.7629416230159,0.1564451081406153,7.650241586771474e-05,0.00014957651067437603,0.0005909724011921576,0.09211277213862193,0.09211277213862193,0.09211277213862193,0.09210242990214533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487185.7904463011,595.828493231826,0.0,0.09211277213862193,0.0921127721367985,0.0921127721367985,0.37029313790262314,0.37029313790262314,0.5,10.101078583165922,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,27312.984765361212,20729.94311028326,0.7589775811164119,1.003548862879926,0.6175576673132638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533375956068515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.73724871271,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5004183561011,260.5004183561011,-12.649581643898898,244.61120136586536,276.3896353463313,126159.7949028263,126231.9726946394,-72.17779181310081,0.0,nan,276.3896353463313,3.2396353463313403,270.0339485502386,-3.1160514497613576,263.67826175415246,-9.471738245847519,257.3225749580616,-15.827425041938397,250.9668881619571,-22.18311183804289,244.61120136586536,-28.538798634134622,1.0,1.0,26022.012520719443,26022.012520719443,275.6136987887184,2.463698788718432,275.6136987887184,275.6136987887184,76730.3658232327,76731.27126011916,-0.9054368864599383,0.0,8546.071908451686,8546.071908451686,0.883779919358495,3970.725487045768,275.6136987887184,2.463698788718432,1.0,0.002,0.12599385303129146,0.004923734767776639,0.0001946142333891684,0.0018053857666372032,0.0973071166945842,0.0973071166945842,0.0,2.6371699962668416e-14,0.9998872175265371,0.9998872175265371,0.0,0.09210238343051938,1.0388706279113872e-05,0.0,0.0,0.0,1600120.1886987358,266.6351561223204,0.0,1.0,1284431.0994296207,2598.4392633930306,,,,,,,,,,,,,,,,,,,3.0,15329.771596577959,1543.0909532116543,0.37029313790262314,6.173730061729009,2.9281822629750276
