time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3792.0,-30.308753721151845,5.054457319775498,35.03058071505917,24.328843352291756,5.004859986502832,-26.777392350374164,-40.2681227895431,1.4734986156177363,-6.514858507467977,-6.514858507452135,40.06087833397202,41230.877556444895,25770.784762972147,25770.784762972147,67001.66231941704,76738.72465387838,76731.11729410358,25770.784762972147,102501.90205707573,102501.90205707573,102501.90205707573,129814.86017635117,125279.70564578341,4535.154530567758,0.0,90762.34303059308,55254.708465972,39452.92729402342,27312.958119275438,66765.88541329886,20729.921909243472,1543.0902393706963,0.0,0.8787477377127388,2.727246522865446,0.001494314320929203,1.0,1.0,-6.514858507467977,334195.26498865604,1557159.8009450366,4.659431069431498,1557159.8009450366,4.659431069431498,0.7589775453363965,0.09211264240810098,3.9509637496384973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9509637496384973,1.2848604925056009,1.2851509630996603,3.0750138031979954,6515.585257434859,15329.745224927128,6453.413813880164,0.00031780025024115736,22972.203437426524,2342.512829297112,19289.685752140234,1967.000530470674,0.8396968016012474,0.8396968016012475,35673.56935667048,35405.22815468563,1.0094828843201988,0.8,4305.421894490704,4273.035954225843,1.0094828843201988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.281456324026,4632.441516551485,6.191504595110192,5.054457319775498,-3.70259019141564,8.757047511191137,2.928221169370698,3.5,0.8366346198201995,0.6,0.00022605992973056456,1.000083736822367,0.00022604100177535123,199.17749123580077,0.0,3.7837246427702906e-06,10.723075637611004,0.15644889186525807,7.649630908537873e-05,0.00014956362064518582,0.0005909204434338131,0.09211264240993142,0.09211264240993142,0.09211264240993142,0.092102336781235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487187.18335339427,595.8280395261326,0.0,0.09211264240993142,0.09211264240810098,0.09211264240810098,0.37029285948738155,0.37029285948738155,0.5,10.10076941429217,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,27312.958119275438,20729.921909243472,0.7589775453363965,1.003531397878702,0.6175440840964608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453342432041657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.697382727296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49998831547776,260.49998831547776,-12.650011684522212,244.61042420193698,276.3895524290137,126162.43017521323,126234.32882326118,-71.89864804795782,0.0,nan,276.3895524290137,3.239552429013713,270.03372678360483,-3.116273216395143,263.6779011381823,-9.472098861817699,257.32207549277445,-15.827924507225532,250.9662498473545,-22.183750152645473,244.61042420193698,-28.539575798062998,1.0,1.0,26022.012520719443,26022.012520719443,275.6136661429454,2.463666142945442,275.6136661429454,275.6136661429454,76730.22152566395,76731.11729410358,-0.8957684396300465,0.0,8546.071908451686,8546.071908451686,0.8837803552012805,3970.7185683866896,275.6136661429454,2.463666142945442,1.0,0.002,0.12600420493569772,0.004923688490613014,0.00019463021742753385,0.001805369782596158,0.09731510871376692,0.09731510871376692,0.0,2.3691985873153243e-14,0.9998876168980082,0.9998876168980082,0.0,0.0921022905036145,1.0351904486483591e-05,0.0,0.0,0.0,1600120.1715469628,266.635141492532,0.0,1.0,1284431.1493679308,2598.4390612797793,,,,,,,,,,,,,,,,,,,3.0,15329.745224927128,1543.0902393706963,0.37029285948738155,6.173730061729009,2.928221169370698
3793.0,-30.30955627951393,5.054284729167828,35.030570233884696,24.328805528953694,5.004831134081,-26.778117538190017,-40.26882260860873,1.4733923925213377,-6.514872481432008,-6.514872481424439,40.060858946717964,41230.260188708795,25770.71087206977,25770.71087206977,67000.97106077857,76738.56823448377,76730.97442427796,25770.71087206977,102501.68529634773,102501.68529634773,102501.68529634773,129814.61901646593,125279.60768032886,4535.011336137068,0.0,90762.47176571951,55254.37625802097,39453.43945299838,27312.933720118206,66766.37317311659,20729.902377735485,1543.0896161181577,0.0,0.8787477357743545,2.7272451024541335,0.001494314320929203,1.0,1.0,-6.514872481432008,334195.0806269354,1557158.9639559325,4.659431135355943,1557158.9639559325,4.659431135355943,0.7589775082442433,0.09211251393309502,3.950957662582772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950957662582772,1.2848610285724704,1.2851514749666613,3.07500778272685,6515.572500778938,15329.718883667207,6453.410223201522,0.0003178027621570747,22972.271412897746,2342.519760866121,19289.675019361486,1966.999436031824,0.8396938497135867,0.8396938497135868,35673.52538825127,35405.22815468563,1.0094813290595182,0.8,4305.416587968308,4273.035954225843,1.0094813290595182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.314547533958,4632.441516551485,6.191437619085784,5.054284729167828,-3.7026216404309835,8.756906369598813,2.9282599696613754,3.5,0.8366457056175358,0.6,0.00022604100177535123,1.0000837462333148,0.0002260220732780682,199.17815555303093,0.0,3.7700226336153675e-06,10.684244143665952,0.15645266188789167,7.649023729604133e-05,0.0001495507644793099,0.000590868738864641,0.09211251393799855,0.09211251393799855,0.09211251393799855,0.09210225140908501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487188.5734422108,595.8275867705534,0.0,0.09211251393799855,0.09211251393309502,0.09211251393309502,0.3702925825205941,0.3702925825205941,0.5,10.100461539055656,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,27312.933720118206,20729.902377735485,0.7589775082442433,1.0035137132138914,0.6175303259592078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453347251349278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.658551233355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.499560881255,260.499560881255,-12.650439118744998,244.6096494545254,276.3894723079758,126165.21857805448,126236.6814599929,-71.46288193840626,0.0,nan,276.3894723079758,3.2394723079758023,270.03350773729755,-3.1164922627024225,263.6775431665932,-9.472456833406795,257.3215785959211,-15.828421404078881,250.9656140252169,-22.184385974783083,244.6096494545254,-28.54035054547458,1.0,1.0,26022.012520719443,26022.012520719443,275.61363545137147,2.4636354513714878,275.61363545137147,275.61363545137147,76730.11174231759,76730.97442427796,-0.8626819603668991,0.0,8546.071908451686,8546.071908451686,0.8837807405741719,3970.712450895686,275.61363545137147,2.4636354513714878,1.0,0.002,0.12601451341457126,0.0049236425169837065,0.00019464613465081202,0.0018053538657057657,0.097323067325406,0.097323067325406,0.0,3.5657761465746063e-13,0.9998880881845233,0.9998880881845233,0.0,0.09210220545443265,1.0308478662370952e-05,0.0,0.0,0.0,1600120.1551640674,266.63512751856797,0.0,1.0,1284431.1970676058,2598.4388682268827,,,,,,,,,,,,,,,,,,,3.0,15329.718883667207,1543.0896161181577,0.3702925825205941,6.173730061729009,2.9282599696613754
3794.0,-30.31035297818145,5.0541126840188575,35.03055986507385,24.32875013854357,5.004777464131021,-26.778839933946475,-40.2695220085792,1.4732644197226445,-6.514890033712334,-6.514890033657742,40.06084122715053,41229.657719698946,25770.645417158972,25770.645417158972,67000.30313685792,76738.42508014412,76730.84325897122,25770.645417158972,102501.48867613019,102501.48867613019,102501.48867613019,129814.40762011052,125279.53847414511,4534.869145965414,0.0,90762.59876733813,55254.042376839316,39453.95154499869,27312.918943980338,66766.87048897902,20729.88960085412,1543.0895356066358,0.0,0.8787477081481505,2.7272433183186786,0.001494314320929203,1.0,1.0,-6.514890033712334,334194.8490557891,1557158.1989646163,4.659432074923066,1557158.1989646163,4.659432074923066,0.7589774510506102,0.09211239051550646,3.9509507825355694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9509507825355694,1.2848616663997592,1.285152088616366,3.0750009015416526,6515.557920373225,15329.692513957316,6453.4079332861775,0.0003178057487176173,22972.343560577123,2342.5271178819603,19289.66817465128,1966.998738065627,0.8396909145897641,0.839690914589764,35673.475691827814,35405.22815468563,1.0094795711871776,0.8,4305.410590136483,4273.035954225843,1.0094795711871776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.347550789142,4632.441516551485,6.19137280169531,5.0541126840188575,-3.7026557220304825,8.75676840604934,2.9282986670276876,3.5,0.8366567620079107,0.6,0.0002260220732780682,1.0000831352993969,0.00022600328442735267,199.17881502378322,0.0,3.7701431762248936e-06,10.68458576142135,0.1564564320310679,7.648416958806094e-05,0.00014953790369000725,0.0005908168976027628,0.09211239051838514,0.09211239051838514,0.09211239051838514,0.09210218345574428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487189.96357642044,595.8271340814126,0.0,0.09211239051838514,0.09211239051550646,0.09211239051550646,0.3702923077962105,0.3702923077962105,0.5,10.100155327353207,-5.4569682106375694e-11,-5.4569682106375694e-11,-5.4569682106375694e-11,-5.4569682106375694e-11,-5.4569682106375694e-11,-5.4569682106375694e-11,27312.918943980338,20729.88960085412,0.7589774510506102,1.0034962346770084,0.6175167027860708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533520711973464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.65889285111,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4991338561076,260.4991338561076,-12.650866143892358,244.60887747078175,276.38939024142707,126167.6883266632,126239.08281516442,-71.39448850125707,0.0,nan,276.38939024142707,3.2393902414270883,270.0332876873065,-3.116712312693494,263.6771851331667,-9.47281486683329,257.3210825790523,-15.828917420947676,250.96498002491177,-22.18501997508821,244.60887747078175,-28.541122529218228,1.0,1.0,26022.012520719443,26022.012520719443,275.6136025511153,2.4636025511153434,275.6136025511153,275.6136025511153,76729.9370210754,76730.84325897122,-0.9062378958187765,0.0,8546.071908451686,8546.071908451686,0.8837811761514264,3970.705536448247,275.6136025511153,2.4636025511153434,1.0,0.002,0.1260247668651544,0.004923596120927281,0.00019466196544301852,0.001805338034679607,0.09733098272150927,0.09733098272150927,0.0,1.2262543411245552e-13,0.9998886854363009,0.9998886854363009,0.0,0.09210213706494495,1.0253450561511116e-05,0.0,0.0,0.0,1600120.134585995,266.63510996628764,0.0,1.0,1284431.2569817388,2598.4386257389574,,,,,,,,,,,,,,,,,,,3.0,15329.692513957316,1543.0895356066358,0.3702923077962105,6.173730061729009,2.9282986670276876
3795.0,-30.3111469404841,5.053941267350482,35.03054948034785,24.328698764462047,5.004732050649022,-26.779559041365957,-40.2702170778997,1.4731441514776709,-6.514902886744494,-6.51490288674794,40.06082003022895,41229.05804824181,25770.569999576408,25770.569999576408,66999.62804781822,76738.28147146227,76730.67620567343,25770.569999576408,102501.24620524983,102501.24620524983,102501.24620524983,129814.13167375683,125279.40477922824,4534.726894528597,0.0,90762.73048582031,55253.71729203421,39454.45910420678,27312.885468507,66767.34457271377,20729.86358201308,1543.0884504673324,0.0,0.8787477191460947,2.7272420118479346,0.001494314320929203,1.0,1.0,-6.514902886744494,334194.67948294623,1557157.283849276,4.659431700883008,1557157.283849276,4.659431700883008,0.7589774286541624,0.09211226052931788,3.950944741134936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950944741134936,1.284862267892438,1.2851526661026602,3.074994760034224,6515.544907255944,15329.666234884693,6453.404557494771,0.0003178083293279898,22972.41202612925,2342.5340994253133,19289.65808418486,1966.9977091244064,0.8396879727842441,0.8396879727842441,35673.43205315885,35405.22815468563,1.0094780275915074,0.8,4305.405323411449,4273.035954225843,1.0094780275915074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.38044888054,4632.441516551485,6.191305748254543,5.053941267350482,-3.7026861616816893,8.756627429032172,2.928337241289695,3.5,0.8366677832256271,0.6,0.00022600328442735267,1.0000828502890986,0.00022598456154109716,199.17947223334457,0.0,3.7423410211778487e-06,10.605794454018023,0.1564601743720891,7.647813989193172e-05,0.00014952514453542095,0.0005907655834696626,0.09211226053012846,0.09211226053012846,0.09211226053012846,0.0921020757188699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487191.33368603396,595.826687729897,0.0,0.09211226053012846,0.09211226052931788,0.09211226052931788,0.37029203680966116,0.37029203680966116,0.5,10.099849782738586,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,27312.885468507,20729.86358201308,0.7589774286541624,1.0034789982526784,0.6175033365800674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533568558846433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.5801015437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49870816501806,260.49870816501806,-12.651291834981919,244.608108295926,276.38930803410955,126170.28190480867,126241.45335403374,-71.17144922508785,0.0,nan,276.38930803410955,3.2393080341095697,270.03306808647255,-3.1169319135274236,263.67682813883494,-9.473171861165042,257.32058819120164,-15.82941180879834,250.96434824356353,-22.185651756436442,244.608108295926,-28.541891704073976,1.0,1.0,26022.012520719443,26022.012520719443,275.61357015064715,2.463570150647172,275.61357015064715,275.61357015064715,76729.78631758605,76730.67620567343,-0.8898880873748567,0.0,8546.071908451686,8546.071908451686,0.8837815586336926,3970.6994648406107,275.61357015064715,2.463570150647172,1.0,0.002,0.12603499712476293,0.0049235506798572665,0.00019467776229284417,0.0018053222376039437,0.09733888114642208,0.09733888114642208,0.0,-1.0321214369279907e-13,0.9998889370462585,0.9998889370462585,0.0,0.09210203026958769,1.023025973019496e-05,0.0,0.0,0.0,1600120.1195172586,266.6350971132555,0.0,1.0,1284431.3008551446,2598.4384481720203,,,,,,,,,,,,,,,,,,,3.0,15329.666234884693,1543.0884504673324,0.37029203680966116,6.173730061729009,2.928337241289695
3796.0,-30.31193803538529,5.053770452653486,35.03053912283626,24.32865189565348,5.00468913012416,-26.78027531882328,-40.27090792134402,1.473026413484654,-6.514916883768706,-6.514916883781911,40.060800046176226,41228.447370338785,25770.49776303221,25770.49776303221,66998.94513337099,76738.13461948464,76730.52210179754,25770.49776303221,102501.01986482975,102501.01986482975,102501.01986482975,129813.8779921367,125279.29276495893,4534.585227177763,0.0,90762.8567732471,55253.37897789571,39454.97532816821,27312.858127306947,66767.83345547516,20729.841930607887,1543.0876854948633,0.0,0.8787477193499951,2.727240589094517,0.001494314320929203,1.0,1.0,-6.514916883768706,334194.49481724633,1557156.4210945382,4.659431693948359,1557156.4210945382,4.659431693948359,0.7589773957007645,0.09211213300056323,3.950938124916851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950938124916851,1.2848628574112777,1.2851532316971466,3.074988199812345,6515.531006932988,15329.639984073958,6453.401834874149,0.00031781114211579145,22972.482459506307,2342.5412816309654,19289.649946089623,1966.9968792696409,0.8396850440561472,0.8396850440561472,35673.38426241284,35405.22815468563,1.009476337128284,0.8,4305.399555574701,4273.035954225843,1.009476337128284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.413263944563,4632.441516551485,6.191239583599269,5.053770452653486,-3.7027173744526474,8.756487827106135,2.9283757184014334,3.5,0.8366787766861238,0.6,0.00022598456154109716,1.0000825515988847,0.0002259659076941236,199.18012707320773,0.0,3.729214603056698e-06,10.568594185062683,0.15646390358669215,7.647214729060027e-05,0.0001495124142504969,0.0005907142976106497,0.09211213300231524,0.09211213300231524,0.09211213300231524,0.09210198203346723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487192.70476542076,595.8262411221151,0.0,0.09211213300231524,0.09211213300056323,0.09211213300056323,0.3702917655815145,0.3702917655815145,0.5,10.099545253647692,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,27312.858127306947,20729.841930607887,0.7589773957007645,1.0034614224535223,0.6174896688512802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533616241682814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.54290127475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4982840527279,260.4982840527279,-12.651715947272066,244.6073419371932,276.3892261682605,126172.8762347543,126243.78372468466,-70.90748993036965,0.0,nan,276.3892261682605,3.2392261682605294,270.03284932204366,-3.1171506779563174,263.6764724758205,-9.473527524179474,257.3200956296355,-15.829904370364488,250.96371878341424,-22.18628121658574,244.6073419371932,-28.542658062806765,1.0,1.0,26022.012520719443,26022.012520719443,275.61353812148366,2.46353812148368,275.61353812148366,275.61353812148366,76729.64211738264,76730.52210179754,-0.879984414903447,0.0,8546.071908451686,8546.071908451686,0.8837819775076629,3970.6928155414353,275.61353812148366,2.46353812148368,1.0,0.002,0.12604519359901176,0.004923505173424653,0.00019469350649809126,0.001805306493520294,0.09734675324904563,0.09734675324904563,0.0,1.838546676014019e-14,0.9998893036786001,0.9998893036786001,0.0,0.09210193652628376,1.0196474279463253e-05,0.0,0.0,0.0,1600120.10310732,266.63508311623127,0.0,1.0,1284431.3486335184,2598.438254800665,,,,,,,,,,,,,,,,,,,3.0,15329.639984073958,1543.0876854948633,0.3702917655815145,6.173730061729009,2.9283757184014334
3797.0,-30.312727164144707,5.053600192421336,35.0305287824776,24.328573455009632,5.004615658392401,-26.780992881903842,-40.27159890448672,1.472881376134325,-6.514933226098435,-6.5149332261146435,40.06077982622494,41227.86169490711,25770.431227991947,25770.431227991947,66998.29292289905,76738.01344987653,76730.35697475293,25770.431227991947,102500.78820274488,102500.78820274488,102500.78820274488,129813.61972358503,125279.17572379121,4534.443999793812,0.0,90763.00127469197,55253.058437065454,39455.492041807236,27312.83152084014,66768.32356264738,20729.820673993712,1543.0870107027854,0.0,0.8787477077651453,2.727238927948963,0.001494314320929203,1.0,1.0,-6.514933226098435,334194.2792095408,1557155.5481579462,4.659432087949073,1557155.5481579462,4.659432087949073,0.7589773567847229,0.09211200667915616,3.9509330424211377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9509330424211377,1.2848635745120989,1.2851539249911337,3.0749825279477045,6515.51898893242,15329.613764241421,6453.3977703524615,0.0003178134649566544,22972.54858540257,2342.548024595817,19289.6377969623,1966.9956404034303,0.8396820981899893,0.8396820981899893,35673.34755015055,35405.22815468563,1.0094750385356477,0.8,4305.395124793574,4273.035954225843,1.0094750385356477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.4459900557285,4632.441516551485,6.191174922043114,5.053600192421336,-3.702750284972637,8.756350477393973,2.928414091413424,3.5,0.8366897404038355,0.6,0.0002259659076941236,1.0000823469551328,0.0002259473016218146,199.18078028936807,0.0,3.715475610598902e-06,10.529657880437288,0.15646761906230275,7.646615391175939e-05,0.0001494997537823642,0.0005906635170525672,0.09211200667745642,0.09211200667745642,0.09211200667745642,0.09210188444433877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487194.0705520246,595.8257962225808,0.0,0.09211200667745642,0.09211200667915616,0.09211200667915616,0.37029149551518564,0.37029149551518564,0.5,10.099241586301437,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,27312.83152084014,20729.820673993712,0.7589773567847229,1.0034442883688086,0.6174763644653116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453366375260981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.50396497012,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4978586335268,260.4978586335268,-12.652141366473188,244.60657794442614,276.389139322626,126175.16211514043,126246.28810595082,-71.12599081040557,0.0,nan,276.389139322626,3.2391393226260448,270.03262704698176,-3.1173729530182186,263.67611477133437,-9.473885228665608,257.3196024957195,-15.830397504280484,250.9630902200729,-22.186909779927078,244.60657794442614,-28.543422055573842,1.0,1.0,26022.012520719443,26022.012520719443,275.61350245716926,2.463502457169284,275.61350245716926,275.61350245716926,76729.42123673728,76730.35697475293,-0.9357380156434374,0.0,8546.071908451686,8546.071908451686,0.8837822992813182,3970.6877076332435,275.61350245716926,2.463502457169284,1.0,0.002,0.12605536165968725,0.004923459358048157,0.0001947092058753326,0.00180529079394262,0.09735460293766629,0.09735460293766629,0.0,-1.8204751942030306e-13,0.9998896119937769,0.9998896119937769,0.0,0.09210183861838964,1.0168060766520405e-05,0.0,0.0,0.0,1600120.0839477687,266.63506677390154,0.0,1.0,1284431.4044175106,2598.4380290285585,,,,,,,,,,,,,,,,,,,3.0,15329.613764241421,1543.0870107027854,0.37029149551518564,6.173730061729009,2.928414091413424
3798.0,-30.313511891222326,5.053430516382217,35.030518262162175,24.32851743595677,5.004564168743002,-26.781704285225636,-40.27228901451451,1.472756562732677,-6.514947765696888,-6.514947765709725,40.06075395200387,41227.28166241702,25770.361124553736,25770.361124553736,66997.64278697075,76737.87677887843,76730.11730795665,25770.361124553736,102500.47843251038,102500.47843251038,102500.47843251038,129813.25825502897,125278.95635078447,4534.301904244491,0.0,90763.13410333653,55252.746722893695,39455.98597826982,27312.779822518587,66768.7658007884,20729.781366780033,1543.08509753538,0.0,0.87874772740747,2.727237450045921,0.001494314320929203,1.0,1.0,-6.514947765696888,334194.08738572674,1557154.4311144259,4.659431419913658,1557154.4311144259,4.659431419913658,0.7589773542453169,0.09211187097130229,3.9509270715325058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9509270715325058,1.2848641968942025,1.285154523606361,3.0749763913437387,6515.505986204988,15329.587557427429,6453.394421899796,0.0003178160449342919,22972.616922572266,2342.554993047806,19289.6277882132,1966.9946197950578,0.8396791646867076,0.8396791646867076,35673.30442077017,35405.22815468563,1.0094735129560017,0.8,4305.389919534276,4273.035954225843,1.0094735129560017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.478615848973,4632.441516551485,6.191109553435542,5.053430516382217,-3.7027817535487095,8.756212269930927,2.9284523469978145,3.5,0.8367006705708041,0.6,0.0002259473016218146,1.0000818881417746,0.0002259288007321493,199.18142986571578,0.0,3.7059720006264074e-06,10.502724649775239,0.1564713250343034,7.64601685395267e-05,0.00014948713308228788,0.0005906127609405936,0.09211187097175799,0.09211187097175799,0.09211187097175799,0.0921017224019021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487195.4128114754,595.8253586924997,0.0,0.09211187097175799,0.09211187097130229,0.09211187097130229,0.3702912260037654,0.3702912260037654,0.5,10.098937129208,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,27312.779822518587,20729.781366780033,0.7589773542453169,1.0034279050007489,0.6174635874717668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533711145751813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.477031739465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4974345435638,260.4974345435638,-12.65256545643615,244.6058168475807,276.38905223954777,126177.7028034889,126248.606557459,-70.90375397008239,0.0,nan,276.38905223954777,3.2390522395477888,270.0324051611484,-3.1175948388515735,263.6757580827562,-9.474241917243774,257.3191110043731,-15.830888995626879,250.96246392597695,-22.18753607402303,244.6058168475807,-28.544183152419265,1.0,1.0,26022.012520719443,26022.012520719443,275.61345987348574,2.4634598734857605,275.61345987348574,275.61345987348574,76729.29095016287,76730.11730795665,-0.8263577937759692,0.0,8546.071908451686,8546.071908451686,0.8837826772991978,3970.6817068901682,275.61345987348574,2.4634598734857605,1.0,0.002,0.12606555582441886,0.004923413762661533,0.00019472494629418737,0.0018052750537137677,0.09736247314709368,0.09736247314709368,0.0,7.955008179960643e-15,0.9998893284369789,0.9998893284369789,0.0,0.0921016768065691,1.0194164733195261e-05,0.0,0.0,0.0,1600120.0669017157,266.6350522343031,0.0,1.0,1284431.4540479365,2598.437828161527,,,,,,,,,,,,,,,,,,,3.0,15329.587557427429,1543.08509753538,0.3702912260037654,6.173730061729009,2.9284523469978145
3799.0,-30.314294306009785,5.05326149241252,35.03050776581401,24.32849263949322,5.004544164784621,-26.782410458945616,-40.27297074263913,1.4726603176126742,-6.514958348320249,-6.514958348249012,40.06073360304514,41226.66531575411,25770.282875983277,25770.282875983277,66996.94819173738,76737.71668056113,76729.96819568404,25770.282875983277,102500.25107166731,102500.25107166731,102500.25107166731,129812.99936903437,125278.8388059428,4534.16056309157,0.0,90763.25098055131,55252.40672330672,39456.49361916066,27312.74829736706,66769.24191652772,20729.756890335564,1543.0840522091248,0.0,0.8787477474640293,2.72723637435699,0.001494314320929203,1.0,1.0,-6.514958348320249,334193.9477671302,1557153.5526096015,4.659430737790148,1557153.5526096015,4.659430737790148,0.7589773341240034,0.09211174024967857,3.950919942504226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950919942504226,1.2848646853985102,1.2851549884486735,3.074969673774495,6515.4917524818475,15329.561412489502,6453.391990736719,0.0003178189477807061,22972.6879565731,2342.562236500038,19289.620521304074,1966.993878776552,0.8396762519809876,0.8396762519809876,35673.252925809655,35405.22815468563,1.009471691468262,0.8,4305.38370463808,4273.035954225843,1.009471691468262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.511149762168,4632.441516551485,6.191042365725724,5.05326149241252,-3.7028101276892054,8.756071620101725,2.9284904950467157,3.5,0.8367115700133473,0.6,0.0002259288007321493,1.000081647363708,0.00022591035574716823,199.18207753174588,0.0,3.6850336573198463e-06,10.443385384844444,0.15647501006796072,7.64542562894321e-05,0.00014947454444271723,0.0005905619585354657,0.0921117402499115,0.0921117402499115,0.0921117402499115,0.09210162578477324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487196.7768524483,595.8249143530954,0.0,0.0921117402499115,0.09211174024967857,0.09211174024967857,0.3702909504337651,0.3702909504337651,0.5,10.09863369499209,-7.122480383259244e-11,-7.122480383259244e-11,-7.122480383259244e-11,-7.122480383259244e-11,-7.122480383259244e-11,-7.122480383259244e-11,27312.74829736706,20729.756890335564,0.7589773341240034,1.0034103468704096,0.6174499534874764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453375827483268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.41769247453,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49701461371177,260.49701461371177,-12.652985386288208,244.6050588057488,276.3889704216758,126180.54738685684,126250.75561111125,-70.2082242544347,0.0,nan,276.3889704216758,3.2389704216758446,270.03218809848676,-3.117811901513221,263.6754057753094,-9.474594224690577,257.318623452117,-15.831376547882996,250.96184112893297,-22.188158871067003,244.6050588057488,-28.54494119425118,1.0,1.0,26022.012520719443,26022.012520719443,275.6134318428985,2.463431842898501,275.6134318428985,275.6134318428985,76729.20303442207,76729.96819568404,-0.7651612619665684,0.0,8546.071908451686,8546.071908451686,0.8837831286389629,3970.6745422167473,275.6134318428985,2.463431842898501,1.0,0.002,0.12607571502421117,0.004923369035555178,0.0001947406342879272,0.0018052593656010247,0.09737031714396359,0.09737031714396359,0.0,-1.110483233146553e-13,0.9998897078707634,0.9998897078707634,0.0,0.09210158104971874,1.015919995982874e-05,0.0,0.0,0.0,1600120.0544947723,266.6350416516797,0.0,1.0,1284431.490171356,2598.4376819608137,,,,,,,,,,,,,,,,,,,3.0,15329.561412489502,1543.0840522091248,0.3702909504337651,6.173730061729009,2.9284904950467157
3800.0,-30.31507694510916,5.053093023240778,35.03049745747215,24.32846784302967,5.00452321597411,-26.78311692900768,-40.27365247076375,1.4725631997982882,-6.514973897752327,-6.514973897731294,40.060718036120775,41226.04575089626,25770.21629986744,25770.21629986744,66996.2620507637,76737.55587379744,76729.87041295297,25770.21629986744,102500.0867128204,102500.0867128204,102500.0867128204,129812.82735322273,125278.80655358851,4534.020799634227,0.0,90763.36605697134,55252.06308518319,39457.003301986835,27312.740640402342,66769.74394238918,20729.749391883553,1543.0842618651861,0.0,0.8787477224937184,2.727234793808845,0.001494314320929203,1.0,1.0,-6.514973897752327,334193.7426205445,1557152.880554051,4.659431587030335,1557152.880554051,4.659431587030335,0.7589772723583474,0.09211161978473129,3.9509125863950803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9509125863950803,1.2848651778707507,1.2851554573316306,3.0749627699790594,6515.477124167752,15329.535287716886,6453.389853696281,0.0003178219540964072,22972.759855410088,2342.569568141015,19289.61413354719,1966.9932274066264,0.8396733459521402,0.8396733459521402,35673.19979056119,35405.22815468563,1.0094698119606915,0.8,4305.377291776508,4273.035954225843,1.0094698119606915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.543610089618,4632.441516551485,6.190978092674595,5.053093023240778,-3.702842174026539,8.755935197267316,2.9285285570098276,3.5,0.8367224448599507,0.6,0.00022591035574716823,1.0000816712965197,0.00022589190686226146,199.18272538718784,0.0,3.6739104285744533e-06,10.411862154580001,0.1564786839783893,7.644834446202193e-05,0.0001494620112851463,0.000590511341574408,0.09211161978646637,0.09211161978646637,0.09211161978646637,0.09210158230454485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487198.1528804787,595.8244663513651,0.0,0.09211161978646637,0.09211161978473129,0.09211161978473129,0.3702906760654252,0.3702906760654252,0.5,10.09833257040228,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,27312.740640402342,20729.749391883553,0.7589772723583474,1.0033925262401782,0.6174360319019233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533805265333184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.386169244266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49659798129125,260.49659798129125,-12.653402018708732,244.6043032161381,276.38889274644436,126183.31001598343,126252.96694058045,-69.65692459702012,0.0,nan,276.38889274644436,3.238892746444378,270.0319748403789,-3.1180251596210837,263.67505693431895,-9.474943065681032,257.3181390282653,-15.83186097173467,250.9612211222018,-22.18877887779817,244.6043032161381,-28.54569678386187,1.0,1.0,26022.012520719443,26022.012520719443,275.6134048515828,2.4634048515828226,275.6134048515828,275.6134048515828,76729.1083095824,76729.87041295297,-0.7621033705654554,0.0,8546.071908451686,8546.071908451686,0.8837835943551191,3970.6671493270555,275.6134048515828,2.4634048515828226,1.0,0.002,0.12608579781886758,0.004923323724929998,0.00019475620227498453,0.0018052437976984503,0.09737810113749226,0.09737810113749226,0.0,-2.656512163023983e-14,0.9998905372118766,0.9998905372118766,0.0,0.09210153699001108,1.0082794720199633e-05,0.0,0.0,0.0,1600120.0362647942,266.63502610224765,0.0,1.0,1284431.543248811,2598.4374671428354,,,,,,,,,,,,,,,,,,,3.0,15329.535287716886,1543.0842618651861,0.3702906760654252,6.173730061729009,2.9285285570098276
3801.0,-30.315853855830614,5.052925080411309,35.03048730845474,24.328411544580035,5.004473021176644,-26.783821168143618,-40.274333919491596,1.4724403333378684,-6.514990827154236,-6.514990827145556,40.06070201748889,41225.46924037503,25770.15313888827,25770.15313888827,66995.6223792633,76737.42359297672,76729.76049916323,25770.15313888827,102499.9136380515,102499.9136380515,102499.9136380515,129812.64510944748,125278.76309127116,4533.882018176321,0.0,90763.50260785296,55251.75387416613,39457.49859298537,27312.731471395982,66770.23006438135,20729.74073311097,1543.084429071871,0.0,0.8787476917756253,2.7272330729921515,0.001494314320929203,1.0,1.0,-6.514990827154236,334193.51926786837,1557152.1889969541,4.659432631752621,1557152.1889969541,4.659432631752621,0.7589772101271075,0.09211150115673747,3.950907156454371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950907156454371,1.2848657908206165,1.2851560467144,3.074957076980788,6515.465061387556,15329.509132370062,6453.38585243701,0.00031782429039913255,22972.825989995188,2342.576311991882,19289.602173515468,1966.9920078228008,0.8396704080689164,0.8396704080689164,35673.16056855724,35405.22815468563,1.0094684245948344,0.8,4305.37255809615,4273.035954225843,1.0094684245948344,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.575972734471,4632.441516551485,6.190914786345483,5.052925080411309,-3.702875199772443,8.755800280183752,2.928566504630373,3.5,0.8367332870372495,0.6,0.00022589190686226146,1.0000810740133577,0.0002258735943834533,199.1833685044663,0.0,3.6746991760849054e-06,10.414097465024621,0.15648235867756538,7.644243547988742e-05,0.00014944947138237404,0.0005904609860129444,0.09211150115645377,0.09211150115645377,0.09211150115645377,0.09210153095120183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487199.51700086804,595.8240221972907,0.0,0.09211150115645377,0.09211150115673747,0.09211150115673747,0.37029040806773644,0.37029040806773644,0.5,10.098033463593268,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,27312.731471395982,20729.74073311097,0.7589772101271075,1.0033756408307208,0.6174229024016319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533852269596172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.38840455471,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4961819088101,260.4961819088101,-12.653818091189862,244.60355035647908,276.3888134611391,126185.78034485971,126255.34365319648,-69.56330833677968,0.0,nan,276.3888134611391,3.2388134611391024,270.03176084020583,-3.1182391597941432,263.6747082192748,-9.475291780725172,257.31765559834827,-15.83234440165171,250.96060297741374,-22.189397022586235,244.60355035647908,-28.5464496435209,1.0,1.0,26022.012520719443,26022.012520719443,275.6133750608457,2.463375060845749,275.6133750608457,275.6133750608457,76728.93968150156,76729.76049916323,-0.8208176616608398,0.0,8546.071908451686,8546.071908451686,0.8837839381252347,3970.661692236643,275.6133750608457,2.463375060845749,1.0,0.002,0.12609581332360426,0.004923278445153137,0.00019477166577043438,0.0018052283339365335,0.0973858328852172,0.0973858328852172,0.0,-2.930320916472162e-13,0.9998912675942823,0.9998912675942823,0.0,0.09210148565162242,1.0015505115044221e-05,0.0,0.0,0.0,1600120.0164169534,266.63500917284574,0.0,1.0,1284431.6010367365,2598.4372332603934,,,,,,,,,,,,,,,,,,,3.0,15329.509132370062,1543.084429071871,0.37029040806773644,6.173730061729009,2.928566504630373
3802.0,-30.31662807784995,5.0527577587719295,35.03047716337084,24.328368727024667,5.004430590339741,-26.784522211011442,-40.27501103756947,1.4723247234804144,-6.515002424259762,-6.51500242425694,40.06068183298051,41224.867731249695,25770.078596183896,25770.078596183896,66994.94632743359,76737.27877249829,76729.60645384422,25770.078596183896,102499.68505002811,102499.68505002811,102499.68505002811,129812.38526774055,125278.64207889877,4533.743188841776,0.0,90763.62220549618,55251.41605644108,39458.00683228345,27312.700217712434,66770.70704999588,20729.716420364308,1543.0834152846783,0.0,0.878747705720814,2.72723189418592,0.001494314320929203,1.0,1.0,-6.515002424259762,334193.36626521475,1557151.3175915556,4.659432157476775,1557151.3175915556,4.659432157476775,0.7589771884553902,0.0921113749907173,3.9508999150261275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9508999150261275,1.2848663695381073,1.2851566020323122,3.0749500560485714,6515.450184874678,15329.483065693772,6453.383922318198,0.00031782736313146713,22972.89836685118,2342.5836923772317,19289.596404261174,1966.9914195225867,0.8396675115271987,0.8396675115271985,35673.10826164754,35405.22815468563,1.0094665743885727,0.8,4305.36624520629,4273.035954225843,1.0094665743885727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.608231166122,4632.441516551485,6.190848901714831,5.0527577587719295,-3.7029041055110734,8.755661864283002,2.9286043302488847,3.5,0.8367440943568242,0.6,0.0002258735943834533,1.0000807939382528,0.00022585534664052278,199.18400939972824,0.0,3.647541214677505e-06,10.33713180239605,0.15648600621878006,7.643656446797613e-05,0.00014943702991547714,0.0005904107487948155,0.09211137499276127,0.09211137499276127,0.09211137499276127,0.09210143209373915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487200.8570314868,595.8235856684614,0.0,0.09211137499276127,0.0921113749907173,0.0921113749907173,0.3702901452925346,0.3702901452925346,0.5,10.097735176700505,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27312.700217712434,20729.716420364308,0.7589771884553902,1.0033583481042039,0.6174094831792295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453389893010796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.31143889208,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4957672447144,260.4957672447144,-12.65423275528559,244.6028002654008,276.3887342240237,126188.28185514061,126257.6096974866,-69.32784234597574,0.0,nan,276.3887342240237,3.2387342240237444,270.0315474323078,-3.118452567692202,263.6743606405654,-9.475639359434581,257.3171738488561,-15.832826151143877,250.95998705713228,-22.190012942867696,244.6028002654008,-28.54719973459919,1.0,1.0,26022.012520719443,26022.012520719443,275.6133454384567,2.463345438456713,275.6133454384567,275.6133454384567,76728.79254661608,76729.60645384422,-0.8139072281337576,0.0,8546.071908451686,8546.071908451686,0.8837843965807042,3970.654414601258,275.6133454384567,2.463345438456713,1.0,0.002,0.12610580040401312,0.004923234259495219,0.000194787087494468,0.0018052129125697848,0.097393543747234,0.097393543747234,0.0,6.425285650757395e-14,0.9998915760357129,0.9998915760357129,0.0,0.09210138791028487,9.987080432430936e-06,0.0,0.0,0.0,1600120.0028206347,266.6349975757402,0.0,1.0,1284431.6406230489,2598.4370730445225,,,,,,,,,,,,,,,,,,,3.0,15329.483065693772,1543.0834152846783,0.3702901452925346,6.173730061729009,2.9286043302488847
3803.0,-30.317399646691804,5.052591033363966,35.03046706171779,24.32832559514793,5.004392463405593,-26.78522043570099,-40.275683894846566,1.4722132523082638,-6.515015072180574,-6.515015072200229,40.06066279620956,41224.2720169817,25770.007048383184,25770.007048383184,66994.27906536488,76737.13748112842,76729.46450314348,25770.007048383184,102499.47155152666,102499.47155152666,102499.47155152666,129812.14629735169,125278.54129529481,4533.6050020568755,0.0,90763.74997054621,55251.08868063213,39458.51254434898,27312.67474582504,66771.18729017401,20729.6962256744,1543.0827026268332,0.0,0.8787477096231604,2.727230608568413,0.001494314320929203,1.0,1.0,-6.515015072180574,334193.1993990394,1557150.4957362148,4.659432024757984,1557150.4957362148,4.659432024757984,0.7589771568909816,0.09211125132691779,3.9508937951023255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9508937951023255,1.2848669287588528,1.2851571379322355,3.0749439546387762,6515.4372567194705,15329.457026984124,6453.3806012858795,0.00031782992860342283,22972.96629007348,2342.590618618334,19289.58647747333,1966.9904072719362,0.8396645968095239,0.8396645968095238,35673.0640556706,35405.22815468563,1.0094650107300014,0.8,4305.360910013193,4273.035954225843,1.0094650107300014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.640410535355,4632.441516551485,6.190783855161037,5.052591033363966,-3.7029337127081847,8.755524746072151,2.9286420633550243,3.5,0.8367548752442927,0.6,0.00022585534664052278,1.0000805175652359,0.0002258371627820358,199.18464810234292,0.0,3.634658599394953e-06,10.300622470685296,0.15648964087737946,7.643073081269068e-05,0.00014942461582783209,0.0005903607875097306,0.09211125132981396,0.09211125132981396,0.09211125132981396,0.09210134654999753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487202.1970987249,595.8231491834916,0.0,0.09211125132981396,0.09211125132691779,0.09211125132691779,0.37028988295617027,0.37028988295617027,0.5,10.097438033613097,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,27312.67474582504,20729.6962256744,0.7589771568909816,1.003341138359894,0.6173961208422037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533945429423893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.27492956037,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4953543653749,260.4953543653749,-12.65464563462507,244.60205293692837,276.3886557938192,126190.85655021682,126259.88599672048,-69.02944650365158,0.0,nan,276.3886557938192,3.238655793819248,270.0313352224386,-3.118664777561378,263.6740146510429,-9.475985348957067,257.31669407970196,-15.833305920298017,250.9593735083183,-22.190626491681684,244.60205293692837,-28.547947063071604,1.0,1.0,26022.012520719443,26022.012520719443,275.61331618046114,2.463316180461163,275.61331618046114,275.61331618046114,76728.65864590665,76729.46450314348,-0.8058572368317982,0.0,8546.071908451686,8546.071908451686,0.8837847840335273,3970.648264077837,275.61331618046114,2.463316180461163,1.0,0.002,0.1261157493892902,0.0049231900420259826,0.0001948024499540697,0.0018051975502254613,0.09740122497703485,0.09740122497703485,0.0,1.795308693375297e-13,0.9998919894698111,0.9998919894698111,0.0,0.0921013023418256,9.948985092187097e-06,0.0,0.0,0.0,1600119.9879923484,266.6349849278194,0.0,1.0,1284431.6837962803,2598.4368983115132,,,,,,,,,,,,,,,,,,,3.0,15329.457026984124,1543.0827026268332,0.37028988295617027,6.173730061729009,2.9286420633550243
3804.0,-30.318168360111194,5.052424882706069,35.030457021308045,24.328282533120387,5.0043504435370485,-26.78591647976037,-40.27635647272689,1.4720985631224006,-6.515028626186165,-6.515028626158352,40.06064436036449,41223.67809927335,25769.938078397856,25769.938078397856,66993.61617767121,76736.99540581081,76729.32745805084,25769.938078397856,102499.2655364487,102499.2655364487,102499.2655364487,129811.91781517805,125278.45033761387,4533.467477564175,0.0,90763.87124025612,55250.75733710301,39459.0154479479,27312.65227872935,66771.66772667726,20729.6781565657,1543.0821536524463,0.0,0.87874770634229,2.7272292308509702,0.001494314320929203,1.0,1.0,-6.515028626186165,334193.0205787971,1557149.6998255071,4.659432136340374,1557149.6998255071,4.659432136340374,0.7589771196519657,0.09211112960860124,3.9508868211795956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9508868211795956,1.284867502904164,1.285157688842162,3.0749371528577645,6515.422844561698,15329.431015619064,6453.378363115582,0.0003178328818539493,22973.037535192474,2342.597883598627,19289.579787432533,1966.9897250776294,0.8396617015874701,0.8396617015874701,35673.0136809961,35405.22815468563,1.0094632288721868,0.8,4305.35483032365,4273.035954225843,1.0094632288721868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.672505305351,4632.441516551485,6.190719554698074,5.052424882706069,-3.702963920489072,8.755388803195142,2.9286796974549087,3.5,0.8367656278442597,0.6,0.0002258371627820358,1.0000802200806125,0.0002258190475598367,199.18528444485375,0.0,3.621945453873301e-06,10.264593416276936,0.15649326282283332,7.642489999116014e-05,0.00014941226279087565,0.000590310939983093,0.09211112961039715,0.09211112961039715,0.09211112961039715,0.09210126691282046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487203.53398861596,595.8227137602184,0.0,0.09211112961039715,0.09211112960860124,0.09211112960860124,0.37028962236509316,0.37028962236509316,0.5,10.097142152710004,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,27312.65227872935,20729.6781565657,0.7589771196519657,1.003323991425562,0.6173827837881495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533991769674626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.23890050597,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49494285198296,260.49494285198296,-12.655057148017022,244.60130832659723,276.38857737736794,126193.3448252121,126262.14589904177,-68.80107382966236,0.0,nan,276.38857737736794,3.2385773773679603,270.03112356720857,-3.11887643279141,263.6736697570472,-9.47633024295277,257.31621594691694,-15.833784053083036,250.95876213675962,-22.19123786324036,244.60130832659723,-28.548691673402743,1.0,1.0,26022.012520719443,26022.012520719443,275.61328659046984,2.4632865904698633,275.61328659046984,275.61328659046984,76728.51426415873,76729.32745805084,-0.8131938921142137,0.0,8546.071908451686,8546.071908451686,0.8837852255529737,3970.6412552854936,275.61328659046984,2.4632865904698633,1.0,0.002,0.12612565629046776,0.0049231458359128,0.0001948177470456094,0.001805182252992543,0.0974088735228047,0.0974088735228047,0.0,3.815220708802691e-14,0.9998924462097618,0.9998924462097618,0.0,0.09210122270748872,9.906901112526292e-06,0.0,0.0,0.0,1600119.972101777,266.6349713738138,0.0,1.0,1284431.7300623986,2598.436711060814,,,,,,,,,,,,,,,,,,,3.0,15329.431015619064,1543.0821536524463,0.37028962236509316,6.173730061729009,2.9286796974549087
