time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3805.0,-30.31893430353383,5.052259318019235,35.03044702048048,24.32823929646986,5.0043106725887645,-26.78660980593257,-40.277028596587456,1.4719861748730312,-6.515041331021905,-6.515041331058918,40.060625421873006,41223.10076700324,25769.86776187549,25769.86776187549,66992.96852887873,76736.85579505327,76729.18496926417,25769.86776187549,102499.05273113966,102499.05273113966,102499.05273113966,129811.67952538533,125278.34911782318,4533.330407562156,0.0,90763.99700352352,55250.444630443446,39459.502636755635,27312.626794245676,66772.12943100132,20729.657960052038,1543.081439622935,0.0,0.8787477095634871,2.7272279394491905,0.001494314320929203,1.0,1.0,-6.515041331021905,334192.8529618623,1557148.8822139767,4.659432026787469,1557148.8822139767,4.659432026787469,0.7589770883706959,0.09211100739900155,3.9508804767135763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9508804767135763,1.284868066142871,1.2851582289311938,3.074930867084261,6515.4095257619165,15329.405035738671,6453.3753520453465,0.0003178355509117875,22973.10625782911,2342.6048913573045,19289.5707871421,1966.9888073034217,0.8396587980159766,0.8396587980159765,35672.96785305524,35405.22815468563,1.0094616078424172,0.8,4305.349299376692,4273.035954225843,1.0094616078424172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.704510798516,4632.441516551485,6.190655064520096,5.052259318019235,-3.702993400685608,8.755252718704844,2.92871722706205,3.5,0.8367763505891571,0.6,0.0002258190475598367,1.0000799315055757,0.00022580099894603043,199.18591849793677,0.0,3.608285686507523e-06,10.22588163556232,0.15649687110851984,7.641907351655446e-05,0.00014939997404328224,0.0005902614406691188,0.09211100739777123,0.09211100739777123,0.09211100739777123,0.09210118102055351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487204.8632018449,595.8222808069823,0.0,0.09211100739777123,0.09211100739900155,0.09211100739900155,0.3702893640048399,0.3702893640048399,0.5,10.096847360601114,3.700506567838602e-11,3.700506567838602e-11,3.700506567838602e-11,3.700506567838602e-11,3.700506567838602e-11,3.700506567838602e-11,27312.626794245676,20729.657960052038,0.7589770883706959,1.0033073544270534,0.6173698685107976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534037938710342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.20018872525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4945329124425,260.4945329124425,-12.655467087557497,244.60056643908246,276.3884993858042,126195.86872049616,126264.4066606575,-68.53794016133348,0.0,nan,276.3884993858042,3.238499385804232,270.03091279645446,-3.1190872035455186,263.6733262071138,-9.476673792886174,257.315739617771,-15.83426038222899,250.95815302842877,-22.19184697157121,244.60056643908246,-28.54943356091752,1.0,1.0,26022.012520719443,26022.012520719443,275.6132572125541,2.46325721255414,275.6132572125541,275.6132572125541,76728.37729002727,76729.18496926417,-0.8076792368956376,0.0,8546.071908451686,8546.071908451686,0.8837856272213765,3970.634879097144,275.6132572125541,2.46325721255414,1.0,0.002,0.12613552659012459,0.004923101938201714,0.00019483298794045805,0.0018051670116939853,0.09741649397022902,0.09741649397022902,0.0,-3.655565433691166e-13,0.9998928434234706,0.9998928434234706,0.0,0.092101137098788,9.870300213549115e-06,0.0,0.0,0.0,1600119.95720676,266.6349586689781,0.0,1.0,1284431.7734299034,2598.4365355415603,,,,,,,,,,,,,,,,,,,3.0,15329.405035738671,1543.081439622935,0.3702893640048399,6.173730061729009,2.92871722706205
3806.0,-30.319697529430176,5.052094329665023,35.03043706902641,24.328195920120947,5.004271226588682,-26.787300653835366,-40.27769275764001,1.4718743509111865,-6.515054306081822,-6.515054306066912,40.060606845118905,41222.50431814299,25769.798601956354,25769.798601956354,66992.30292009935,76736.7175930714,76729.04590744038,25769.798601956354,102498.84450939673,102498.84450939673,102498.84450939673,129811.44740074477,125278.25348411432,4533.193916630446,0.0,90764.12380302003,55250.11244902948,39460.012615545056,27312.602891348033,66772.61550689308,20729.63889529225,1543.0808067122455,0.0,0.8787477099491371,2.7272266205805784,0.001494314320929203,1.0,1.0,-6.515054306081822,334192.6817798852,1557148.0802199345,4.659432013671515,1557148.0802199345,4.659432013671515,0.7589770545764751,0.09211088638891986,3.950874294790701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950874294790701,1.2848686266043632,1.2851587663279505,3.074924714468302,6515.396489106994,15329.379085726767,6453.3721520217605,0.00031783814726739866,22973.174297824196,2342.611829505917,19289.561222057455,1966.9878319362326,0.839655894827054,0.839655894827054,35672.92319919708,35405.22815468563,1.0094600283429,0.8,4305.343910129077,4273.035954225843,1.0094600283429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.736430719862,4632.441516551485,6.190590980438314,5.052094329665023,-3.7030230003697704,8.755117330034793,2.928754656519365,3.5,0.8367870447198186,0.6,0.00022580099894603043,1.0000796484011176,0.0002257830156898312,199.18655030498914,0.0,3.5950297186166107e-06,10.188314222559475,0.15650046613823845,7.641331647298069e-05,0.00014938768247304974,0.0005902119546411275,0.09211088639077664,0.09211088639077664,0.09211088639077664,0.09210109874525131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487206.188560574,595.8218491238289,0.0,0.09211088639077664,0.09211088638891986,0.09211088638891986,0.3702891071922196,0.3702891071922196,0.5,10.09655373125474,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,27312.602891348033,20729.63889529225,0.7589770545764751,1.0032900824917304,0.6173564417869403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534083941658646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.16262131224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.494124537195,260.494124537195,-12.655875462805,244.5998272516874,276.3884218227079,126198.38845091728,126266.66485707679,-68.27640615950038,0.0,nan,276.3884218227079,3.2384218227079486,270.0307029084962,-3.1192970915037677,263.6729839943057,-9.477016005694281,257.3152650800847,-15.834734919915263,250.9575461658878,-22.19245383411217,244.5998272516874,-28.550172748312576,1.0,1.0,26022.012520719443,26022.012520719443,275.6132279655295,2.4632279655295406,275.6132279655295,275.6132279655295,76728.24162961249,76729.04590744038,-0.8042778278904734,0.0,8546.071908451686,8546.071908451686,0.8837860185990719,3970.6286662646544,275.6132279655295,2.4632279655295406,1.0,0.002,0.12614535801430102,0.0049230581572011585,0.00019484816867797793,0.001805151831355883,0.09742408433898897,0.09742408433898897,0.0,3.3860934889329286e-14,0.9998932653410001,0.9998932653410001,0.0,0.09210105496487096,9.831424048900575e-06,0.0,0.0,0.0,1600119.9419949332,266.63494569391816,0.0,1.0,1284431.8177198048,2598.4363562891504,,,,,,,,,,,,,,,,,,,3.0,15329.379085726767,1543.0808067122455,0.3702891071922196,6.173730061729009,2.928754656519365
3807.0,-30.32045792618103,5.051929912258914,35.030427165395956,24.328152543772035,5.004230023963041,-26.787989131173635,-40.278360376227624,1.4717612288095352,-6.515067333646073,-6.515067333654056,40.06058832238494,41221.93020047157,25769.7300882121,25769.7300882121,66991.66028868368,76736.57973829116,76728.90658119686,25769.7300882121,102498.63666940897,102498.63666940897,102498.63666940897,129811.21573829582,125278.15777021454,4533.057968081278,0.0,90764.24793008821,55249.7995494134,39460.49820074979,27312.579068886855,66773.07726963665,20729.619889875055,1543.0801780337065,0.0,0.8787477098455394,2.7272252963756185,0.001494314320929203,1.0,1.0,-6.515067333646073,334192.5099052841,1557147.2805593957,4.659432017194874,1557147.2805593957,4.659432017194874,0.7589770207197026,0.09211076609028632,3.950867774965513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950867774965513,1.284869193004931,1.2851593097490839,3.074918284658686,6515.382865111973,15329.353164624526,6453.369389295207,0.00031784089762759064,22973.2436264285,2342.6188990560995,19289.552964082905,1966.9869898571792,0.8396530014547939,0.8396530014547939,35672.87610455539,35405.22815468563,1.009458362508346,0.8,4305.338226304747,4273.035954225843,1.009458362508346,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.768263423973,4632.441516551485,6.190527182268826,5.051929912258914,-3.7030525572453246,8.754982469504238,2.9287919838958762,3.5,0.836797709684536,0.6,0.0002257830156898312,1.0000793536425328,0.00022576510040675713,199.18717977357244,0.0,3.5820227655738518e-06,10.151452517636296,0.15650404816100402,7.64075298631294e-05,0.00014937548582670182,0.0005901627933225339,0.09211076609091297,0.09211076609091297,0.09211076609091297,0.09210101649109638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487207.5086817091,595.8214191452311,0.0,0.09211076609091297,0.09211076609028632,0.09211076609028632,0.37028885223417934,0.37028885223417934,0.5,10.096261242987724,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,27312.579068886855,20729.619889875055,0.7589770207197026,1.003273520226788,0.6173435744770773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534129781667955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.12575960733,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4937175393162,260.4937175393162,-12.65628246068377,244.5990907461663,276.388344332469,126200.86536430575,126268.91148652682,-68.04612222107001,0.0,nan,276.388344332469,3.238344332469012,270.03049361520533,-3.119506384794647,263.67264289795366,-9.477357102046312,257.3147921806789,-15.835207819321056,250.956941463424,-22.19305853657599,244.5990907461663,-28.55090925383368,1.0,1.0,26022.012520719443,26022.012520719443,275.61319863498534,2.4631986349853605,275.61319863498534,275.61319863498534,76728.10155727586,76728.90658119686,-0.8050239209987922,0.0,8546.071908451686,8546.071908451686,0.8837864313692702,3970.6221138403403,275.61319863498534,2.4631986349853605,1.0,0.002,0.1261551512527413,0.0049230145260469186,0.00019486329041074792,0.0018051367094797952,0.09743164520537397,0.09743164520537397,0.0,-1.0945714820631558e-13,0.9998936797621992,0.9998936797621992,0.0,0.09210097285173159,9.793238554730541e-06,0.0,0.0,0.0,1600119.9267215496,266.6349326663539,0.0,1.0,1284431.8621889204,2598.436176311426,,,,,,,,,,,,,,,,,,,3.0,15329.353164624526,1543.0801780337065,0.37028885223417934,6.173730061729009,2.9287919838958762
3808.0,-30.321215649752236,5.051766071259684,35.030417299855834,24.32811363777148,5.004191200850718,-26.788674964696106,-40.27902373401446,1.4716505157475408,-6.515079826390092,-6.515079826395861,40.060569614397565,41221.34403309635,25769.660919387617,25769.660919387617,66991.00495248397,76736.43847616258,76728.76540835047,25769.660919387617,102498.4263277381,102498.4263277381,102498.4263277381,129810.98019167795,125278.05769980777,4532.922491870184,0.0,90764.36638085959,55249.47237318212,39460.993341863854,27312.553863939862,66773.54720580371,20729.599920106157,1543.079469934006,0.0,0.8787477133384107,2.7272240265336727,0.001494314320929203,1.0,1.0,-6.515079826390092,334192.3450867078,1557146.4728988837,4.659431898402325,1557146.4728988837,4.659431898402325,0.7589769899721817,0.09211064581680273,3.9508606489042006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9508606489042006,1.2848697479944422,1.2851598418439052,3.0749114103364277,6515.3682992480035,15329.327274758638,6453.367320522307,0.0003178438945155087,22973.315043656054,2342.626181586582,19289.546780382265,1966.9863592951992,0.8396501220536284,0.8396501220536284,35672.824630871604,35405.22815468563,1.0094565417786752,0.8,4305.332013976427,4273.035954225843,1.0094565417786752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.800008346121,4632.441516551485,6.190463358249559,5.051766071259684,-3.7030816257218575,8.754847696981543,2.9288292085278087,3.5,0.8368083452936597,0.6,0.00022576510040675713,1.0000790751556201,0.0002257472494078794,199.1878070327597,0.0,3.5684947103699784e-06,10.113114009188518,0.1565076166557144,7.640178058522297e-05,0.00014936331982153418,0.0005901136626725922,0.09211064581725853,0.09211064581725853,0.09211064581725853,0.09210093170944478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487208.8227766172,595.8209911157978,0.0,0.09211064581725853,0.09211064581680273,0.09211064581680273,0.370288599054854,0.370288599054854,0.5,10.095969819425994,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27312.553863939862,20729.599920106157,0.7589769899721817,1.0032566451204101,0.617330451324496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534175452031304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.08742109888,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4933121277241,260.4933121277241,-12.656687872275882,244.59835691826956,276.388267337182,126203.33931264124,126271.12022449246,-67.78091185119608,0.0,nan,276.388267337182,3.2382673371820374,270.03028525339334,-3.1197147466066326,263.6723031696261,-9.477696830373873,257.31432108582516,-15.83567891417482,250.95633900204848,-22.193660997951497,244.59835691826956,-28.55164308173042,1.0,1.0,26022.012520719443,26022.012520719443,275.61316962321024,2.4631696232102627,275.61316962321024,275.61316962321024,76727.96761222382,76728.76540835047,-0.7977961266587954,0.0,8546.071908451686,8546.071908451686,0.8837868825201649,3970.614952148722,275.61316962321024,2.4631696232102627,1.0,0.002,0.12616490875255257,0.004922971143348359,0.00019487835715389383,0.0018051216427087526,0.09743917857694692,0.09743917857694692,0.0,-1.373536701043676e-13,0.9998940676199467,0.9998940676199467,0.0,0.09210088831686311,9.757499939620216e-06,0.0,0.0,0.0,1600119.9120751792,266.6349201736099,0.0,1.0,1284431.9048324497,2598.436003722343,,,,,,,,,,,,,,,,,,,3.0,15329.327274758638,1543.079469934006,0.370288599054854,6.173730061729009,2.9288292085278087
3809.0,-30.321970672702225,5.051602797799141,35.03040748354001,24.328074626997136,5.004152866859587,-26.78935831874574,-40.2796829706989,1.4715405128210666,-6.515092556463685,-6.515092556427578,40.06055130391161,41220.75445900919,25769.592814722226,25769.592814722226,66990.34727373142,76736.29870927264,76728.62829824192,25769.592814722226,102498.22111296415,102498.22111296415,102498.22111296415,129810.75148345821,125277.96389301676,4532.787590441458,0.0,90764.486163718,55249.14161946508,39461.4939380588,27312.530370494052,66774.02430855285,20729.581177926997,1543.0788483874799,0.0,0.8787477140375636,2.72722273256853,0.001494314320929203,1.0,1.0,-6.515092556463685,334192.17713707645,1557145.6824025312,4.659431874624141,1557145.6824025312,4.659431874624141,0.758976956610411,0.09211052677037851,3.950853723899515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950853723899515,1.2848702995291397,1.285160370565714,3.0749047007681365,6515.35408247792,15329.301413098889,6453.365013724944,0.0003178468011919954,22973.385629203436,2342.633379309289,19289.539885210575,1966.985656183363,0.8396472420978296,0.8396472420978295,35672.7746094625,35405.22815468563,1.009454772419565,0.8,4305.325976922277,4273.035954225843,1.009454772419565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.831667703452,4632.441516551485,6.190399918077586,5.051602797799141,-3.7031107909612095,8.754713588760351,2.9288663330134725,3.5,0.8368189522895636,0.6,0.0002257472494078794,1.0000787937996811,0.000225729463325764,199.1884320597969,0.0,3.5557013197986266e-06,10.076857540309307,0.15651117235703418,7.639606742089599e-05,0.0001493511819869834,0.0005900646735220676,0.0921105267693064,0.0921105267693064,0.0921105267693064,0.09210085098641071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487210.13325484167,595.8205642809186,0.0,0.0921105267693064,0.09211052677037851,0.09211052677037851,0.3702883473588873,0.3702883473588873,0.5,10.095679545150848,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,27312.530370494052,20729.581177926997,0.758976956610411,1.00323962749615,0.617317211083972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534220962113231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.05116463,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.492908303971,260.492908303971,-12.657091696029,244.59762575208887,276.38819085585726,126205.81190370389,126273.32734391307,-67.51544020919118,0.0,nan,276.38819085585726,3.238190855857283,270.03007783510265,-3.119922164897332,263.6719648143687,-9.478035185631256,257.31385179357545,-15.836148206424525,250.95573877283312,-22.194261227166862,244.59762575208887,-28.552374247911104,1.0,1.0,26022.012520719443,26022.012520719443,275.6131408495376,2.4631408495376377,275.6131408495376,275.6131408495376,76727.83526344721,76728.62829824192,-0.793034794711275,0.0,8546.071908451686,8546.071908451686,0.8837873209420471,3970.6079925190124,275.6131408495376,2.4631408495376377,1.0,0.002,0.12617462782465444,0.004922927878732366,0.00019489336444453102,0.0018051066351881832,0.0974466822222655,0.0974466822222655,0.0,-3.6728562899379646e-13,0.9998944846701977,0.9998944846701977,0.0,0.09210080769776807,9.7190726104398e-06,0.0,0.0,0.0,1600119.8971505656,266.6349074435363,0.0,1.0,1284431.9482860854,2598.4358278545524,,,,,,,,,,,,,,,,,,,3.0,15329.301413098889,1543.0788483874799,0.3702883473588873,6.173730061729009,2.9288663330134725
3810.0,-30.32272296480198,5.051440086728824,35.030397716339934,24.32803086647766,5.004112868728847,-26.790039381444622,-40.28034182321278,1.4714292853311073,-6.515105334076111,-6.5151053340701575,40.06053308874312,41220.18487105354,25769.52532789946,25769.52532789946,66989.710198953,76736.16518534516,76728.49155144204,25769.52532789946,102498.0168793415,102498.0168793415,102498.0168793415,129810.52398431461,125277.87075046095,4532.653233853665,0.0,90764.61380537259,55248.83246022945,39461.979272381264,27312.507104973098,66774.48637735436,20729.56260260513,1543.0782378871368,0.0,0.8787477141177837,2.7272214337717187,0.001494314320929203,1.0,1.0,-6.515105334076111,334192.0085603234,1557144.8960188625,4.659431871895853,1557144.8960188625,4.659431871895853,0.7589769230240553,0.09211040848067563,3.9508477453837734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9508477453837734,1.2848708566595821,1.2851609049679253,3.0748987144554123,6515.341398199596,15329.275580284131,6453.361616265908,0.000317849309081294,22973.452700480106,2342.6402186761134,19289.52972997816,1966.9846206378488,0.8396443486953549,0.8396443486953549,35672.731424816004,35405.22815468563,1.0094532448911702,0.8,4305.3207649929445,4273.035954225843,1.0094532448911702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.863240035119,4632.441516551485,6.190336756698754,5.051440086728824,-3.70313991157235,8.754579998301173,2.928903355638308,3.5,0.8368295301823737,0.6,0.000225729463325764,1.0000785092837585,0.0002257117428584963,199.18905482962234,0.0,3.542781809055844e-06,10.040243646864262,0.15651471513884324,7.639035798057325e-05,0.00014933910534519076,0.0005900160676506767,0.09211040848265377,0.09211040848265377,0.09211040848265377,0.09210077069467885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487211.4386968736,595.8201390871687,0.0,0.09211040848265377,0.09211040848067563,0.09211040848067563,0.3702880974955501,0.3702880974955501,0.5,10.095390411585296,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,27312.507104973098,20729.56260260513,0.7589769230240553,1.0032231445462925,0.6173044093235106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453426631026264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.01455073655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49250587634356,260.49250587634356,-12.65749412365642,244.59689722023975,276.3881145324516,126208.28299595667,126275.5650193897,-67.28202343302534,0.0,nan,276.3881145324516,3.2381145324516183,270.02987107000416,-3.120128929995815,263.671627607587,-9.47837239241295,257.31338414510566,-15.836615854894319,250.9551406826734,-22.194859317326575,244.59689722023975,-28.553102779760223,1.0,1.0,26022.012520719443,26022.012520719443,275.61311207076596,2.4631120707659875,275.61311207076596,275.61311207076596,76727.69944395011,76728.49155144204,-0.7921074919286184,0.0,8546.071908451686,8546.071908451686,0.8837876994416427,3970.6019841106922,275.61311207076596,2.4631120707659875,1.0,0.002,0.1261843087191204,0.004922884768113404,0.000194908312744943,0.0018050916873179957,0.0974541563724715,0.0974541563724715,0.0,6.293880347452152e-14,0.9998948990169515,0.9998948990169515,0.0,0.09210072758619531,9.680894480317954e-06,0.0,0.0,0.0,1600119.8821702139,266.63489466592387,0.0,1.0,1284431.9919019938,2598.435651330032,,,,,,,,,,,,,,,,,,,3.0,15329.275580284131,1543.0782378871368,0.3702880974955501,6.173730061729009,2.928903355638308
3811.0,-30.3234725097568,5.051277941563934,35.03038798772889,24.327987001184397,5.004073182881364,-26.790717940489436,-40.28099651969967,1.4713186135622065,-6.515117691102205,-6.515117691097328,40.06051466801005,41219.61162940927,25769.457419268227,25769.457419268227,66989.0690486775,76736.03307800565,76728.3523226063,25769.457419268227,102497.80974187452,102497.80974187452,102497.80974187452,129810.29222330355,125277.77287624887,4532.5193470546865,0.0,90764.7424663628,55248.51924570083,39462.47024517997,27312.482481429037,66774.952726609,20729.54307338461,1543.0775519327358,0.0,0.8787477172535045,2.7272201777263883,0.001494314320929203,1.0,1.0,-6.515117691102205,334191.845532484,1557144.1007615754,4.659431765249995,1557144.1007615754,4.659431765249995,0.7589768922498914,0.09211029025615908,3.950841927005554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950841927005554,1.2848714110549202,1.2851614367187063,3.0748928593265124,6515.328991884053,15329.249777009976,6453.358032722275,0.0003178517453492796,22973.519098790108,2342.6469894194356,19289.51901852643,1966.9835283737496,0.8396414556941911,0.8396414556941911,35672.68939687922,35405.22815468563,1.0094517582783844,0.8,4305.31569266622,4273.035954225843,1.0094517582783844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.894724824619,4632.441516551485,6.190273625128458,5.051277941563934,-3.703168632629308,8.754446574193242,2.928940275795094,3.5,0.8368400787985983,0.6,0.0002257117428584963,1.0000782230620466,0.00022569408837581773,199.18967532870917,0.0,3.529723126189086e-06,10.003235339619868,0.15651824486196944,7.6384684946062e-05,0.0001493270579124343,0.000589967601236832,0.09211029025485992,0.09211029025485992,0.09211029025485992,0.09210068766340357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487212.7380612551,595.8197158583216,0.0,0.09211029025485992,0.09211029025615908,0.09211029025615908,0.3702878494413982,0.3702878494413982,0.5,10.095102333015367,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27312.482481429037,20729.54307338461,0.7589768922498914,1.0032065364830003,0.6172915134537229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534311494661012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.977542429304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4921048691123,260.4921048691123,-12.657895130887653,244.59617132108278,276.3880384171496,126210.75252720299,126277.79707232594,-67.04454512294943,0.0,nan,276.3880384171496,3.238038417149596,270.0296649979271,-3.1203350020728635,263.6712915787466,-9.478708421253373,257.31291815948407,-15.837081840515907,250.95454474028404,-22.195455259715942,244.59617132108278,-28.5538286789172,1.0,1.0,26022.012520719443,26022.012520719443,275.61308342217967,2.463083422179693,275.61308342217967,275.61308342217967,76727.56502973661,76728.3523226063,-0.7872928696888266,0.0,8546.071908451686,8546.071908451686,0.8837880678028542,3970.596136640582,275.61308342217967,2.463083422179693,1.0,0.002,0.12619395422369803,0.004922841880927911,0.00019492320654872008,0.0018050767930646472,0.09746160327436004,0.09746160327436004,0.0,-3.866325662404968e-13,0.9998952830886954,0.9998952830886954,0.0,0.09210064475106408,9.645505094999553e-06,0.0,0.0,0.0,1600119.867682953,266.6348823088978,0.0,1.0,1284432.0340822446,2598.435480615995,,,,,,,,,,,,,,,,,,,3.0,15329.249777009976,1543.0775519327358,0.3702878494413982,6.173730061729009,2.928940275795094
3812.0,-30.324219366604485,5.051116359475611,35.03037829792044,24.327947745937877,5.004033853778689,-26.79139404456427,-40.281650832016,1.4712085316708485,-6.515129965483254,-6.515129965549539,40.060496330618285,41219.03679177809,25769.3898501025,25769.3898501025,66988.4266418806,76735.89648900442,76728.2137262038,25769.3898501025,102497.6035763063,102497.6035763063,102497.6035763063,129810.06156687495,125277.67560921522,4532.385957659736,0.0,90764.86183180334,55248.19963699652,39462.9579942298,27312.45799056865,66775.41598479846,20729.523648551145,1543.076869650588,0.0,0.8787477205195797,2.727218930082109,0.001494314320929203,1.0,1.0,-6.515129965483254,334191.6835950582,1557143.3091034428,4.659431654170788,1557143.3091034428,4.659431654170788,0.7589768616105266,0.09211017260754327,3.950835013414597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950835013414597,1.2848719625545764,1.285161965657918,3.074886158741892,6515.314794149291,15329.224003693887,6453.355754825218,0.00031785464964471466,22973.589513007224,2342.6541696713175,19289.512209739692,1966.9828340707268,0.8396385858125621,0.8396385858125621,35672.639457867626,35405.22815468563,1.0094499918355155,0.8,4305.309665556575,4273.035954225843,1.0094499918355155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.926123776892,4632.441516551485,6.19021070369674,5.051116359475611,-3.7031972095878087,8.75431356906342,2.9289770954815673,3.5,0.8368505987090192,0.6,0.00022569408837581773,1.0000779429966487,0.00022567649847325354,199.19029360589374,0.0,3.5165906728426317e-06,9.966017966836018,0.1565217614526423,7.637901562962584e-05,0.0001493150727461919,0.0005899192174362026,0.09211017260665802,0.09211017260665802,0.09211017260665802,0.09210060514872201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487214.03274858586,595.8192941532994,0.0,0.09211017260665802,0.09211017260754327,0.09211017260754327,0.3702876028636234,0.3702876028636234,0.5,10.094815308621051,6.627942639170215e-11,6.627942639170215e-11,6.627942639170215e-11,6.627942639170215e-11,6.627942639170215e-11,6.627942639170215e-11,27312.45799056865,20729.523648551145,0.7589768616105266,1.0031899562726891,0.6172786224373604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534356514326714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.94032505652,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.491705300834,260.491705300834,-12.658294699165992,244.59544804349952,276.3879625581782,126213.18027356602,126279.98423906729,-66.80396550128151,0.0,nan,276.3879625581782,3.2379625581781966,270.0294596552261,-3.1205403447738718,263.6709567523328,-9.479043247667164,257.3124538493447,-15.837546150655271,250.95395094642257,-22.19604905357741,244.59544804349952,-28.55455195650046,1.0,1.0,26022.012520719443,26022.012520719443,275.61305493017113,2.463054930171154,275.61305493017113,275.61305493017113,76727.4309935026,76728.2137262038,-0.7827327012055321,0.0,8546.071908451686,8546.071908451686,0.8837885055018178,3970.58918848167,275.61305493017113,2.463054930171154,1.0,0.002,0.12620356442386052,0.004922799159038605,0.00019493804585252907,0.0018050619538469783,0.09746902292626454,0.09746902292626454,0.0,-3.0049270363652347e-13,0.9998956662401773,0.9998956662401773,0.0,0.0921005624069172,9.61020062605929e-06,0.0,0.0,0.0,1600119.8532925814,266.6348700345167,0.0,1.0,1284432.075980384,2598.4353110437496,,,,,,,,,,,,,,,,,,,3.0,15329.224003693887,1543.076869650588,0.3702876028636234,6.173730061729009,2.9289770954815673
3813.0,-30.324963513871424,5.050955337817092,35.03036864768179,24.32790835099297,5.003994959413149,-26.792067666540383,-40.282300918456144,1.4710991120278571,-6.515142149923747,-6.515142149926636,40.060478092970406,41218.45845144695,25769.322598509578,25769.322598509578,66987.78104995654,76735.76136780855,76728.07603601976,25769.322598509578,102497.39863452934,102497.39863452934,102497.39863452934,129809.83231129344,125277.57924317032,4532.253068123123,0.0,90764.98243153376,55247.87628668063,39463.451272059036,27312.433676764103,66775.88494882314,20729.50436107519,1543.0761928984318,0.0,0.878747723893267,2.7272176915803787,0.001494314320929203,1.0,1.0,-6.515142149923747,334191.5228442877,1557142.5217513808,4.659431539431692,1557142.5217513808,4.659431539431692,0.7589768310800767,0.09211005555615358,3.9508282882970542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9508282882970542,1.2848725108228412,1.2851624914479713,3.074879612582665,6515.300923623407,15329.198259244713,6453.353255009989,0.00031785746945670897,22973.65914393021,2342.661270049427,19289.50473762468,1966.9820721270446,0.8396357157027418,0.8396357157027418,35672.59088024119,35405.22815468563,1.0094482735481596,0.8,4305.303802751697,4273.035954225843,1.0094482735481596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.9574369698175,4632.441516551485,6.1901479870202225,5.050955337817092,-3.7032256373594863,8.754180975176578,2.9290138147875298,3.5,0.8368610899392942,0.6,0.00022567649847325354,1.0000776606850568,0.00022565897364277125,199.1909096433625,0.0,3.503737856258986e-06,9.929593084637967,0.15652526519049856,7.637338331375622e-05,0.00014930311515949733,0.0005898709709030148,0.09211005556113643,0.09211005556113643,0.09211005556113643,0.09210052328417247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487215.3228246186,595.8188739515399,0.0,0.09211005556113643,0.09211005555615358,0.09211005555615358,0.37028735776898536,0.37028735776898536,0.5,10.094529341210075,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27312.433676764103,20729.50436107519,0.7589768310800767,1.003173242874966,0.6172656264014572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534401372802819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.90390017432,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4913071957262,260.4913071957262,-12.658692804273755,244.59472738282582,276.387887008635,126215.60792919116,126282.16726578391,-66.55933659276867,0.0,nan,276.387887008635,3.2378870086350275,270.0292550834578,-3.120744916542151,263.6706231583331,-9.479376841666863,257.3119912331283,-15.838008766871667,250.95335930797737,-22.196640692022612,244.59472738282582,-28.555272617174154,1.0,1.0,26022.012520719443,26022.012520719443,275.6130266342769,2.4630266342769005,275.6130266342769,275.6130266342769,76727.29840314758,76728.07603601976,-0.7776328721811296,0.0,8546.071908451686,8546.071908451686,0.8837889312684306,3970.5824297385393,275.6130266342769,2.4630266342769005,1.0,0.002,0.12621313922377184,0.004922756604575769,0.00019495283051127366,0.0018050471699555587,0.09747641525563683,0.09747641525563683,0.0,4.668323019818565e-13,0.9998960504444777,0.9998960504444777,0.0,0.09210048075681938,9.574799334195319e-06,0.0,0.0,0.0,1600119.8390076526,266.63485785007623,0.0,1.0,1284432.1175715132,2598.4351427140673,,,,,,,,,,,,,,,,,,,3.0,15329.198259244713,1543.0761928984318,0.37028735776898536,6.173730061729009,2.9290138147875298
3814.0,-30.325705010991445,5.050794874016048,35.030359038009976,24.327868816349678,5.003956488292537,-26.79273886106077,-40.282946918718494,1.4709903383119198,-6.515154242340884,-6.515154242340898,40.060459963238785,41217.876344770615,25769.255655627614,25769.255655627614,66987.13200039823,76735.6276757584,76727.93934737841,25769.255655627614,102497.19500300603,102497.19500300603,102497.19500300603,129809.60460844997,125277.4839264332,4532.120682016766,0.0,90765.10423130872,55247.54895676309,39463.950305050705,27312.409605443947,66776.35991049465,20729.485257677487,1543.0755248925686,0.0,0.8787477273547659,2.727216462432918,0.001494314320929203,1.0,1.0,-6.515154242340884,334191.3633076542,1557141.739058491,4.659431421706124,1557141.739058491,4.659431421706124,0.7589768005509722,0.09210993913419874,3.950821747479593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950821747479593,1.2848730559350532,1.285163014164854,3.07487321742024,6515.287373041626,15329.172544182245,6453.350538770703,0.00031786020669596394,22973.72800714481,2342.6682921430674,19289.496618603684,1966.9812442173102,0.8396328455096476,0.8396328455096476,35672.54363385599,35405.22815468563,1.009446602350018,0.8,4305.298100613533,4273.035954225843,1.009446602350018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.9886645240895,4632.441516551485,6.190085472782219,5.050794874016048,-3.70325391505864,8.754048789074687,2.9290504338530026,3.5,0.8368715525294294,0.6,0.00022565897364277125,1.000077384571308,0.00022564151247105938,199.19152349028104,0.0,3.4907869251136384e-06,9.892890145772052,0.15652875597742366,7.636778678072494e-05,0.0001492911868620463,0.0005898228677616122,0.09210993913541413,0.09210993913541413,0.09210993913541413,0.0921004422667978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487216.6083081157,595.8184552473487,0.0,0.09210993913541413,0.09210993913419874,0.09210993913419874,0.3702871141787816,0.3702871141787816,0.5,10.09424443508604,0.0,0.0,0.0,0.0,0.0,0.0,27312.409605443947,20729.485257677487,0.7589768005509722,1.0031563878322522,0.6172525187059914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453444606879668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.86719723546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.49091056716986,260.49091056716986,-12.659089432830115,244.59400932484536,276.387811809502,126218.03462508346,126284.34709819329,-66.3124731098257,0.0,nan,276.387811809502,3.237811809502034,270.0290513125505,-3.12094868744947,263.6702908156453,-9.479709184354704,257.3115303187022,-15.838469681297795,250.952769821774,-22.197230178225965,244.59400932484536,-28.555990675154618,1.0,1.0,26022.012520719443,26022.012520719443,275.61299854753884,2.4629985475388594,275.61299854753884,275.61299854753884,76727.16715480675,76727.93934737841,-0.7721925716614351,0.0,8546.071908451686,8546.071908451686,0.8837893453669151,3970.575856216991,275.61299854753884,2.4629985475388594,1.0,0.002,0.12622267848433796,0.00492271421326592,0.00019496756031095206,0.0018050324396834984,0.09748378015547603,0.09748378015547603,0.0,-5.549380399649806e-15,0.9998964361422059,0.9998964361422059,0.0,0.09210039987356082,9.539260637916141e-06,0.0,0.0,0.0,1600119.8248306105,266.6348457576591,0.0,1.0,1284432.158848518,2598.4349756557326,,,,,,,,,,,,,,,,,,,3.0,15329.172544182245,1543.0755248925686,0.3702871141787816,6.173730061729009,2.9290504338530026
3815.0,-30.326443836058395,5.050634965601044,35.030349470106685,24.327829176932596,5.003918479866077,-26.79340760446333,-40.28359627174211,1.4708822481377797,-6.5151662392513,-6.515166239268846,40.06044194932002,41217.32140634742,25769.18900930424,25769.18900930424,66986.51041565166,76735.49544885955,76727.80379910191,25769.18900930424,102496.99280840615,102496.99280840615,102496.99280840615,129809.37858222218,125277.38977956795,4531.988802654228,0.0,90765.22730879668,55247.24860168344,39464.420785681374,27312.385773816026,66776.8065594974,20729.46633729959,1543.0748652673647,0.0,0.8787477308929258,2.72721524299378,0.001494314320929203,1.0,1.0,-6.5151662392513,334191.2050311105,1557140.9613656243,4.659431301373317,1557140.9613656243,4.659431301373317,0.7589767700620507,0.09210982334655904,3.9508154006412117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9508154006412117,1.2848735977181356,1.2851635336336344,3.074866981201607,6515.274159242669,15329.146857406146,6453.347593442092,0.00031786285693744155,22973.796066013514,2342.675232216253,19289.487814819367,1966.9803464811498,0.8396299749241458,0.8396299749241458,35672.49778862784,35405.22815468563,1.0094449807141028,0.8,4305.292567580182,4273.035954225843,1.0094449807141028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.019806575783,4632.441516551485,6.190023157852862,5.050634965601044,-3.70328204052723,8.753917006128274,2.9290869528360495,3.5,0.8368819865245856,0.6,0.00022564151247105938,1.0000771061662803,0.00022562411546049585,199.19213512847836,0.0,3.478117395213186e-06,9.856984698034168,0.15653223409481887,7.636216158364864e-05,0.00014927935088741075,0.0005897751584837057,0.0921098233472813,0.0921098233472813,0.0921098233472813,0.09210036208556163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487217.88920468313,595.8180380392951,0.0,0.0921098233472813,0.09210982334655904,0.09210982334655904,0.3702868721203339,0.3702868721203339,0.5,10.093960597004305,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,27312.385773816026,20729.46633729959,0.7589767700620507,1.0031403696426755,0.617240079751691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453449060587527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.83129178772,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4905154316607,260.4905154316607,-12.65948456833928,244.59329386209876,276.38773700123056,126220.46099708336,126286.5238452274,-66.06284814406939,0.0,nan,276.38773700123056,3.2377370012305846,270.02884837337956,-3.121151626620417,263.6699597455801,-9.480040254419862,257.31107111775026,-15.838928882249718,250.95218248992475,-22.197817510075225,244.59329386209876,-28.556706137901216,1.0,1.0,26022.012520719443,26022.012520719443,275.61297068972436,2.4629706897243864,275.61297068972436,275.61297068972436,76727.03743645315,76727.80379910191,-0.766362648762879,0.0,8546.071908451686,8546.071908451686,0.8837897471845041,3970.569477644418,275.61297068972436,2.4629706897243864,1.0,0.002,0.1262321819742953,0.004922671991157486,0.00019498223489575496,0.0018050177650144974,0.09749111744787747,0.09749111744787747,0.0,-8.974765375313609e-14,0.9998968243593497,0.9998968243593497,0.0,0.09210031985652507,9.503490033969166e-06,0.0,0.0,0.0,1600119.810765536,266.6348337607487,0.0,1.0,1284432.1997995146,2598.4348099168583,,,,,,,,,,,,,,,,,,,3.0,15329.146857406146,1543.0748652673647,0.3702868721203339,6.173730061729009,2.9290869528360495
3816.0,-30.327180048027937,5.050475610012186,35.03033994530268,24.327789432741724,5.003880913100612,-26.794073951913365,-40.284237696882315,1.470774816923178,-6.515178147435165,-6.515178147415185,40.06042405734343,41216.747222393366,25769.122670166566,25769.122670166566,66985.86989255993,76735.36464492683,76727.66944798568,25769.122670166566,102496.79211815225,102496.79211815225,102496.79211815225,129809.15433185108,125277.2968970522,4531.857434798883,0.0,90765.35161327478,55246.92882145535,39464.91421313269,27312.36221369882,66777.27642683151,20729.447622546162,1543.0742157036098,0.0,0.8787477344477554,2.7272140325737397,0.001494314320929203,1.0,1.0,-6.515178147435165,334191.0479251999,1557140.1889378142,4.659431180473572,1557140.1889378142,4.659431180473572,0.7589767395567519,0.09210970821753567,3.9508092413925033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9508092413925033,1.2848741362860565,1.2851640499689523,3.074860898680989,6515.261271111362,15329.121199443605,6453.344427296286,0.0003178654230960239,22973.86334483808,2342.6820927470726,19289.478350997673,1966.9793814399081,0.8396271041340446,0.8396271041340446,35672.453298405366,35405.22815468563,1.0094434070079021,0.8,4305.28719808166,4273.035954225843,1.0094434070079021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.050863283267,4632.441516551485,6.189961044541085,5.050475610012186,-3.7033100193560715,8.753785629368258,2.9291233719208836,3.5,0.8368923919773953,0.6,0.00022562411546049585,1.000076833909387,0.0002256067812095113,199.1927446067254,0.0,3.4653476790015907e-06,9.820795322290508,0.15653569944249787,7.635660544013096e-05,0.00014926751002036488,0.0005897274580281056,0.09210970821957518,0.09210970821957518,0.09210970821957518,0.09210028281121951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487219.1655058257,595.8176223304432,0.0,0.09210970821957518,0.09210970821753567,0.09210970821753567,0.3702866316308356,0.3702866316308356,0.5,10.09367783487353,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,27312.36221369882,20729.447622546162,0.7589767395567519,1.0031237192783233,0.6172271381501302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534534982720007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.795102411976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4901217954505,260.4901217954505,-12.6598782045495,244.59258097807876,276.3876626128292,126222.88611782453,126288.69829772777,-65.81217990323057,0.0,nan,276.3876626128292,3.23766261282924,270.02864628585536,-3.121353714144618,263.66962995892453,-9.480370041075446,257.31061363198353,-15.839386368016449,250.95159730503147,-22.198402694968507,244.59258097807876,-28.55741902192122,1.0,1.0,26022.012520719443,26022.012520719443,275.6129430607746,2.4629430607746485,275.6129430607746,275.6129430607746,76726.90915933622,76727.66944798568,-0.7602886494569248,0.0,8546.071908451686,8546.071908451686,0.8837901371257191,3970.5632875994656,275.6129430607746,2.4629430607746485,1.0,0.002,0.12624164943051136,0.004922629937763987,0.00019499685385653554,0.0018050031462265711,0.09749842692826777,0.09749842692826777,0.0,8.310669860622788e-14,0.9998972154368377,0.9998972154368377,0.0,0.09210024076141353,9.46745612214277e-06,0.0,0.0,0.0,1600119.7968044828,266.6348218525648,0.0,1.0,1284432.240447644,2598.434645403773,,,,,,,,,,,,,,,,,,,3.0,15329.121199443605,1543.0742157036098,0.3702866316308356,6.173730061729009,2.9291233719208836
3817.0,-30.32791362452747,5.0503168049452665,35.03033046484864,24.327754263673,5.003843828354022,-26.794737879238774,-40.28487877277655,1.4706680829814556,-6.515189954794721,-6.515189954785324,40.06040628765918,41216.17153688092,25769.056607525912,25769.056607525912,66985.22814440684,76735.22941322526,76727.53632725762,25769.056607525912,102496.59293478353,102496.59293478353,102496.59293478353,129808.93185044019,125277.20526828982,4531.726582150362,0.0,90765.46684578892,55246.602889294256,39465.40439610518,27312.33891565666,66777.74331176183,20729.42910733897,1543.0735754581247,0.0,0.8787477380833979,2.7272128324025378,0.001494314320929203,1.0,1.0,-6.515189954794721,334190.8921495353,1557139.4217897272,4.659431056825384,1557139.4217897272,4.659431056825384,0.7589767090747372,0.0921095937538791,3.9508020148626097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9508020148626097,1.2848746714624442,1.2851645629925954,3.074853993631774,6515.246640140657,15329.095569202615,6453.342530645213,0.0003178684445462075,22973.934533883574,2342.6893520094604,19289.47268178069,1966.978803340661,0.8396242556246176,0.8396242556246176,35672.40109885201,35405.22815468563,1.0094415606082128,0.8,4305.280898148572,4273.035954225843,1.0094415606082128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.081834778635,4632.441516551485,6.189899125270531,5.0503168049452665,-3.703337842937496,8.753654647882762,2.9291596912609132,3.5,0.8369027689316895,0.6,0.0002256067812095113,1.0000765593126129,0.0002255895102316753,199.19335190646555,0.0,3.4528570293149763e-06,9.785396821078642,0.1565391522995272,7.635105269531988e-05,0.0001492557285141914,0.0005896798329436541,0.09210959375813227,0.09210959375813227,0.09210959375813227,0.09210020444766484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487220.43717666663,595.8172081321534,0.0,0.09210959375813227,0.0921095937538791,0.0921095937538791,0.3702863927521684,0.3702863927521684,0.5,10.09339615628025,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27312.33891565666,20729.42910733897,0.7589767090747372,1.0031070956033408,0.6172142018105806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534579202869238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.759703910764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4897296693524,260.4897296693524,-12.660270330647563,244.59187066354008,276.3875886751692,126225.27033113189,126290.83003593564,-65.55970480370574,0.0,nan,276.3875886751692,3.2375886751692065,270.02844507282657,-3.121554927173406,263.66930147051465,-9.480698529485323,257.31015786819574,-15.839842131804232,250.95101426586817,-22.19898573413181,244.59187066354008,-28.5581293364599,1.0,1.0,26022.012520719443,26022.012520719443,275.6129156765723,2.4629156765723224,275.6129156765723,275.6129156765723,76726.78121697619,76727.53632725762,-0.7551102814322803,0.0,8546.071908451686,8546.071908451686,0.8837905946362455,3970.5560249369228,275.6129156765723,2.4629156765723224,1.0,0.002,0.12625108059714632,0.004922588056008932,0.00019501141680297625,0.0018049885835780158,0.09750570840148813,0.09750570840148813,0.0,3.809921128583582e-13,0.9998976092944799,0.9998976092944799,0.0,0.09210016258758948,9.431166289628975e-06,0.0,0.0,0.0,1600119.7829616328,266.63481004520526,0.0,1.0,1284432.28075161,2598.4344822836188,,,,,,,,,,,,,,,,,,,3.0,15329.095569202615,1543.0735754581247,0.3702863927521684,6.173730061729009,2.9291596912609132
