time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3818.0,-30.32864454913149,5.050158548148985,35.03032103017387,24.32771895490589,5.003807242783213,-26.795399369938387,-40.28551942957563,1.4705620634320404,-6.5152016600330285,-6.515201660018723,40.060388647923524,41215.60765298985,25768.990815028417,25768.990815028417,66984.59846801826,76735.09565697305,76727.40453632985,25768.990815028417,102496.39535135827,102496.39535135827,102496.39535135827,129808.71126730993,125277.11501721197,4531.59625009796,0.0,90765.58341800192,55246.28861861202,39465.88311043321,27312.31591595166,66778.19902638487,20729.410817877986,1543.0729462523398,0.0,0.8787477417778965,2.7272116426119686,0.001494314320929203,1.0,1.0,-6.5152016600330285,334190.7377212239,1557138.66025063,4.6594309311755016,1557138.66025063,4.6594309311755016,0.7589766785675999,0.09210947998095678,3.9507949905843636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9507949905843636,1.284875203166133,1.28516507262404,3.0748472543084246,6515.232360323177,15329.069967218473,6453.340394526276,0.00031787137525073083,22974.00488618539,2342.696525947739,19289.466296778242,1966.9781522516091,0.8396214065566463,0.8396214065566463,35672.35036020914,35405.22815468563,1.0094397658844152,0.8,4305.274774531905,4273.035954225843,1.0094397658844152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.1127212561105,4632.441516551485,6.1898373982180575,5.050158548148985,-3.703365510660168,8.753524058809152,2.9291959110824126,3.5,0.8369131174521179,0.6,0.0002255895102316753,1.0000762829966316,0.00022557230290045293,199.19395701406543,0.0,3.440263965856173e-06,9.749708079236393,0.15654259256349304,7.634550395352885e-05,0.00014924400627814644,0.0005896324723784422,0.09210947998503197,0.09210947998503197,0.09210947998503197,0.09210012709979158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487221.7042100266,595.8167954471339,0.0,0.09210947998503197,0.09210947998095678,0.09210947998095678,0.37028615552499794,0.37028615552499794,0.5,10.093115570392447,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27312.31591595166,20729.410817877986,0.7589766785675999,1.0030908207265643,0.6172015456227723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534623264976407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.724015168926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4893390652548,260.4893390652548,-12.66066093474518,244.59116291389014,276.38751521661857,126227.65430070875,126292.9595414007,-65.30524069196022,0.0,nan,276.38751521661857,3.23751521661859,270.02824475606303,-3.1217552439369456,263.66897429553006,-9.481025704469914,257.30970383499033,-15.840296165009647,250.95043337443659,-22.199566625563392,244.59116291389014,-28.558837086109833,1.0,1.0,26022.012520719443,26022.012520719443,275.6128885501104,2.462888550110449,275.6128885501104,275.6128885501104,76726.65469607624,76727.40453632985,-0.7498402536148205,0.0,8546.071908451686,8546.071908451686,0.8837910393421282,3970.5489655372853,275.6128885501104,2.462888550110449,1.0,0.002,0.12626047516825573,0.004922546346199713,0.00019502592326303854,0.0018049740770945525,0.09751296163151926,0.09751296163151926,0.0,3.575911268483001e-13,0.9998980064735155,0.9998980064735155,0.0,0.09210008541027087,9.39457068591539e-06,0.0,0.0,0.0,1600119.7692385076,266.63479833996695,0.0,1.0,1284432.320706985,2598.4343205743116,,,,,,,,,,,,,,,,,,,3.0,15329.069967218473,1543.0729462523398,0.37028615552499794,6.173730061729009,2.9291959110824126
3819.0,-30.329373362074705,5.050000834903658,35.03031164125452,24.327678966242843,5.003768981146864,-26.79605912775282,-40.28615603512151,1.47045474674918,-6.515213400006701,-6.515213399993292,40.060371099059495,41215.04588559551,25768.92558892167,25768.92558892167,66983.97147451718,76734.96782309198,76727.27310439596,25768.92558892167,102496.19869331764,102496.19869331764,102496.19869331764,129808.4918560407,125277.02541953957,4531.466436501132,0.0,90765.70770069733,55245.978396140155,39466.36589395241,27312.293162723057,66778.65905667547,20729.39270839049,1543.0723288834592,0.0,0.8787477449391357,2.7272104492911216,0.001494314320929203,1.0,1.0,-6.515213400006701,334190.5828347027,1557137.9026375052,4.6594308236617685,1557137.9026375052,4.6594308236617685,0.7589766478005888,0.09210936692014374,3.9507888933236317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9507888933236317,1.284875740807736,1.2851655882765023,3.0748412222647863,6515.219579146533,15329.044393908087,6453.337192133375,0.00031787391599056013,22974.0717997058,2342.7033492279015,19289.456724611555,1966.9771761622528,0.8396185444522973,0.8396185444522974,35672.3063177002,35405.22815468563,1.0094382080163253,0.8,4305.269459067664,4273.035954225843,1.0094382080163253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.143522920244,4632.441516551485,6.189775934231064,5.050000834903658,-3.703393127135253,8.753393962038912,2.9292320316237763,3.5,0.8369234376067932,0.6,0.00022557230290045293,1.0000760630600325,0.00022555514648580513,199.1945603767351,0.0,3.4275963958343556e-06,9.713808185794564,0.15654602015988886,7.633999066903516e-05,0.00014923231223141776,0.0005895853616888897,0.09210936692043344,0.09210936692043344,0.09210936692043344,0.09210005028333942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487222.96644741896,595.8163843249943,0.0,0.09210936692043344,0.09210936692014374,0.09210936692014374,0.37028591999640287,0.37028591999640287,0.5,10.09283607089572,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,27312.293162723057,20729.39270839049,0.7589766478005888,1.0030745214225918,0.6171888814151844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453466716805217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.68811527548,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48894974603496,260.48894974603496,-12.661050253965016,244.5904576122893,276.3874418797782,126230.0345296258,126295.12495187773,-65.09042225193147,0.0,nan,276.3874418797782,3.2374418797782027,270.0280450262766,-3.1219549737234047,263.6686481727819,-9.481351827218077,257.30925131929473,-15.840748680705246,250.94985446578903,-22.200145534210947,244.5904576122893,-28.559542387710678,1.0,1.0,26022.012520719443,26022.012520719443,275.6128614309142,2.462861430914245,275.6128614309142,275.6128614309142,76726.52463531276,76727.27310439596,-0.748469083206146,0.0,8546.071908451686,8546.071908451686,0.8837914253585892,3970.54283779025,275.6128614309142,2.462861430914245,1.0,0.002,0.12626983338085357,0.004922504781889702,0.00019504037354797294,0.0018049596262858232,0.09752018677398647,0.09752018677398647,0.0,-1.662038562333379e-13,0.9998984010727989,0.9998984010727989,0.0,0.09210000870727948,9.358212864256718e-06,0.0,0.0,0.0,1600119.7554746557,266.6347865999933,0.0,1.0,1284432.360780927,2598.434158385157,,,,,,,,,,,,,,,,,,,3.0,15329.044393908087,1543.0723288834592,0.37028591999640287,6.173730061729009,2.9292320316237763
3820.0,-30.33010158620581,5.049843684707016,35.03030229753165,24.327652353700273,5.003744178471138,-26.79671700975863,-40.28679232634602,1.470359601937687,-6.515223852513088,-6.5152238524724035,40.06035362556378,41214.480008325125,25768.858022892564,25768.858022892564,66983.33803121769,76734.82976773525,76727.14581361681,25768.858022892564,102496.00383650936,102496.00383650936,102496.00383650936,129808.27332391737,125276.93620799466,4531.337115922714,0.0,90765.82502918063,55245.66773324501,39466.84143992847,27312.269487408004,66779.11092733647,20729.374013439552,1543.071635969371,0.0,0.8787477547774671,2.727209386836415,0.001494314320929203,1.0,1.0,-6.515223852513088,334190.44493389496,1557137.1482775696,4.659430489060156,1557137.1482775696,4.659430489060156,0.7589766212213372,0.09210925387594301,3.9507822767814718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9507822767814718,1.2848762213956326,1.2851660469277948,3.074834922612337,6515.20623093893,15329.018838537153,6453.334407036739,0.00031787660510178886,22974.139972887482,2342.710300957767,19289.448399771332,1966.9763272647983,0.8396156906215174,0.8396156906215174,35672.25852423624,35405.22815468563,1.0094365174703,0.8,4305.263690902889,4273.035954225843,1.0094365174703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.174239337407,4632.441516551485,6.1897140358443945,5.049843684707016,-3.703419687130079,8.753263371837095,2.9292680523750176,3.5,0.8369337292500051,0.6,0.00022555514648580513,1.0000760020601267,0.00022553800513277816,199.19516325517807,0.0,3.4174644734104888e-06,9.685094317645325,0.15654943762436227,7.633448047454588e-05,0.00014922066601125926,0.0005895383626068104,0.09210925388263554,0.09210925388263554,0.09210925388263554,0.09209997407718312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487224.22371688293,595.8159748208677,0.0,0.09210925388263554,0.09210925387594301,0.09210925387594301,0.3702856861514721,0.3702856861514721,0.5,10.092557677917288,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,27312.269487408004,20729.374013439552,0.7589766212213372,1.003058248321147,0.6171762312494895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534710944543308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.659401407334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48856275515595,260.48856275515595,-12.661437244844024,244.58975453769833,276.38737097260747,126232.53137400225,126297.2325222649,-64.70114826265113,0.0,nan,276.38737097260747,3.2373709726074935,270.0278476856311,-3.1221523143688614,263.66832439865453,-9.481675601345444,257.30880111166834,-15.841198888331633,250.94927782467596,-22.200722175324017,244.58975453769833,-28.56024546230165,1.0,1.0,26022.012520719443,26022.012520719443,275.6128360837817,2.462836083781724,275.6128360837817,275.6128360837817,76726.4280640141,76727.14581361681,-0.7177496027143206,0.0,8546.071908451686,8546.071908451686,0.8837918442505598,3970.536188165379,275.6128360837817,2.462836083781724,1.0,0.002,0.12627915431347847,0.004922463613029968,0.00019505476676453487,0.0018049452338552913,0.09752738338226744,0.09752738338226744,0.0,6.19826238945631e-13,0.9998988056959565,0.9998988056959565,0.0,0.09209993294410107,9.320931841945722e-06,0.0,0.0,0.0,1600119.7432202196,266.6347761474869,0.0,1.0,1284432.396460149,2598.4340139825304,,,,,,,,,,,,,,,,,,,3.0,15329.018838537153,1543.071635969371,0.3702856861514721,6.173730061729009,2.9292680523750176
3821.0,-30.33082449734481,5.049687030004418,35.030293052589556,24.327607999462657,5.003696584267952,-26.79737238918144,-40.287424496468134,1.4702444760375062,-6.515237751572272,-6.515237751562813,40.06033778890416,41213.91649925792,25768.798563731685,25768.798563731685,66982.7150629896,76734.7057421024,76727.03029194301,25768.798563731685,102495.8288556747,102495.8288556747,102495.8288556747,129808.08414085401,125276.87543501303,4531.208705840974,0.0,90765.94411845795,55245.345921329696,39467.3313301425,27312.255285179315,66779.58661532181,20729.361970557395,1543.0714759020025,0.0,0.8787477397577416,2.727207974054172,0.001494314320929203,1.0,1.0,-6.515237751572272,334190.2615624931,1557136.464582608,4.659430999880964,1557136.464582608,4.659430999880964,0.7589765749519025,0.09210914564463112,3.9507753482048034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9507753482048034,1.284876795439077,1.2851665990750512,3.074828156465163,6515.191894284985,15328.993270668323,6453.332328169524,0.00031787955153487606,22974.210406496833,2342.717483187106,19289.442185898108,1966.975693626071,0.8396128460825484,0.8396128460825484,35672.208476827065,35405.22815468563,1.0094347471985377,0.8,4305.257650710805,4273.035954225843,1.0094347471985377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.204876297,4632.441516551485,6.189654203771009,5.049687030004418,-3.7034487864834356,8.753135816487854,2.92930398012387,3.5,0.8369439943211058,0.6,0.00022553800513277816,1.0000754479909233,0.0002255209900271696,199.1957617383253,0.0,3.414474614620611e-06,9.676621057834812,0.1565528520989769,7.632900633240256e-05,0.0001492089988003756,0.000589491234190844,0.09210914564652753,0.09210914564652753,0.09210914564652753,0.09209991523844585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487225.48176341853,595.815565143944,0.0,0.09210914564652753,0.09210914564463112,0.09210914564463112,0.37028545408125285,0.37028545408125285,0.5,10.092280765682135,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,27312.255285179315,20729.361970557395,0.7589765749519025,1.0030417745596105,0.6171633966030251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453475468591905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.65092814752,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48817608029685,260.48817608029685,-12.661823919703124,244.58905399570529,276.3872981648846,126234.74958904697,126299.39789816756,-64.64830912058164,0.0,nan,276.3872981648846,3.237298164884635,270.0276493310599,-3.1223506689401006,263.66800049720854,-9.481999502791439,257.30835166337886,-15.84164833662112,250.94870282954383,-22.201297170456144,244.58905399570529,-28.560946004294692,1.0,1.0,26022.012520719443,26022.012520719443,275.6128086671741,2.4628086671741016,275.6128086671741,275.6128086671741,76726.27215197077,76727.03029194301,-0.7581399722403148,0.0,8546.071908451686,8546.071908451686,0.8837922828972584,3970.5292249458275,275.6128086671741,2.4628086671741016,1.0,0.002,0.1262884263145203,0.004922422018030484,0.0001950690830173845,0.001804930917013657,0.09753454150869224,0.09753454150869224,0.0,3.104157555999798e-14,0.9998993368030602,0.9998993368030602,0.0,0.09209987364356313,9.272001067982098e-06,0.0,0.0,0.0,1600119.7269250697,266.6347622484277,0.0,1.0,1284432.4439040383,2598.4338219653982,,,,,,,,,,,,,,,,,,,3.0,15328.993270668323,1543.0714759020025,0.37028545408125285,6.173730061729009,2.92930398012387
3822.0,-30.331547573451804,5.049530965690719,35.03028380022173,24.327581177372508,5.003672473098606,-26.798025568781018,-40.28805628241969,1.4701504683999274,-6.515246316087598,-6.515246316071523,40.06031908470706,41213.35750311947,25768.727716917496,25768.727716917496,66982.08522003697,76734.57033819838,76726.88951178621,25768.727716917496,102495.6172287037,102495.6172287037,102495.6172287037,129807.84165916091,125276.76138543122,4531.0802737296935,0.0,90766.06350727618,55245.04174808875,39467.8019546527,27312.2244304572,66780.0263851099,20729.33820495625,1543.0703935970457,0.0,0.8787477644821076,2.727207103506712,0.001494314320929203,1.0,1.0,-6.515246316087598,334190.14857019956,1557135.6570904767,4.659430159005381,1557135.6570904767,4.659430159005381,0.7589765622253729,0.09210903133321294,3.9507690630216565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9507690630216565,1.2848772704153408,1.2851670522949852,3.0748221281434587,6515.179120994671,15328.967784962297,6453.3291623714595,0.00031788209278276033,22974.27717474729,2342.7242916538567,19289.43272311584,1966.974728690821,0.8396099940988901,0.8396099940988901,35672.163076847675,35405.22815468563,1.0094331413157167,0.8,4305.252171414262,4273.035954225843,1.0094331413157167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.235417222601,4632.441516551485,6.189591780065242,5.049530965690719,-3.7034737664552364,8.753004732145955,2.929339795429765,3.5,0.836954227265647,0.6,0.0002255209900271696,1.0000754656563577,0.0002255039722218946,199.1963603612324,0.0,3.3893369227578995e-06,9.605380839095886,0.15655624143589966,7.63235358795304e-05,0.0001491974541476392,0.0005894446861280851,0.09210903133598632,0.09210903133598632,0.09210903133598632,0.09209982383216028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487226.7226354186,595.8151609084092,0.0,0.09210903133598632,0.09210903133321294,0.09210903133321294,0.3702852252967473,0.3702852252967473,0.5,10.092004540773704,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,27312.2244304572,20729.33820495625,0.7589765622253729,1.0030257375725165,0.6171509616580342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534798108414608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.57968792878,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48779178384615,260.48779178384615,-12.662208216153829,244.58835571081957,276.38722785686815,126237.24526780668,126301.4959309014,-64.25066309473337,0.0,nan,276.38722785686815,3.2372278568681736,270.0274534276659,-3.1225465723341017,263.6676789984378,-9.482321001562184,257.3079045692495,-15.842095430750476,250.94813014003603,-22.20186985996395,244.58835571081957,-28.561644289180407,1.0,1.0,26022.012520719443,26022.012520719443,275.6127836295818,2.4627836295818497,275.6127836295818,275.6127836295818,76726.17837290984,76726.88951178621,-0.7111388763732975,0.0,8546.071908451686,8546.071908451686,0.8837926808107504,3970.522908336765,275.6127836295818,2.4627836295818497,1.0,0.002,0.12629767432836111,0.004922381498888126,0.00019508336435696894,0.0018049166357865173,0.09754168217848447,0.09754168217848447,0.0,1.4348635127281462e-13,0.9998995971021603,0.9998995971021603,0.0,0.09209978331954988,9.248013663066582e-06,0.0,0.0,0.0,1600119.716884096,266.6347536839124,0.0,1.0,1284432.4731386704,2598.43370364564,,,,,,,,,,,,,,,,,,,3.0,15328.967784962297,1543.0703935970457,0.3702852252967473,6.173730061729009,2.929339795429765
3823.0,-30.332265231621136,5.049375389658314,35.030274645392794,24.32753200354057,5.003623523006372,-26.798676356162705,-40.28868394726885,1.4700346474112598,-6.515260162801553,-6.515260162795582,40.06030339491926,41212.809414059004,25768.669123323358,25768.669123323358,66981.47853738235,76734.45386399698,76726.77452599334,25768.669123323358,102495.4436493167,102495.4436493167,102495.4436493167,129807.65417592943,125276.70128939983,4530.952886529607,0.0,90766.19142612918,55244.73660653227,39468.28313288546,27312.210526612733,66780.4936594982,20729.3263873962,1543.0702452554049,0.0,0.878747749187581,2.7272056960460938,0.001494314320929203,1.0,1.0,-6.515260162801553,334189.9658895213,1557134.979737132,4.659430679172157,1557134.979737132,4.659430679172157,0.7589765159139265,0.09210892439925769,3.950763232759858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950763232759858,1.2848778474566644,1.285167607599511,3.074816209634361,6515.166580384096,15328.942271854376,6453.325815500599,0.0003178845724553365,22974.343456852326,2342.7310505475702,19289.422719094862,1966.9737085645825,0.8396071363398026,0.8396071363398026,35672.12096290438,35405.22815468563,1.0094316516666413,0.8,4305.247088707463,4273.035954225843,1.0094316516666413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.265887230531,4632.441516551485,6.189532405883662,5.049375389658314,-3.7035026713914387,8.752878061049753,2.92937552774514,3.5,0.8369644364986114,0.6,0.0002255039722218946,1.0000749006210952,0.00022548708309932152,199.19695450186833,0.0,3.389884872114568e-06,9.606933727572686,0.15655963132077177,7.631810146905738e-05,0.00014918587075283721,0.0005893980530175735,0.09210892440333435,0.09210892440333435,0.09210892440333435,0.09209976584424762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487227.97100180434,595.8147543842332,0.0,0.09210892440333435,0.09210892439925769,0.09210892439925769,0.3702849966308352,0.3702849966308352,0.5,10.091729784635339,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,27312.210526612733,20729.3263873962,0.7589765159139265,1.0030096345035864,0.6171384360258814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453484154106737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.58124081726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4874076678164,260.4874076678164,-12.662592332183578,244.58765998269035,276.3871553529377,126239.4636160684,126303.68411434427,-64.22049827586004,0.0,nan,276.3871553529377,3.237155352937748,270.0272562788964,-3.122743721103575,263.66735720481813,-9.482642795181846,257.3074581308061,-15.842541869193894,250.94755905674944,-22.202440943250537,244.58765998269035,-28.562340017309623,1.0,1.0,26022.012520719443,26022.012520719443,275.6127563280455,2.4627563280455433,275.6127563280455,275.6127563280455,76726.02043783765,76726.77452599334,-0.7540881556924433,0.0,8546.071908451686,8546.071908451686,0.8837930499231905,3970.517048923657,275.6127563280455,2.4627563280455433,1.0,0.002,0.12630687414369282,0.004922340219746836,0.00019509756912901345,0.0018049024312136773,0.09754878456450672,0.09754878456450672,0.0,3.426907195513973e-13,0.9999001202656751,0.9999001202656751,0.0,0.09209972458435974,9.19981489795049e-06,0.0,0.0,0.0,1600119.70065031,266.6347398371984,0.0,1.0,1284432.5204038762,2598.4335123517244,,,,,,,,,,,,,,,,,,,3.0,15328.942271854376,1543.0702452554049,0.3702849966308352,6.173730061729009,2.92937552774514
3824.0,-30.33298034889392,5.049220386562194,35.03026546181012,24.327496240753703,5.003584807565507,-26.799323833270126,-40.28931105332447,1.4699282918057064,-6.515269245152865,-6.51526924516007,40.0602842554438,41212.25719149171,25768.60037105498,25768.60037105498,66980.85756254669,76734.32614245558,76726.6244750565,25768.60037105498,102495.22484611148,102495.22484611148,102495.22484611148,129807.40280871352,125276.57745825163,4530.825350461895,0.0,90766.30682102125,55244.426815663144,39468.75556150901,27312.177962602047,66780.93352411105,20729.30136071201,1543.0690924790501,0.0,0.8787477727645248,2.72720477286335,0.001494314320929203,1.0,1.0,-6.515269245152865,334189.8460654609,1557134.1534545175,4.659429877320411,1557134.1534545175,4.659429877320411,0.7589765045137072,0.09210881077004686,3.9507561822748394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9507561822748394,1.2848783799465506,1.2851681185078838,3.074809448065572,6515.152253431197,15328.91684318327,6453.323796945855,0.00031788752052316736,22974.413664970372,2342.7382097831955,19289.41668549965,1966.9730933090966,0.839604307939779,0.839604307939779,35672.07003486148,35405.22815468563,1.0094298502469363,0.8,4305.240942232218,4273.035954225843,1.0094298502469363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.296260894906,4632.441516551485,6.189470735747254,5.049220386562194,-3.7035278929737743,8.752748279535968,2.9294111472515154,3.5,0.836974613500433,0.6,0.00022548708309932152,1.0000746358612782,0.000225470254932652,199.19754654204877,0.0,3.364261780765023e-06,9.534317886688076,0.15656299558255254,7.631267225398132e-05,0.0001491744108453402,0.0005893517258844346,0.09210881077002077,0.09210881077002077,0.09210881077002077,0.09209966833408587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487229.2003656606,595.8143538671025,0.0,0.09210881077002077,0.09210881077004686,0.09210881077004686,0.37028477122327824,0.37028477122327824,0.5,10.091455511173958,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,27312.177962602047,20729.30136071201,0.7589765045137072,1.0029937293159201,0.6171261019675945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534884648529016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.50862497638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48702486082885,260.48702486082885,-12.662975139171124,244.58696687837525,276.38708284327606,126241.76479603419,126305.76643726755,-64.00164123340147,0.0,nan,276.38708284327606,3.2370828432760845,270.02705965030714,-3.12294034969284,263.66703645730036,-9.482963542699622,257.30701326435036,-15.842986735649617,250.94699007136387,-22.203009928636106,244.58696687837525,-28.563033121624727,1.0,1.0,26022.012520719443,26022.012520719443,275.6127296877973,2.462729687797321,275.6127296877973,275.6127296877973,76725.8902523095,76726.6244750565,-0.7342227469926002,0.0,8546.071908451686,8546.071908451686,0.8837934962875518,3970.5099631862136,275.6127296877973,2.462729687797321,1.0,0.002,0.1263160569313578,0.004922299879309354,0.00019511174950937683,0.0018048882503267645,0.09755587475468841,0.09755587475468841,0.0,-1.6385894377468624e-13,0.9999003050005955,0.9999003050005955,0.0,0.09209962798221198,9.182787834872951e-06,0.0,0.0,0.0,1600119.6900022263,266.6347307548471,0.0,1.0,1284432.5514061186,2598.4333868780377,,,,,,,,,,,,,,,,,,,3.0,15328.91684318327,1543.0690924790501,0.37028477122327824,6.173730061729009,2.9294111472515154
3825.0,-30.333692883230096,5.049065924189127,35.0302563037029,24.327460198570066,5.003548665041251,-26.799968728389892,-40.289934003353096,1.469824510062143,-6.51527980407684,-6.515279804101279,40.060266623491046,41211.706222480476,25768.535484287208,25768.535484287208,66980.24170676769,76734.20097605829,76726.4906688627,25768.535484287208,102495.0261531499,102495.0261531499,102495.0261531499,129807.1792093635,125276.48082753527,4530.698381828234,0.0,90766.42725822721,55244.120754574134,39469.229448503414,27312.1530562136,66781.38250471701,20729.281783389168,1543.068340485319,0.0,0.8787477826292349,2.727203699593494,0.001494314320929203,1.0,1.0,-6.51527980407684,334189.706760918,1557133.3922545442,4.659429541821675,1557133.3922545442,4.659429541821675,0.7589764798375422,0.09210870008401278,3.9507498329337936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9507498329337936,1.284878900268498,1.2851686173238812,3.074803261309852,6515.139144438217,15328.89144149285,6453.320913625266,0.000317890151767794,22974.48107232465,2342.7450834203983,19289.40806706146,1966.9722144729812,0.839601469401532,0.839601469401532,35672.02417140356,35405.22815468563,1.0094282279715832,0.8,4305.235406998726,4273.035954225843,1.0094282279715832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.326560687476,4632.441516551485,6.189410104796616,5.049065924189127,-3.70355414827551,8.752620072464637,2.9294466803002828,3.5,0.8369847658000807,0.6,0.000225470254932652,1.0000743667089818,0.00022545348869866904,199.1981364469358,0.0,3.3521295133705255e-06,9.499935040892069,0.15656634771206593,7.630727937356448e-05,0.0001491629755590875,0.0005893056007699724,0.09210870008553111,0.09210870008553111,0.09210870008553111,0.09209958823938559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487230.4325933118,595.8139524926107,0.0,0.09210870008553111,0.09210870008401278,0.09210870008401278,0.37028454513430104,0.37028454513430104,0.5,10.091182155776805,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,2.4442670110147446e-11,27312.1530562136,20729.281783389168,0.7589764798375422,1.0029777640802304,0.6171137026037091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534927603610253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.47424213058,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4866435935683,260.4866435935683,-12.66335640643166,244.58627639033782,276.3870107967944,126244.10762823516,126307.85183976697,-63.744211531825826,0.0,nan,276.3870107967944,3.2370107967944364,270.026863915514,-3.1231360844859637,263.66671703420445,-9.483282965795524,257.30657015292616,-15.843429847073821,250.94642327163288,-22.203576728367096,244.58627639033782,-28.563723609662162,1.0,1.0,26022.012520719443,26022.012520719443,275.6127034718156,2.4627034718156438,275.6127034718156,275.6127034718156,76725.76736048269,76726.4906688627,-0.7233083800092572,0.0,8546.071908451686,8546.071908451686,0.8837938982625677,3970.5035820984626,275.6127034718156,2.4627034718156438,1.0,0.002,0.1263252092559211,0.004922259399825187,0.00019512588224277272,0.001804874117773415,0.09756294112138636,0.09756294112138636,0.0,1.6187572116077575e-14,0.9999006356117425,0.9999006356117425,0.0,0.09209954775937575,9.15232463704404e-06,0.0,0.0,0.0,1600119.6776230182,266.63472019592314,0.0,1.0,1284432.587448581,2598.4332410053453,,,,,,,,,,,,,,,,,,,3.0,15328.89144149285,1543.068340485319,0.37028454513430104,6.173730061729009,2.9294466803002828
3826.0,-30.33440289429294,5.048911993381335,35.03024718469739,24.327424086537235,5.003513058499761,-26.800611299045105,-40.290552797354735,1.469721463100728,-6.515290635410679,-6.515290635447789,40.060249435738086,41211.15125795795,25768.471696452678,25768.471696452678,66979.62295441063,76734.07724039722,76726.3617128044,25768.471696452678,102494.83340925707,102494.83340925707,102494.83340925707,129806.96343362566,125276.39150696463,4530.5719266610295,0.0,90766.54907497118,55243.810662652446,39469.70934702081,27312.130024368587,66781.8393713894,20729.263550917512,1543.0676833765801,0.0,0.8787477893332782,2.7272025986347077,0.001494314320929203,1.0,1.0,-6.515290635410679,334189.5638625052,1557132.6502327425,4.659429313817202,1557132.6502327425,4.659429313817202,0.7589764523097366,0.0921085905936274,3.9507436912285008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9507436912285008,1.2848794170250717,1.2851691126532638,3.0747972446907137,6515.126395944238,15328.866067710018,6453.317783964596,0.00031789268981986953,22974.547621626887,2342.751869560644,19289.39871229628,1966.971260552409,0.8395986301875373,0.8395986301875373,35671.979807755546,35405.22815468563,1.009426658747777,0.8,4305.230052776401,4273.035954225843,1.009426658747777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.356779137174,4632.441516551485,6.189349859608479,5.048911993381335,-3.703580532877117,8.752492526258452,2.9294821181286776,3.5,0.8369948908939079,0.6,0.00022545348869866904,1.0000741037793266,0.0002254367829810509,199.19872426589103,0.0,3.3398025646378914e-06,9.465000468183785,0.15656968751463057,7.630192282073339e-05,0.00014915156587793564,0.0005892596079291063,0.09210859059499264,0.09210859059499264,0.09210859059499264,0.0920995125416866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487231.662083023,595.8135520294113,0.0,0.09210859059499264,0.0921085905936274,0.0921085905936274,0.370284320114196,0.370284320114196,0.5,10.090909814154639,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,27312.130024368587,20729.263550917512,0.7589764523097366,1.0029616372487333,0.6171011707056033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534970403783256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.43930755787,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4862638642053,260.4862638642053,-12.663736135794693,244.58558848360207,276.38693924480145,126246.4498342617,126309.93692332909,-63.48708906741811,0.0,nan,276.38693924480145,3.2369392448014764,270.0266690925807,-3.1233309074193016,263.6663989403194,-9.483601059680552,257.3061287880842,-15.843871211915769,250.94585863584385,-22.20414136415613,244.58558848360207,-28.56441151639791,1.0,1.0,26022.012520719443,26022.012520719443,275.6126775509567,2.4626775509566983,275.6126775509567,275.6126775509567,76725.64607909297,76726.3617128044,-0.7156337114283815,0.0,8546.071908451686,8546.071908451686,0.8837942870921282,3970.497409684643,275.6126775509567,2.4626775509566983,1.0,0.002,0.1263343276953855,0.004922219012938524,0.00019513996252631233,0.0018048600374867443,0.09756998126315616,0.09756998126315616,0.0,1.3056396241939439e-14,0.9999010033774228,0.9999010033774228,0.0,0.09209947215424828,9.118439379112803e-06,0.0,0.0,0.0,1600119.6649244365,266.6347093645893,0.0,1.0,1284432.6244209015,2598.433091369311,,,,,,,,,,,,,,,,,,,3.0,15328.866067710018,1543.0676833765801,0.370284320114196,6.173730061729009,2.9294821181286776
3827.0,-30.335110267834654,5.048758589600429,35.030238105587834,24.32739265440034,5.003475829550026,-26.801251658093864,-40.291175013966836,1.4696172197954667,-6.515301500947203,-6.515301500957205,40.06023234911166,41210.60499501859,25768.408453245785,25768.408453245785,66979.01344826438,76733.94796407933,76726.2333564688,25768.408453245785,102494.64180971458,102494.64180971458,102494.64180971458,129806.74908498896,125276.30313038365,4530.445954605306,0.0,90766.65806121843,55243.5019529548,39470.17345362626,27312.107275274382,66782.28072890065,20729.245524841535,1543.0670397945871,0.0,0.8787477954683454,2.727201494199755,0.001494314320929203,1.0,1.0,-6.515301500947203,334189.42051290895,1557131.9125756077,4.659429105163607,1557131.9125756077,4.659429105163607,0.7589764244814495,0.09210848175966929,3.9507359732812346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9507359732812346,1.2848799392544674,1.285169613534445,3.074789988217569,6515.111020348397,15328.840720725619,6453.316560524202,0.00031789591372883565,22974.62008979388,2342.7592592571245,19289.39505535107,1966.9708876477769,0.8395958226930632,0.8395958226930632,35671.92405835051,35405.22815468563,1.0094246867895,0.8,4305.223324413823,4273.035954225843,1.0094246867895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.386914657952,4632.441516551485,6.189289869390585,5.048758589600429,-3.703606868569145,8.752365458169574,2.929517458875309,3.5,0.8370049882500883,0.6,0.0002254367829810509,1.0000738289205975,0.00022542014045540015,199.19930990429532,0.0,3.3277576374798235e-06,9.43086514461782,0.15657301527226805,7.629653699082984e-05,0.00014914024599022106,0.0005892137348975788,0.09210848176008203,0.09210848176008203,0.09210848176008203,0.09209943747434941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487232.88718107285,595.813152998212,0.0,0.09210848176008203,0.09210848175966929,0.09210848175966929,0.3702840965554612,0.3702840965554612,0.5,10.090638485309466,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,27312.107275274382,20729.245524841535,0.7589764244814495,1.002945882009666,0.6170889125861244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535013052629253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.40517223431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48588548541323,260.48588548541323,-12.664114514586743,244.58490312968448,276.3868678411363,126248.7107671442,126311.97205461522,-63.26128747105645,0.0,nan,276.3868678411363,3.236867841136302,270.02647489885703,-3.1235251011429455,263.66608195655914,-9.483918043440838,257.3056890142686,-15.844310985731397,250.94529607197367,-22.204703928026305,244.58490312968448,-28.5650968703155,1.0,1.0,26022.012520719443,26022.012520719443,275.6126516661101,2.462651666110105,275.6126516661101,275.6126516661101,76725.51914527477,76726.2333564688,-0.7142111940338509,0.0,8546.071908451686,8546.071908451686,0.8837947757129749,3970.4896531476406,275.6126516661101,2.462651666110105,1.0,0.002,0.1263434122394291,0.004922178762299401,0.00019515399043957838,0.0018048460094479358,0.09757699521978919,0.09757699521978919,0.0,-1.1248597539537109e-13,0.9999013712522979,0.9999013712522979,0.0,0.0920993972154606,9.08454420869389e-06,0.0,0.0,0.0,1600119.6521857553,266.6346984990528,0.0,1.0,1284432.6615099653,2598.4329412607963,,,,,,,,,,,,,,,,,,,3.0,15328.840720725619,1543.0670397945871,0.3702840965554612,6.173730061729009,2.929517458875309
3828.0,-30.335815158360138,5.048605719438089,35.030229058411386,24.32735626297074,5.0034411574365665,-26.801889526781324,-40.29178930269552,1.469515525734047,-6.515311796160347,-6.515311796168835,40.06021511246986,41210.057370963164,25768.344419002864,25768.344419002864,66978.40178996602,76733.82705132289,76726.10387057277,25768.344419002864,102494.44828957564,102494.44828957564,102494.44828957564,129806.53157968154,125276.21117687345,4530.3204028080945,0.0,90766.78240455662,55243.19891573619,39470.64832091159,27312.083290105904,66782.73161101749,20729.226641872207,1543.0663230431642,0.0,0.8787478052577982,2.7272004477359464,0.001494314320929203,1.0,1.0,-6.515311796160347,334189.28468765126,1557131.1684427268,4.659428772224381,1557131.1684427268,4.659428772224381,0.758976399628277,0.09210837289678389,3.9507302155854287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9507302155854287,1.2848804494264445,1.2851701024366706,3.07478428623378,6515.098938528968,15328.815402912523,6453.312977411328,0.00031789827956747437,22974.6850459407,2342.765882940729,19289.384345186907,1966.9697955149727,0.8395929827379752,0.8395929827379752,35671.88246850621,35405.22815468563,1.0094232156812497,0.8,4305.218304960221,4273.035954225843,1.0094232156812497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.416966839034,4632.441516551485,6.189229813934973,5.048605719438089,-3.7036326965141737,8.752238415952263,2.929552702057038,3.5,0.8370150577305823,0.6,0.00022542014045540015,1.000073570183604,0.00022540355747429174,199.19989349003086,0.0,3.31517962469359e-06,9.395219056381634,0.15657633045189273,7.629122012850808e-05,0.00014912892032689206,0.0005891681315530844,0.09210837289590382,0.09210837289590382,0.09210837289590382,0.09209936038058719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487234.10696283774,595.8127556872512,0.0,0.09210837289590382,0.09210837289678389,0.09210837289678389,0.3702838744637501,0.3702838744637501,0.5,10.090368109177067,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,27312.083290105904,20729.226641872207,0.758976399628277,1.0029299517139885,0.6170765462394553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535055543283022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.36952614607,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4855086698018,260.4855086698018,-12.664491330198189,244.58422031654354,276.38679702305814,126251.05238582079,126314.0523253325,-62.999939511695786,0.0,nan,276.38679702305814,3.236797023058159,270.02628168175534,-3.1237183182446415,263.66576634046305,-9.484233659536926,257.30525099914996,-15.844749000850015,250.9447356578409,-22.20526434215907,244.58422031654354,-28.56577968345644,1.0,1.0,26022.012520719443,26022.012520719443,275.61262621938823,2.4626262193882553,275.61262621938823,275.61262621938823,76725.40056667179,76726.10387057277,-0.7033039009838831,0.0,8546.071908451686,8546.071908451686,0.8837951402308153,3970.483866663356,275.61262621938823,2.4626262193882553,1.0,0.002,0.12635246478771192,0.004922138750277866,0.00019516796915934078,0.0018048320305285293,0.09758398457967038,0.09758398457967038,0.0,-3.121300960751139e-13,0.9999017185040837,0.9999017185040837,0.0,0.09209932034810918,9.052548674711002e-06,0.0,0.0,0.0,1600119.6401157158,266.63468820383963,0.0,1.0,1284432.696652255,2598.4327990313527,,,,,,,,,,,,,,,,,,,3.0,15328.815402912523,1543.0663230431642,0.3702838744637501,6.173730061729009,2.929552702057038
3829.0,-30.33651744471025,5.048453371902063,35.03022005451775,24.327319906465732,5.003404867234959,-26.802525213524248,-40.29240320725364,1.4694126360037367,-6.515322469733462,-6.51532246974937,40.06019826724503,41209.51614339858,25768.28170386677,25768.28170386677,66977.79784726535,76733.70646507939,76725.97804567039,25768.28170386677,102494.25974953716,102494.25974953716,102494.25974953716,129806.32086274933,125276.12548803986,4530.195374709463,0.0,90766.90429143947,55242.89946090961,39471.11647836651,27312.061113212163,66783.17759157867,20729.209047860877,1543.0657008602784,0.0,0.8787478115140857,2.727199362813927,0.001494314320929203,1.0,1.0,-6.515322469733462,334189.1438707302,1557130.4412087863,4.659428559448089,1557130.4412087863,4.659428559448089,0.7589763717185429,0.09210826524145559,3.9507241464275333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9507241464275333,1.2848809650700919,1.2851705968882945,3.0747783287551593,6515.086315346648,15328.790111263403,6453.309797068622,0.0003179007873404024,22974.751191757085,2342.772627936868,19289.374838929733,1966.9688261465162,0.839590151724925,0.839590151724925,35671.83862884953,35405.22815468563,1.0094216649935173,0.8,4305.213013978098,4273.035954225843,1.0094216649935173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.4469381262115,4632.441516551485,6.18917019642959,5.048453371902063,-3.7036587358291735,8.752112107731236,2.9295878505407327,3.5,0.837025100154495,0.6,0.00022540355747429174,1.0000732987961285,0.0002253870368758258,199.20047492275626,0.0,3.30332807054247e-06,9.36163175191736,0.15657963377996328,7.628590693355472e-05,0.00014911765054073702,0.0005891227026498325,0.09210826524300099,0.09210826524300099,0.09210826524300099,0.0920992872622052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487235.323640955,595.8123594038741,0.0,0.09210826524300099,0.09210826524145559,0.09210826524145559,0.37028365360787935,0.37028365360787935,0.5,10.090098769751709,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,27312.061113212163,20729.209047860877,0.7589763717185429,1.0029142107744093,0.6170643211292043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453509788502281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.33593884161,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4851332227948,260.4851332227948,-12.66486677720519,244.58354001733602,276.3867264282564,126253.35268864383,126316.12381026724,-62.77112162341463,0.0,nan,276.3867264282564,3.236726428256418,270.0260891460658,-3.1239108539342055,263.6654518638974,-9.484548136102603,257.3048145816978,-15.845185418302151,250.94417729951556,-22.20582270048442,244.58354001733602,-28.566459982663957,1.0,1.0,26022.012520719443,26022.012520719443,275.61260082268063,2.462600822680656,275.61260082268063,275.61260082268063,76725.27759816503,76725.97804567039,-0.700447505354532,0.0,8546.071908451686,8546.071908451686,0.8837955244671312,3970.477767159671,275.61260082268063,2.462600822680656,1.0,0.002,0.12636148270077888,0.004922098816640294,0.00019518189422809142,0.0018048181057909955,0.09759094711404571,0.09759094711404571,0.0,1.9086728725303814e-14,0.9999020944203588,0.9999020944203588,0.0,0.09209924732835738,9.017913098208044e-06,0.0,0.0,0.0,1600119.6276020869,266.6346775302665,0.0,1.0,1284432.7330860556,2598.4326515748726,,,,,,,,,,,,,,,,,,,3.0,15328.790111263403,1543.0657008602784,0.37028365360787935,6.173730061729009,2.9295878505407327
3830.0,-30.337217115057243,5.048301551094003,35.03021108439343,24.327288125082873,5.003368973582194,-26.80315850621103,-40.2930167625658,1.4693103646045407,-6.515332712626275,-6.515332712558893,40.06018123402955,41208.973129584374,25768.218496528156,25768.218496528156,66977.19162611253,76733.58140037028,76725.85012751358,25768.218496528156,102494.06862404174,102494.06862404174,102494.06862404174,129806.10626371829,125276.03549226913,4530.070771449152,0.0,90767.01695458102,55242.59347087138,39471.581648566265,27312.037639676553,66783.61928824281,20729.19054506915,1543.0650058893773,0.0,0.8787478208138482,2.727198321668926,0.001494314320929203,1.0,1.0,-6.515332712626275,334189.0087358291,1557129.7058584471,4.659428243163235,1557129.7058584471,4.659428243163235,0.7589763465672581,0.09210815760220022,3.9507169890783995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9507169890783995,1.284881477692266,1.2851710883979053,3.0747715315922792,6515.071912974142,15328.764848288243,6453.307912760789,0.0003179037599174416,22974.821331293242,2342.779780179087,19289.36920660752,1966.9682518094885,0.8395873433990153,0.8395873433990153,35671.78692878845,35405.22815468563,1.0094198362697158,0.8,4305.206774328438,4273.035954225843,1.0094198362697158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.476826451464,4632.441516551485,6.189110584888361,5.048301551094003,-3.7036843744252645,8.751985925519268,2.9296229018997617,3.5,0.8370351148285033,0.6,0.0002253870368758258,1.0000730261694912,0.00022537057892573083,199.20105419264556,0.0,3.290911060426497e-06,9.326441945248693,0.15658292469102372,7.628059710307446e-05,0.00014910643977275134,0.0005890773447912039,0.09210815760216563,0.09210815760216563,0.09210815760216563,0.09209921159679021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487236.5347893751,595.8119649082472,0.0,0.09210815760216563,0.09210815760220022,0.09210815760220022,0.37028343433369937,0.37028343433369937,0.5,10.089830389224652,-6.73594513500575e-11,-6.73594513500575e-11,-6.73594513500575e-11,-6.73594513500575e-11,-6.73594513500575e-11,-6.73594513500575e-11,27312.037639676553,20729.19054506915,0.7589763465672581,1.002898500259985,0.6170521090167865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535140070568222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.300749034934,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4847591694208,260.4847591694208,-12.665240830579194,244.58286223042882,276.3866561084115,126255.61236099763,126318.1504796578,-62.538118660176934,0.0,nan,276.3866561084115,3.2366561084115233,270.0258973328239,-3.124102667176089,263.6651385572234,-9.484861442776605,257.3043797816134,-15.845620218386557,250.94362100602336,-22.206378993976614,244.58286223042882,-28.56713776957116,1.0,1.0,26022.012520719443,26022.012520719443,275.61257561180645,2.4625756118064714,275.61257561180645,275.61257561180645,76725.15487956119,76725.85012751358,-0.6952479523897637,0.0,8546.071908451686,8546.071908451686,0.8837959775963474,3970.4705740237914,275.61257561180645,2.4625756118064714,1.0,0.002,0.1263704684379024,0.004922059095725978,0.00019519576976904988,0.0018048042300723012,0.09759788488452494,0.09759788488452494,0.0,-1.586491354954589e-13,0.9999024436318426,0.9999024436318426,0.0,0.09209917186486687,8.985737333344452e-06,0.0,0.0,0.0,1600119.6155933843,266.6346672873737,0.0,1.0,1284432.7680497477,2598.4325100682877,,,,,,,,,,,,,,,,,,,3.0,15328.764848288243,1543.0650058893773,0.37028343433369937,6.173730061729009,2.9296229018997617
