time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3831.0,-30.337914226610252,5.048150254728756,35.03020214930455,24.32725620400163,5.0033335209715455,-26.803789451874273,-40.29362619677556,1.469208746126649,-6.515342863985893,-6.5153428639770725,40.06016430489078,41208.42603081788,25768.15556338351,25768.15556338351,66976.58159420139,76733.45772948836,76725.72324328015,25768.15556338351,102493.87880666366,102493.87880666366,102493.87880666366,129805.89319721075,125275.94657149838,4529.946625712367,0.0,90767.13083184895,55242.28323187091,39472.052888864484,27312.014390547087,66784.06727941157,20729.17221329656,1543.0643188040629,0.0,0.8787478302133187,2.727197289828205,0.001494314320929203,1.0,1.0,-6.515342863985893,334188.87480857386,1557128.975001876,4.659427923487316,1557128.975001876,4.659427923487316,0.7589763214415666,0.09210805050384308,3.95071001780991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95071001780991,1.284881987130572,1.2851715768034135,3.074764886877064,6515.057833619945,15328.739614310802,6453.305809648157,0.0003179066491104483,22974.890696271865,2342.7868534384183,19289.362920263124,1966.9676107807584,0.8395845349285256,0.8395845349285256,35671.7365728356,35405.22815468563,1.0094180550900675,0.8,4305.200696898401,4273.035954225843,1.0094180550900675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.506633613782,4632.441516551485,6.189051160708162,5.048150254728756,-3.7037098685699417,8.751860123298698,2.9296578582425,3.5,0.837045102355,0.6,0.00022537057892573083,1.0000727595095353,0.0002253541822659574,199.2016313470303,0.0,3.278441008764785e-06,9.291101818839401,0.15658620313203248,7.627532327572002e-05,0.0001490952556500108,0.0005890321201044272,0.09210805050834968,0.09210805050834968,0.09210805050834968,0.09209913672672475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487237.7417766717,595.8115717698524,0.0,0.09210805050834968,0.09210805050384308,0.09210805050384308,0.37028321633910755,0.37028321633910755,0.5,10.089562976594094,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,27312.014390547087,20729.17221329656,0.7589763214415666,1.0028826383691842,0.6170397777423442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535182099206163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.265408908526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48438652901206,260.48438652901206,-12.665613470987921,244.5821869450305,276.3865861129927,126257.87202072304,126320.17390583329,-62.301885110242765,0.0,nan,276.3865861129927,3.236586112992711,270.02570627940264,-3.1242937205973362,263.6648264458108,-9.485173554189203,257.3039466122124,-15.84605338778755,250.9430667786233,-22.206933221376687,244.5821869450305,-28.56781305496949,1.0,1.0,26022.012520719443,26022.012520719443,275.6125506133059,2.4625506133059503,275.6125506133059,275.6125506133059,76725.03351648846,76725.72324328015,-0.689726791693829,0.0,8546.071908451686,8546.071908451686,0.8837964189447443,3970.4635678989594,275.6125506133059,2.4625506133059503,1.0,0.002,0.12637942175642441,0.004922019530176009,0.0001952095952713664,0.001804790405154176,0.0976047976356832,0.0976047976356832,0.0,4.255424138066566e-13,0.9999027954881493,0.9999027954881493,0.0,0.09209909718575633,8.953318086744799e-06,0.0,0.0,0.0,1600119.6036919926,266.6346571360141,0.0,1.0,1284432.802700991,2598.432369826267,,,,,,,,,,,,,,,,,,,3.0,15328.739614310802,1543.0643188040629,0.37028321633910755,6.173730061729009,2.9296578582425
3832.0,-30.338608830930355,5.047999480549318,35.03019325068257,24.327224178146594,5.003298507970913,-26.804418097068922,-40.29423144003374,1.4691077740136564,-6.515352924096931,-6.515352924125225,40.06014748713546,41207.87463593967,25768.092901090156,25768.092901090156,66975.96753702982,76733.33542939158,76725.59748638759,25768.092901090156,102493.69038747775,102493.69038747775,102493.69038747775,129805.68179183794,125275.85884873425,4529.822943103691,0.0,90767.2459128628,55241.968543444884,39472.530410464344,27311.991404360197,66784.52181482455,20729.154080240853,1543.0636414820751,0.0,0.8787478396831496,2.7271962672628174,0.001494314320929203,1.0,1.0,-6.515352924096931,334188.7420852092,1557128.2489551338,4.659427601418446,1557128.2489551338,4.659427601418446,0.7589762962846995,0.09210794398139731,3.950703230456409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950703230456409,1.2848824934184826,1.2851720621365548,3.074758392843692,6515.044073542492,15328.714408272188,6453.303489919173,0.00031790945586253463,22974.95929664573,2342.7938487297633,19289.355986437953,1966.966903727364,0.8395817262341847,0.8395817262341847,35671.68754534907,35405.22815468563,1.0094163209012408,0.8,4305.194779800176,4273.035954225843,1.0094163209012408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.536359775084,4632.441516551485,6.1889919228379595,5.047999480549318,-3.703735218795902,8.751734699345219,2.929692719757474,3.5,0.8370550627878497,0.6,0.0002253541822659574,1.000072498226899,0.00022533784567169298,199.20220642856668,0.0,3.2662413755078462e-06,9.256528058189236,0.15658946937340798,7.62700860490242e-05,0.0001490840962169332,0.000588987020533912,0.09210794398502281,0.09210794398502281,0.09210794398502281,0.09209906276002905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487238.9445967611,595.8111799910273,0.0,0.09210794398502281,0.09210794398139731,0.09210794398139731,0.37028299966931477,0.37028299966931477,0.5,10.08929654045099,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,2.830802259268239e-11,27311.991404360197,20729.154080240853,0.7589762962846995,1.002866618147482,0.6170273218425967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535223974370575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.23083514788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48401531255575,260.48401531255575,-12.665984687444222,244.58151414338525,276.38651648172737,126260.13108177742,126322.1948953901,-62.06381361264803,0.0,nan,276.38651648172737,3.236516481727392,270.02551601405736,-3.124483985942618,263.66451554638513,-9.485484453614845,257.3035150787211,-15.846484921278886,250.94251461105813,-22.207485388941848,244.58151414338525,-28.56848585661473,1.0,1.0,26022.012520719443,26022.012520719443,275.61252583798876,2.462525837988778,275.61252583798876,275.61252583798876,76724.91356342676,76725.59748638759,-0.6839229608303867,0.0,8546.071908451686,8546.071908451686,0.8837968486494381,3970.456746608691,275.61252583798876,2.462525837988778,1.0,0.002,0.12638834237281948,0.004921980117178582,0.00019522337029699571,0.001804776630024949,0.09761168514849786,0.09761168514849786,0.0,3.2194472782132166e-13,0.9999031504168783,0.9999031504168783,0.0,0.09209902336542052,8.920615976797761e-06,0.0,0.0,0.0,1600119.5918975796,266.63464707590305,0.0,1.0,1284432.8370407596,2598.4322308448773,,,,,,,,,,,,,,,,,,,3.0,15328.714408272188,1543.0636414820751,0.37028299966931477,6.173730061729009,2.929692719757474
3833.0,-30.339300903713,5.04784922635757,35.030184390007406,24.32719204751777,5.003263947304019,-26.80504441860978,-40.294836334045954,1.4690074621471905,-6.515362891343898,-6.515362891372815,40.06013078502317,41207.334446616755,25768.03050256598,25768.03050256598,66975.36494918274,76733.21452266494,76725.47292014137,25768.03050256598,102493.50342270735,102493.50342270735,102493.50342270735,129805.47210673845,125275.77237828267,4529.699728455781,0.0,90767.36222757629,55241.66489474614,39472.99703647794,27311.968684031108,66784.96572050905,20729.136148416987,1543.0629739638212,0.0,0.8787478492161512,2.7271952541369036,0.001494314320929203,1.0,1.0,-6.515362891343898,334188.610587036,1557127.5278991868,4.659427277201145,1557127.5278991868,4.659427277201145,0.7589762711077286,0.0921078380482727,3.9506966303840825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9506966303840825,1.2848829964935713,1.2851725443333144,3.074752052261164,6515.030638608965,15328.689229224754,6453.30094889136,0.0003179121786145002,22975.027120407365,2342.8007648286994,19289.348391135776,1966.9661292220867,0.8395789171453113,0.8395789171453113,35671.63987064543,35405.22815468563,1.0094146345633064,0.8,4305.189025968513,4273.035954225843,1.0094146345633064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.566005101271,4632.441516551485,6.188932869322729,5.04784922635757,-3.703760424293131,8.751609650650702,2.9297274866378915,3.5,0.8370649961822547,0.6,0.00022533784567169298,1.0000722344029935,0.00022532156970262392,199.20277941710046,0.0,3.2542856230030306e-06,9.22264545559059,0.15659272365903099,7.626485217658043e-05,0.00014907299349511255,0.0005889421730824094,0.09210783804968499,0.09210783804968499,0.09210783804968499,0.0920989897039033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487240.14322534046,595.810789579882,0.0,0.09210783804968499,0.0921078380482727,0.0921078380482727,0.37028278436798473,0.37028278436798473,0.5,10.089031090108344,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,27311.968684031108,20729.136148416987,0.7589762711077286,1.0028509294961758,0.6170151321042359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453526569915618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.19695254528,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48364553242635,260.48364553242635,-12.666354467573626,244.5808438152927,276.3864472495594,126262.38972480453,126324.21340086851,-61.82367606395652,0.0,nan,276.3864472495594,3.2364472495594327,270.02532656270796,-3.1246734372920173,263.66420587584923,-9.485794124150743,257.3030851889988,-15.84691481100117,250.94196450214974,-22.208035497850233,244.5808438152927,-28.569156184707282,1.0,1.0,26022.012520719443,26022.012520719443,275.61250129489304,2.462501294893059,275.61250129489304,275.61250129489304,76724.79503554547,76725.47292014137,-0.6778845959051978,0.0,8546.071908451686,8546.071908451686,0.8837972664973262,3970.450113536003,275.61250129489304,2.462501294893059,1.0,0.002,0.12639722997364883,0.004921940859732204,0.00019523709436244883,0.0018047629056756962,0.09761854718122441,0.09761854718122441,0.0,3.814483451325401e-14,0.9999035087467764,0.9999035087467764,0.0,0.0920989504475477,8.88760072499796e-06,0.0,0.0,0.0,1600119.5802120357,266.6346371086561,0.0,1.0,1284432.8710635428,2598.4320931464176,,,,,,,,,,,,,,,,,,,3.0,15328.689229224754,1543.0629739638212,0.37028278436798473,6.173730061729009,2.9297274866378915
3834.0,-30.33999042604729,5.047699489904964,35.03017556882967,24.32715977719056,5.003229837081249,-26.80566839974061,-40.2954408788122,1.4689078107167008,-6.515372770017393,-6.515372769991656,40.06011420355488,41206.80553472581,25767.968373869884,25767.968373869884,66974.7739085957,76733.09501501346,76725.34959865341,25767.968373869884,102493.31797252329,102493.31797252329,102493.31797252329,129805.26421394918,125275.68722669354,4529.57698725564,0.0,90767.47977448792,55241.37235156963,39473.452692131425,27311.946241425892,66785.39893355731,20729.118426441863,1543.0623168587686,0.0,0.8787478587698735,2.7271942500144077,0.001494314320929203,1.0,1.0,-6.515372770017393,334188.4802574615,1557126.8120528215,4.659426952279141,1557126.8120528215,4.659426952279141,0.7589762458964053,0.09210773272296849,3.9506902178724546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9506902178724546,1.2848834963537892,1.2851730233923628,3.074745865351704,6515.017529290228,15328.664077738978,6453.298186507734,0.0003179148172613641,22975.094165537605,2342.80760152933,19289.340134186255,1966.9652872475572,0.8395761077279962,0.8395761077279962,35671.593550745114,35405.22815468563,1.0094129961476832,0.8,4305.18343564726,4273.035954225843,1.0094129961476832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.595569770181,4632.441516551485,6.188874001345958,5.047699489904964,-3.703785488723509,8.751484978628474,2.9297621590909633,3.5,0.8370749025974181,0.6,0.00022532156970262392,1.0000719686007655,0.0002253053547914946,199.20335029694255,0.0,3.2422182762628338e-06,9.188446594928871,0.15659596587730726,7.625962165779321e-05,0.0001490619480448307,0.0005888975799977248,0.09210773272495544,0.09210773272495544,0.09210773272495544,0.09209891757554814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487241.3376373862,595.8104005448004,0.0,0.09210773272495544,0.09210773272296849,0.09210773272296849,0.37028257048175806,0.37028257048175806,0.5,10.088766635773512,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,27311.946241425892,20729.118426441863,0.7589762458964053,1.0028355745127282,0.6170032101735465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535307272100528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.16275368461,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48327720026225,260.48327720026225,-12.666722799737727,244.58017595562245,276.38637844490427,126264.6478266813,126326.22941534952,-61.58158866820403,0.0,nan,276.38637844490427,3.2363784449042896,270.0251379470369,-3.124862052963067,263.6638974491977,-9.486102550802286,257.3026569513362,-15.847343048663788,250.9414164534758,-22.20858354652418,244.58017595562245,-28.569824044377526,1.0,1.0,26022.012520719443,26022.012520719443,275.6124769860788,2.462476986078798,275.6124769860788,275.6124769860788,76724.67780696823,76725.34959865341,-0.6717916851775954,0.0,8546.071908451686,8546.071908451686,0.8837976724707208,3970.443668961817,275.6124769860788,2.462476986078798,1.0,0.002,0.12640608421659108,0.004921901759911314,0.00019525076693725606,0.0018047492331557987,0.09762538346862802,0.09762538346862802,0.0,9.305490406008587e-14,0.9999038707969121,0.9999038707969121,0.0,0.0920988784800236,8.854242944890427e-06,0.0,0.0,0.0,1600119.5686303366,266.6346272299826,0.0,1.0,1284432.9047839772,2598.4319566716395,,,,,,,,,,,,,,,,,,,3.0,15328.664077738978,1543.0623168587686,0.37028257048175806,6.173730061729009,2.9297621590909633
3835.0,-30.340677454570258,5.047550269064934,35.030166788616185,24.32712740208956,5.00319618940832,-26.806290090187197,-40.29604126755146,1.4688088249546678,-6.515382554915675,-6.515382554905953,40.06009774341379,41206.272330195476,25767.9065003656,25767.9065003656,66974.17883056108,76732.97688225866,76725.22753285345,25767.9065003656,102493.13403321904,102493.13403321904,102493.13403321904,129805.05811248721,125275.60338793148,4529.454724555737,0.0,90767.59856241941,55241.07539694173,39473.91462830854,27311.92407926817,66785.83870757671,20729.10091650326,1543.0616701914314,0.0,0.8787478683699543,2.7271932554240554,0.001494314320929203,1.0,1.0,-6.515382554915675,334188.351165108,1557126.101444383,4.659426625780485,1557126.101444383,4.659426625780485,0.7589762206551469,0.09210762802115144,3.950683994513456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950683994513456,1.284883992973753,1.2851734992888673,3.074739833414797,6515.004748339734,15328.63895427809,6453.295201013965,0.00031791737109952695,22975.160424998212,2342.8143581139548,19289.331210345594,1966.9643772690567,0.8395732980109145,0.8395732980109145,35671.54859714856,35405.22815468563,1.0094114060611143,0.8,4305.178010224396,4273.035954225843,1.0094114060611143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.625053943547,4632.441516551485,6.188815315144603,5.047550269064934,-3.703810408654812,8.751360677719745,2.929796737305023,3.5,0.8370847820871494,0.6,0.0002253053547914946,1.0000717087058266,0.00022528919959455499,199.20391911495304,0.0,3.230064621727608e-06,9.15400313797604,0.15659919594192898,7.625442742519766e-05,0.00014905092736629695,0.000588853113113417,0.09210762802291929,0.09210762802291929,0.09210762802291929,0.09209884639696804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487242.5277897449,595.810012899846,0.0,0.09210762802291929,0.09210762802115144,0.09210762802115144,0.3702823580609499,0.3702823580609499,0.5,10.088503187083663,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27311.92407926817,20729.10091650326,0.7589762206551469,1.0028200607588238,0.6169911635102474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535348692065126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.128310227665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4829103215597,260.4829103215597,-12.667089678440277,244.57951055053138,276.3863100925898,126266.90516858875,126328.24375146542,-61.338582876673286,0.0,nan,276.3863100925898,3.236310092589804,270.02495018417807,-3.12504981582191,263.66359027577715,-9.486409724222824,257.3022303673435,-15.84776963265648,250.94087045893804,-22.20912954106194,244.57951055053138,-28.570489449468596,1.0,1.0,26022.012520719443,26022.012520719443,275.6124529179006,2.4624529179006345,275.6124529179006,275.6124529179006,76724.56200012834,76725.22753285345,-0.6655327251064591,0.0,8546.071908451686,8546.071908451686,0.8837980664688468,3970.4374144860235,275.6124529179006,2.4624529179006345,1.0,0.002,0.12641490477926942,0.0049218628188688815,0.00019526438752556123,0.0018047356125383501,0.09763219376278061,0.09763219376278061,0.0,6.391154966367552e-14,0.999904236350291,0.999904236350291,0.0,0.0920988074585261,8.820562625342556e-06,0.0,0.0,0.0,1600119.5571585763,266.6346174450843,0.0,1.0,1284432.9381843111,2598.4318214923987,,,,,,,,,,,,,,,,,,,3.0,15328.63895427809,1543.0616701914314,0.3702823580609499,6.173730061729009,2.929796737305023
3836.0,-30.341361949543888,5.047401559348191,35.03015804941362,24.32709502698856,5.003160877382023,-26.80690966683781,-40.29664130704475,1.4687085946229328,-6.515392377071407,-6.515392377095682,40.06008136654885,41205.74512893183,25767.84516559065,25767.84516559065,66973.59029452248,76732.85901378254,76725.10578392568,25767.84516559065,102492.95094951634,102492.95094951634,102492.95094951634,129804.85309377353,125275.52015521468,4529.332938558862,0.0,90767.714796393,55240.78161709175,39474.37019922362,27311.9021442572,66786.27234348081,20729.08357215878,1543.0610345488274,0.0,0.8787478774521815,2.7271922570469,0.001494314320929203,1.0,1.0,-6.515392377071407,334188.2215812496,1557125.3944316881,4.659426316894031,1557125.3944316881,4.659426316894031,0.7589761951646941,0.09210752396260787,3.9506774468636996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9506774468636996,1.2848844952938432,1.2851739809634959,3.0747335354530914,6514.9914037146145,15328.61385779248,6453.292634735798,0.00031792007271700637,22975.227924124814,2342.8212411093305,19289.323539568417,1966.9635950674713,0.8395704975494034,0.8395704975494034,35671.50130106606,35405.22815468563,1.009409733117301,0.8,4305.172302088294,4273.035954225843,1.009409733117301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.654457811279,4632.441516551485,6.188756878527358,5.047401559348191,-3.7038352841845157,8.751236843532705,2.9298312215014555,3.5,0.8370946347147016,0.6,0.00022528919959455499,1.0000714446587105,0.00022527310503444914,199.20448583819967,0.0,3.2181785444457033e-06,9.120317994959123,0.15660241412047343,7.624923654091264e-05,0.00014903996305364235,0.0005888088207174238,0.09210752396263149,0.09210752396263149,0.09210752396263149,0.0920987756942771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487243.71352442313,595.809626694512,0.0,0.09210752396263149,0.09210752396260787,0.09210752396260787,0.3702821471536865,0.3702821471536865,0.5,10.088240738651715,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,27311.9021442572,20729.08357215878,0.7589761951646941,1.0028047373280289,0.6169792635979335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535389962449727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.09462508465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48254471107344,260.48254471107344,-12.667455288926533,244.57884757622173,276.38624184592845,126269.12164923006,126330.24819808398,-61.126548853930046,0.0,nan,276.38624184592845,3.2362418459284754,270.0247629919872,-3.125237008012789,263.6632841380517,-9.486715861948255,257.3018052840913,-15.848194715908676,250.9403264301603,-22.20967356983968,244.57884757622173,-28.571152423778244,1.0,1.0,26022.012520719443,26022.012520719443,275.61242884952514,2.4624288495251676,275.61242884952514,275.61242884952514,76724.44167833056,76725.10578392568,-0.664105595118599,0.0,8546.071908451686,8546.071908451686,0.8837984809975761,3970.4308340980183,275.61242884952514,2.4624288495251676,1.0,0.002,0.12642369186638866,0.004921824011516157,0.0001952779563909782,0.001804722043437902,0.0976389781954891,0.0976389781954891,0.0,-1.7111962888338716e-13,0.9999045996786278,0.9999045996786278,0.0,0.09209873687522104,8.787087386833154e-06,0.0,0.0,0.0,1600119.5456431336,266.63460762292857,0.0,1.0,1284432.971711825,2598.431685798447,,,,,,,,,,,,,,,,,,,3.0,15328.61385779248,1543.0610345488274,0.3702821471536865,6.173730061729009,2.9298312215014555
3837.0,-30.34204398189513,5.047253366954964,35.030149342744785,24.327067122235917,5.003128014133217,-26.807526782289997,-40.29723722543565,1.46861081444524,-6.515401656275799,-6.515401656313289,40.060064827055434,41205.20520672871,25767.783086764583,25767.783086764583,66972.98829349328,76732.7376942638,76724.98265323773,25767.783086764583,102492.76574000232,102492.76574000232,102492.76574000232,129804.64467399659,125275.43310898248,4529.211565014113,0.0,90767.82545516205,55240.47301078308,39474.83604930997,27311.878933994274,66786.71498330423,20729.065341119764,1543.0603244849715,0.0,0.8787478900887151,2.727191313858528,0.001494314320929203,1.0,1.0,-6.515401656275799,334188.0991605945,1557124.6803981913,4.659425887125661,1557124.6803981913,4.659425887125661,0.7589761726469474,0.09210741987327743,3.9506703026335472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9506703026335472,1.2848849860253004,1.2851744511247802,3.0747268009214292,6514.977134050145,15328.588789161355,6453.290748497735,0.000317923016375354,22975.297481709753,2342.82833400904,19289.317901476617,1966.9630201421096,0.8395677103564173,0.8395677103564173,35671.44969564604,35405.22815468563,1.009407907745438,0.8,4305.166073860807,4273.035954225843,1.009407907745438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.683780952513,4632.441516551485,6.1886983840232395,5.047253366954964,-3.703859674911378,8.751113041866342,2.9298656111853463,3.5,0.8371044603386704,0.6,0.00022527310503444914,1.0000711880105921,0.00022525706943180446,199.20505052537473,0.0,3.206108570677303e-06,9.086111689299477,0.15660562022904412,7.624408163124503e-05,0.0001490290234032041,0.0005887645369895184,0.09210741987415058,0.09210741987415058,0.09210741987415058,0.0920987027859947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487244.8939639703,595.8092422019608,0.0,0.09210741987415058,0.09210741987327743,0.09210741987327743,0.3702819377479459,0.3702819377479459,0.5,10.08797922587862,3.751665644813329e-11,3.751665644813329e-11,3.751665644813329e-11,3.751665644813329e-11,3.751665644813329e-11,3.751665644813329e-11,27311.878933994274,20729.065341119764,0.7589761726469474,1.002789077292327,0.6169670901919557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535431080864767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.06041877899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48218058471656,260.48218058471656,-12.667819415283418,244.5781870383431,276.3861741310942,126271.33704879071,126332.21546645617,-60.87841766546158,0.0,nan,276.3861741310942,3.2361741310942307,270.02457671253717,-3.1254232874628087,263.6629792940034,-9.4870207059966,257.30138187543355,-15.848618124566428,250.9397844568881,-22.21021554311187,244.5781870383431,-28.57181296165689,1.0,1.0,26022.012520719443,26022.012520719443,275.6124051624381,2.462405162438131,275.6124051624381,275.6124051624381,76724.32739809698,76724.98265323773,-0.655255140751251,0.0,8546.071908451686,8546.071908451686,0.8837989332954196,3970.423654146715,275.6124051624381,2.462405162438131,1.0,0.002,0.12643244753248306,0.004921785436546889,0.00019529147693989223,0.0018047085230163537,0.0976457384699461,0.0976457384699461,0.0,-4.375406287282502e-14,0.9999049407081794,0.9999049407081794,0.0,0.09209866420717286,8.755666104579328e-06,0.0,0.0,0.0,1600119.5347642445,266.6345983437242,0.0,1.0,1284433.0033859944,2598.431557605435,,,,,,,,,,,,,,,,,,,3.0,15328.588789161355,1543.0603244849715,0.3702819377479459,6.173730061729009,2.9298656111853463
3838.0,-30.34272360151237,5.047105683642379,35.0301406807034,24.32703907778489,5.003095681336631,-26.80814167319506,-40.29782898779956,1.4685137530476162,-6.515411169724075,-6.515411169708589,40.0600487016486,41204.660833829905,25767.721997060034,25767.721997060034,66972.38283088994,76732.61775271661,76724.86393555095,25767.721997060034,102492.585932611,102492.585932611,102492.585932611,129804.44345349472,125275.35274287093,4529.090710623785,0.0,90767.93746524777,55240.15994099173,39475.308360284485,27311.857520883725,66787.16588116821,20729.04839940753,1543.059705069271,0.0,0.8787478998854805,2.7271903468606515,0.001494314320929203,1.0,1.0,-6.515411169724075,334187.9736495982,1557123.9842416225,4.659425553937778,1557123.9842416225,4.659425553937778,0.7589761473952213,0.09210731696152599,3.9506633612331172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9506633612331172,1.284885473272323,1.2851749178765866,3.074720232591345,6514.963216546874,15328.563747048267,6453.288621264988,0.0003179258689742007,22975.366202023462,2342.835341530845,19289.311543035587,1966.9623717615686,0.8395649224227276,0.8395649224227276,35671.39955532234,35405.22815468563,1.009406134197167,0.8,4305.160022454925,4273.035954225843,1.009406134197167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.713025689578,4632.441516551485,6.188640244434828,5.047105683642379,-3.7038841695379774,8.750989853180357,2.9298999090789697,3.5,0.8371142597368485,0.6,0.00022525706943180446,1.0000709365656186,0.00022524109160233,199.20561321775293,0.0,3.1943730350371026e-06,9.052853181295148,0.15660881460207915,7.623896299157367e-05,0.0001490181064402308,0.0005887203732737566,0.09210731696263787,0.09210731696263787,0.09210731696263787,0.09209863418645428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487246.0714447892,595.8088586910307,0.0,0.09210731696263787,0.09210731696152599,0.09210731696152599,0.3702817295942428,0.3702817295942428,0.5,10.087718742470322,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,27311.857520883725,20729.04839940753,0.7589761473952213,1.0027732416442297,0.616954774022658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535472051568479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.02716027098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4818179402167,260.4818179402167,-12.668182059783305,244.5775289154821,276.38610696495107,126273.55200771951,126334.18267553557,-60.63066781605049,0.0,nan,276.38610696495107,3.236106964951091,270.0243913550587,-3.1256086449412805,263.66267574516985,-9.487324254830128,257.30096013526503,-15.849039864734948,250.9392445253734,-22.21075547462658,244.5775289154821,-28.572471084517872,1.0,1.0,26022.012520719443,26022.012520719443,275.61238175755113,2.4623817575511566,275.61238175755113,275.61238175755113,76724.21446160374,76724.86393555095,-0.6494739472109359,0.0,8546.071908451686,8546.071908451686,0.8837993727520894,3970.416678039283,275.61238175755113,2.4623817575511566,1.0,0.002,0.1264411687843976,0.004921746963514743,0.00019530494423705415,0.0018046950557192652,0.09765247211852707,0.09765247211852707,0.0,-4.3680770805964997e-14,0.9999053142331482,0.9999053142331482,0.0,0.09209859570958683,8.721251939162746e-06,0.0,0.0,0.0,1600119.5236107274,266.6345888302759,0.0,1.0,1284433.0358597348,2598.431426176351,,,,,,,,,,,,,,,,,,,3.0,15328.563747048267,1543.059705069271,0.3702817295942428,6.173730061729009,2.9298999090789697
3839.0,-30.34340069260701,5.046958504972798,35.03013206380356,24.32700638836252,5.003061723951024,-26.80875445096492,-40.298420435842104,1.4684154822176576,-6.515420722050806,-6.515420722061914,40.06003268033649,41204.13573223311,25767.661439912623,25767.661439912623,66971.79717214573,76732.50396935955,76724.74581677707,25767.661439912623,102492.4072566897,102492.4072566897,102492.4072566897,129804.24365620296,125275.27330798883,4528.970348214134,0.0,90768.05735910429,55239.867836776815,39475.76613591942,27311.83639951327,66787.60253543268,20729.031670478027,1543.0590996865935,0.0,0.8787479090765531,2.7271893759111876,0.001494314320929203,1.0,1.0,-6.515420722050806,334187.84762570914,1557123.2925794928,4.659425241349509,1557123.2925794928,4.659425241349509,0.7589761218270714,0.09210721475989123,3.9506573693948193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9506573693948193,1.2848859660590781,1.2851753902435936,3.074714390034182,6514.950836869333,15328.538730535873,6453.285398198139,0.00031792832129641724,22975.431395866297,2342.841989452698,19289.301909073085,1966.9613893707929,0.8395621208028148,0.8395621208028149,35671.356274025835,35405.22815468563,1.0094046032648196,0.8,4305.154798860959,4273.035954225843,1.0094046032648196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.742190638515,4632.441516551485,6.1885823521559375,5.046958504972798,-3.703908622268182,8.75086712724098,2.9299341135579318,3.5,0.8371240324451233,0.6,0.00022524109160233,1.0000706730303204,0.00022522517425676084,199.20617381943606,0.0,3.1828733183513336e-06,9.02026298420768,0.1566119974753975,7.623384738819886e-05,0.00014900724421413111,0.0005886765674477706,0.09210721475891419,0.09210721475891419,0.09210721475891419,0.09209856622758165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487247.2444804904,595.80847662967,0.0,0.09210721475891419,0.09210721475989123,0.09210721475989123,0.3702815230772046,0.3702815230772046,0.5,10.087459285890901,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,27311.83639951327,20729.031670478027,0.7589761218270714,1.0027579165851226,0.6169428781392949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535512877555374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.9945700739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.481456590298,260.481456590298,-12.668543409701954,244.57687319052076,276.38603999007483,126275.76682325304,126336.18104722082,-60.41422396777476,0.0,nan,276.38603999007483,3.2360399900748575,270.0242066301732,-3.125793369826795,263.66237327025823,-9.487626729741748,257.30053991033145,-15.849460089668526,250.93870655042957,-22.211293449570405,244.57687319052076,-28.57312680947922,1.0,1.0,26022.012520719443,26022.012520719443,275.61235838378667,2.462358383786693,275.61235838378667,275.61235838378667,76724.09833863776,76724.74581677707,-0.6474781393044395,0.0,8546.071908451686,8546.071908451686,0.8837997520923502,3970.4106562417933,275.61235838378667,2.462358383786693,1.0,0.002,0.12644985567171182,0.004921708627495158,0.00019531835843745747,0.001804681641267015,0.09765917921872873,0.09765917921872873,0.0,-2.9552749136740886e-13,0.9999056872163924,0.9999056872163924,0.0,0.09209852787207688,8.686887814349149e-06,0.0,0.0,0.0,1600119.5124116277,266.6345792779492,0.0,1.0,1284433.068466195,2598.431294210161,,,,,,,,,,,,,,,,,,,3.0,15328.538730535873,1543.0590996865935,0.3702815230772046,6.173730061729009,2.9299341135579318
3840.0,-30.34407581258795,5.046811834649878,35.03012348218855,24.326973524317168,5.003028036638207,-26.809365427655344,-40.29901156956328,1.4683176516736345,-6.515429872820732,-6.51542987283196,40.060016464844985,41203.61916051298,25767.600438323472,25767.600438323472,66971.21959883645,76732.39119639866,76724.62542686779,25767.600438323472,102492.22586519126,102492.22586519126,102492.22586519126,129804.03983811934,125275.18943208562,4528.85040603372,0.0,90768.17804525128,55239.584192293085,39476.21539217576,27311.81397292808,66788.02936510384,20729.01402495511,1543.0584217742696,0.0,0.8787479211771461,2.727188445778372,0.001494314320929203,1.0,1.0,-6.515429872820732,334187.7268995981,1557122.5925332457,4.659424829808489,1557122.5925332457,4.659424829808489,0.758976098969554,0.09210711258333971,3.950651506188747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950651506188747,1.2848864566612646,1.285175860503243,3.074708652820877,6514.938680402787,15328.513742024226,6453.28202780208,0.00031793071623180175,22975.49604237725,2342.8485815622307,19289.291834733718,1966.960362074074,0.8395593200318942,0.8395593200318942,35671.31392187546,35405.22815468563,1.0094031051983852,0.8,4305.149687405088,4273.035954225843,1.0094031051983852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.771275382453,4632.441516551485,6.188524473154846,5.046811834649878,-3.703932699043121,8.750744533692998,2.9299682241320117,3.5,0.8371337783234319,0.6,0.00022522517425676084,1.0000704676741394,0.0002252093042808936,199.20673279190646,0.0,3.1708335081931538e-06,8.986142162219398,0.1566151683089057,7.622873482059602e-05,0.00014899643943616482,0.000588633007875245,0.0921071125846026,0.0921071125846026,0.0921071125846026,0.09209849562308686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487248.41201044654,595.8080963480128,0.0,0.0921071125846026,0.09210711258333971,0.09210711258333971,0.3702813181964668,0.3702813181964668,0.5,10.08720077701718,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,27311.81397292808,20729.01402495511,0.758976098969554,1.002742860292092,0.6169312008783644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535553551867422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.96044925191,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4810965033472,260.4810965033472,-12.668903496652774,244.57621977040387,276.3859732362865,126277.97702108517,126338.18009090693,-60.20306982172373,0.0,nan,276.3859732362865,3.2359732362864975,270.02402254312153,-3.125977456878445,263.66207184994107,-9.487928150058906,257.3001211567526,-15.849878843247382,250.93817046357762,-22.211829536422357,244.57621977040387,-28.57378022959611,1.0,1.0,26022.012520719443,26022.012520719443,275.6123351458534,2.4623351458534444,275.6123351458534,275.6123351458534,76723.98291739043,76724.62542686779,-0.6425094773585442,0.0,8546.071908451686,8546.071908451686,0.8838001232888845,3970.404763719691,275.6123351458534,2.4623351458534444,1.0,0.002,0.12645851076015924,0.004921670500186514,0.00019533172368103456,0.0018046682763252343,0.09766586184051727,0.09766586184051727,0.0,6.268856961311187e-15,0.9999060323553738,0.9999060323553738,0.0,0.09209845749491694,8.655088422777939e-06,0.0,0.0,0.0,1600119.5016833094,266.63457012717924,0.0,1.0,1284433.0997019534,2598.431167791531,,,,,,,,,,,,,,,,,,,3.0,15328.513742024226,1543.0584217742696,0.3702813181964668,6.173730061729009,2.9299682241320117
3841.0,-30.344747899100504,5.0466656707855755,35.030114936198785,24.32695002006369,5.002994789934521,-26.809973630196154,-40.299598512332864,1.468220520903775,-6.515438918637301,-6.515438918650624,40.06000032974772,41203.07397922205,25767.539663294418,25767.539663294418,66970.61364251646,76732.26836736791,76724.50576863094,25767.539663294418,102492.04543192536,102492.04543192536,102492.04543192536,129803.83711170586,125275.10620009895,4528.730911606915,0.0,90768.27934743522,55239.26232937591,39476.68557562146,27311.791679780486,66788.47725540194,20728.996484996547,1543.0577471787876,0.0,0.8787479335398884,2.727187526313837,0.001494314320929203,1.0,1.0,-6.515438918637301,334187.6075581731,1557121.8959594262,4.659424409351783,1557121.8959594262,4.659424409351783,0.7589760762690159,0.09210701092419471,3.950643307035461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950643307035461,1.2848869438918642,1.2851763274513985,3.074701105662372,6514.922688879548,15328.488770430855,6453.281429085881,0.00031793411172309434,22975.569367599324,2342.856058654008,19289.290045130932,1966.9601795853766,0.8395565627345511,0.839556562734551,35671.25469627563,35405.22815468563,1.009401010290552,0.8,4305.142539502628,4273.035954225843,1.009401010290552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.800281592302,4632.441516551485,6.188466766095829,5.0466656707855755,-3.7039566237570605,8.750622294542636,2.930002242759552,3.5,0.8371434979313006,0.6,0.0002252093042808936,1.0000701514233235,0.0002251935066358799,199.20728925554593,0.0,3.1614060420001135e-06,8.959424723028322,0.1566183297149477,7.622365881313617e-05,0.00014898564546775742,0.0005885891431115539,0.09210701092493516,0.09210701092493516,0.09210701092493516,0.09209842560433348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487249.5753554045,595.8077174302268,0.0,0.09210701092493516,0.09210701092419471,0.09210701092419471,0.3702811146445626,0.3702811146445626,0.5,10.086943217225665,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,27311.791679780486,20728.996484996547,0.7589760762690159,1.0027270630294207,0.6169189008705762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535594107987204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.933731812715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4807377655388,260.4807377655388,-12.6692622344612,244.5755687640307,276.3859067670397,126280.11046775167,126340.08797175363,-59.97750400195733,0.0,nan,276.3859067670397,3.2359067670397508,270.02383916644874,-3.126160833551239,263.6617715658476,-9.488228434152404,257.2997039652384,-15.850296034761584,250.93763636462742,-22.212363635372554,244.5755687640307,-28.574431235969286,1.0,1.0,26022.012520719443,26022.012520719443,275.6123120984867,2.462312098486734,275.6123120984867,275.6123120984867,76723.86714411182,76724.50576863094,-0.6386245191242779,0.0,8546.071908451686,8546.071908451686,0.8838006423728841,3970.3965235706382,275.6123120984867,2.462312098486734,1.0,0.002,0.12646713406049281,0.004921632524926065,0.0001953450398653454,0.001804654960067584,0.0976725199326727,0.0976725199326727,0.0,-6.707048111342928e-14,0.999906377372063,0.999906377372063,0.0,0.09209838762378056,8.623300414144672e-06,0.0,0.0,0.0,1600119.4910780375,266.6345610813627,0.0,1.0,1284433.1305794525,2598.4310428228614,,,,,,,,,,,,,,,,,,,3.0,15328.488770430855,1543.0577471787876,0.3702811146445626,6.173730061729009,2.930002242759552
3842.0,-30.345418064284903,5.046520010800357,35.03010642716197,24.32691694647076,5.002961906397605,-26.81058006722589,-40.30018514078108,1.4681239092581373,-6.515447898448144,-6.5154478984039335,40.05998430421643,41202.56376779217,25767.479197792905,25767.479197792905,66970.04296558507,76732.15826554195,76724.38715600503,25767.479197792905,102491.86635379793,102491.86635379793,102491.86635379793,129803.63600198906,125275.02413018701,4528.61187180204,0.0,90768.40229351766,55238.98464732642,39477.13071799027,27311.769648191126,66788.90036618139,20728.979141559415,1543.0570828195146,0.0,0.878747945843458,2.7271866135587333,0.001494314320929203,1.0,1.0,-6.515447898448144,334187.4890875959,1557121.2041158995,4.65942399090755,1557121.2041158995,4.65942399090755,0.7589760534953951,0.09210690984671596,3.950637791646251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950637791646251,1.2848874285445488,1.285176791913985,3.074695653393792,6514.911136176683,15328.463837103965,6453.277650249689,0.00031793635083042493,22975.632563797757,2342.862502872822,19289.278749936675,1966.9590277961054,0.8395537618550883,0.8395537618550883,35671.21485650971,35405.22815468563,1.009399601092351,0.8,4305.137731264945,4273.035954225843,1.009399601092351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.829209505923,4632.441516551485,6.188409250544273,5.046520010800357,-3.7039804263116873,8.750500437112045,2.930036169718237,3.5,0.8371531913480678,0.6,0.0002251935066358799,1.0000699512559708,0.00022517775516908912,199.20784413113637,0.0,3.147006039800161e-06,8.918615116793656,0.1566214767209875,7.621858583626136e-05,0.00014897492079961853,0.0005885459521184801,0.09210690984774984,0.09210690984774984,0.09210690984774984,0.09209835641693886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487250.7346192032,595.8073398439898,0.0,0.09210690984774984,0.09210690984671596,0.09210690984671596,0.3702809124360368,0.3702809124360368,0.5,10.086686614230858,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,27311.769648191126,20728.979141559415,0.7589760534953951,1.0027121662193947,0.6169073534957482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535634482094058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.89292220648,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48038033926554,260.48038033926554,-12.66961966073444,244.57492006770596,276.3858406108173,126282.32099921991,126342.07922702048,-59.75822780057918,0.0,nan,276.3858406108173,3.23584061081732,270.02365650221236,-3.126343497787616,263.6614723935744,-9.488527606425578,257.29928828495514,-15.850711715044838,250.9371041763282,-22.212895823671772,244.57492006770596,-28.575079932294017,1.0,1.0,26022.012520719443,26022.012520719443,275.6122892395352,2.4622892395352096,275.6122892395352,275.6122892395352,76723.75450079479,76724.38715600503,-0.6326552102400456,0.0,8546.071908451686,8546.071908451686,0.8838009915491263,3970.3909806044826,275.6122892395352,2.4622892395352096,1.0,0.002,0.12647572532019577,0.004921594697042658,0.00019535830658471822,0.0018046416934011302,0.09767915329235911,0.09767915329235911,0.0,-1.4151440436149798e-14,0.9999067251334094,0.9999067251334094,0.0,0.09209831858698794,8.591259728025694e-06,0.0,0.0,0.0,1600119.4805501478,266.63455210155183,0.0,1.0,1284433.1612316458,2598.430918766083,,,,,,,,,,,,,,,,,,,3.0,15328.463837103965,1543.0570828195146,0.3702809124360368,6.173730061729009,2.930036169718237
3843.0,-30.346085148219515,5.046374850085769,35.03009795455325,24.32688862262296,5.0029272969709755,-26.811183903687773,-40.30076761320231,1.4680260524672124,-6.515456925755132,-6.515456925740418,40.05996833744809,41202.032995933805,25767.41928536403,25767.41928536403,66969.45228129784,76732.04285047922,76724.2685269522,25767.41928536403,102491.68781231623,102491.68781231623,102491.68781231623,129803.43557024378,125274.9422893912,4528.493280852577,0.0,90768.51235558336,55238.67852828068,39477.59314144742,27311.74775792754,66789.34089937496,20728.961900799783,1543.0564256794596,0.0,0.878747957667019,2.7271856959760252,0.001494314320929203,1.0,1.0,-6.515456925755132,334187.3699904252,1557120.5148085456,4.659423588788406,1557120.5148085456,4.659423588788406,0.7589760305538473,0.09210680934053754,3.950630682574031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950630682574031,1.2848879189280185,1.2851772621679685,3.074688947087339,6514.8969263180425,15328.438919864802,6453.275793871733,0.0003179392833034179,22975.701767304454,2342.8695596665993,19289.27320109874,1966.9584619721045,0.8395509915848715,0.8395509915848715,35671.163504945405,35405.22815468563,1.0093977847034432,0.8,4305.131533675153,4273.035954225843,1.0093977847034432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.858059180628,4632.441516551485,6.188351984898015,5.046374850085769,-3.7040041937995225,8.750379043885292,2.9300700050740054,3.5,0.837162858592573,0.6,0.00022517775516908912,1.0000696300085614,0.00022516207713173071,199.20839645826877,0.0,3.137815741293892e-06,8.89256981082689,0.1566246145367288,7.62135491082472e-05,0.0001489642060608419,0.0005885025630692425,0.09210680934143463,0.09210680934143463,0.09210680934143463,0.09209828744711411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487251.8896078445,595.8069636498753,0.0,0.09210680934143463,0.09210680934053754,0.09210680934053754,0.37028071161085974,0.37028071161085974,0.5,10.086430957324987,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,27311.74775792754,20728.961900799783,0.7589760305538473,1.0026967084791902,0.6168953375061587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535674740994966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.866876900516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.48002410929377,260.48002410929377,-12.669975890706212,244.5742737779529,276.3857744406273,126284.45375735866,126344.01197751284,-59.558220154165284,0.0,nan,276.3857744406273,3.235774440627324,270.0234743081144,-3.126525691885604,263.6611741755594,-9.488825824440596,257.2988740430204,-15.851125956979558,250.936573910488,-22.213426089511984,244.5742737779529,-28.57572622204708,1.0,1.0,26022.012520719443,26022.012520719443,275.61226633107833,2.4622663310783537,275.61226633107833,275.61226633107833,76723.6365067011,76724.2685269522,-0.6320202510978561,0.0,8546.071908451686,8546.071908451686,0.8838014416204493,3970.383835986901,275.61226633107833,2.4622663310783537,1.0,0.002,0.12648428491916477,0.004921556993739992,0.00019537152438038366,0.0018046284756013744,0.09768576219019183,0.09768576219019183,0.0,-1.824191839250311e-14,0.999907068771037,0.999907068771037,0.0,0.09209824974154966,8.559598987879969e-06,0.0,0.0,0.0,1600119.4699665746,266.63454307424485,0.0,1.0,1284433.1920459662,2598.4307940531385,,,,,,,,,,,,,,,,,,,3.0,15328.438919864802,1543.0564256794596,0.37028071161085974,6.173730061729009,2.9300700050740054
