time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3844.0,-30.346750450863475,5.046230197223211,35.03008951104465,24.326859914604597,5.002897226222582,-26.81178568315419,-40.30134977130217,1.4679324584251328,-6.515465283621552,-6.5154652835843505,40.059952232049,41201.520530297035,25767.3583431013,25767.3583431013,66968.87887339834,76731.93057424402,76724.149275623,25767.3583431013,102491.5076187243,102491.5076187243,102491.5076187243,129803.23222465932,125274.85714396393,4528.375080695389,0.0,90768.63077375047,55238.39627504412,39478.03833189594,27311.724605935022,66789.76293783096,20728.943790382036,1543.0556918128325,0.0,0.8787479736377344,2.7271848464390582,0.001494314320929203,1.0,1.0,-6.515465283621552,334187.25972521637,1557119.8195178108,4.659423045624612,1557119.8195178108,4.659423045624612,0.7589760108329995,0.09210670873530509,3.9506247332485946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9506247332485946,1.2848883892155523,1.2851777124158292,3.074683191479785,6514.884730876291,15328.414042014503,6453.27250496794,0.00031794169164583026,22975.766341419,2342.8761443937533,19289.263370345205,1966.9574595142283,0.8395482041254901,0.8395482041254901,35671.12053066421,35405.22815468563,1.0093962646332575,0.8,4305.126347134684,4273.035954225843,1.0093962646332575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.886830148191,4632.441516551485,6.1882945896933155,5.046230197223211,-3.704027381721104,8.750257578944314,2.930103748276439,3.5,0.837172499507554,0.6,0.00022516207713173071,1.0000694444510736,0.00022514644196065757,199.20894731324393,0.0,3.123196681780105e-06,8.851139396164816,0.15662773773341057,7.620851540570989e-05,0.00014895356172602082,0.0005884596250602891,0.09210670873746553,0.09210670873746553,0.09210670873746553,0.09209821663042353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487253.03961845854,595.8065890666757,0.0,0.09210670873746553,0.09210670873530509,0.09210670873530509,0.3702805121352108,0.3702805121352108,0.5,10.086176194344537,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,27311.724605935022,20728.943790382036,0.7589760108329995,1.002681787263328,0.6168837665833325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535714815007459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.825446485855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47966943264026,260.47966943264026,-12.670330567359713,244.57362980614508,276.3857090591265,126286.66328847026,126345.96180784794,-59.29851937772379,0.0,nan,276.3857090591265,3.2357090591265205,270.0232932085567,-3.1267067914432687,263.6608773579292,-9.489122642070754,257.29846150734033,-15.851538492659643,250.93604565674377,-22.213954343256205,244.57362980614508,-28.5763701938549,1.0,1.0,26022.012520719443,26022.012520719443,275.6122440192997,2.4622440192997033,275.6122440192997,275.6122440192997,76723.53121977151,76724.149275623,-0.6180558514897712,0.0,8546.071908451686,8546.071908451686,0.8838018182687674,3970.3778569148376,275.6122440192997,2.4622440192997033,1.0,0.002,0.12649281447147237,0.004921519539522392,0.0001953846960333933,0.0018046153041000638,0.09769234801669664,0.09769234801669664,0.0,1.334570474964547e-13,0.9999073948873766,0.9999073948873766,0.0,0.09209817918316929,8.529552135806757e-06,0.0,0.0,0.0,1600119.460167848,266.6345347163784,0.0,1.0,1284433.2205751757,2598.430678588598,,,,,,,,,,,,,,,,,,,3.0,15328.414042014503,1543.0556918128325,0.3702805121352108,6.173730061729009,2.930103748276439
3845.0,-30.347412677915326,5.046086033157455,35.03008111712074,24.32683609602975,5.00286353859794,-26.81238505627485,-40.30192777337504,1.4678359168946502,-6.51547446805472,-6.515474468023885,40.05993677603029,41200.98282195331,25767.299687509272,25767.299687509272,66968.28250946259,76731.81199016691,76724.03599349721,25767.299687509272,102491.33568100649,102491.33568100649,102491.33568100649,129803.04040236032,125274.78296238735,4528.257439972961,0.0,90768.73293552165,55238.07848963083,39478.50493987869,27311.704721353828,66790.20966123251,20728.927997533694,1543.0551328109461,0.0,0.8787479826714997,2.727183912885752,0.001494314320929203,1.0,1.0,-6.51547446805472,334187.13855515403,1557119.15226017,4.659422738386397,1557119.15226017,4.659422738386397,0.758975985168976,0.09210660993493161,3.9506167319433194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9506167319433194,1.2848888732056651,1.2851781764244208,3.074675806077251,6514.869082094545,15328.38917761326,6453.271710916953,0.0003179450008958014,22975.83873464543,2342.8835264484233,19289.26099687367,1966.9572174874875,0.8395454555392251,0.839545455539225,35671.062734117695,35405.22815468563,1.009394220276174,0.8,4305.119371703818,4273.035954225843,1.009394220276174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.915525326441,4632.441516551485,6.188237857080248,5.046086033157455,-3.704051125135777,8.750137158293231,2.930137402746377,3.5,0.8371821150703934,0.6,0.00022514644196065757,1.0000691237853399,0.00022513088006203077,199.20949562438093,0.0,3.1146659705439942e-06,8.82696336052168,0.15663085239938113,7.620351794288581e-05,0.00014894292401777175,0.0005884164077291715,0.09210660993592852,0.09210660993592852,0.09210660993592852,0.09209815268636085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487254.18773019937,595.8062151321535,0.0,0.09210660993592852,0.09210660993493161,0.09210660993493161,0.37028031380894944,0.37028031380894944,0.5,10.085922476829738,-3.0809133022557944e-11,-3.0809133022557944e-11,-3.0809133022557944e-11,-3.0809133022557944e-11,-3.0809133022557944e-11,-3.0809133022557944e-11,27311.704721353828,20728.927997533694,0.758975985168976,1.002666151957499,0.6168715898771594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535754782222214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.80127045021,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47931597767433,260.47931597767433,-12.670684022325645,244.57298822918924,276.3856437261487,126288.75556507694,126347.84982881635,-59.09426373940572,0.0,nan,276.3856437261487,3.235643726148737,270.02311262678535,-3.126887373214629,263.66058152735917,-9.489418472640807,257.29805042797886,-15.851949572021113,250.9355193285848,-22.214480671415174,244.57298822918924,-28.577011770810742,1.0,1.0,26022.012520719443,26022.012520719443,275.6122215793988,2.462221579398829,275.6122215793988,275.6122215793988,76723.4149663615,76724.03599349721,-0.621027135712211,0.0,8546.071908451686,8546.071908451686,0.883802324826594,3970.369815603036,275.6122215793988,2.462221579398829,1.0,0.002,0.1265013091796656,0.004921482080639748,0.00019539781353270581,0.001804602186474338,0.0976989067663529,0.0976989067663529,0.0,7.043844674203825e-15,0.9999077730874449,0.9999077730874449,0.0,0.0920981152266714,8.494708260211968e-06,0.0,0.0,0.0,1600119.4494000585,266.63452553194526,0.0,1.0,1284433.2519258321,2598.4305517049843,,,,,,,,,,,,,,,,,,,3.0,15328.38917761326,1543.0551328109461,0.37028031380894944,6.173730061729009,2.930137402746377
3846.0,-30.348072565965605,5.045942370495595,35.030072754080585,24.326807248313003,5.002832296459095,-26.812982079707155,-40.30250535635275,1.4677418101524065,-6.515482777476564,-6.515482777408786,40.05992087947517,41200.47367994646,25767.23951901306,25767.23951901306,66967.71319895952,76731.70157384698,76723.91841081704,25767.23951901306,102491.15792983011,102491.15792983011,102491.15792983011,129802.84002898523,125274.69986173435,4528.140167250875,0.0,90768.85017959985,55237.79637962932,39478.948666633914,27311.682099155114,66790.63076578903,20728.91028037532,1543.054421647871,0.0,0.8787479981109158,2.7271830682733618,0.001494314320929203,1.0,1.0,-6.515482777476564,334187.0289291319,1557118.4659864877,4.659422213292102,1557118.4659864877,4.659422213292102,0.7589759651243366,0.09210651058567382,3.9506106644642247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9506106644642247,1.2848893456528425,1.2851786289816147,3.074669953354582,6514.856680877516,15328.364352649627,6453.268595802247,0.0003179474644458473,22975.903699158815,2342.89015098518,19289.251685587347,1966.956268000525,0.8395426764560107,0.8395426764560107,35671.01890633579,35405.22815468563,1.0093926700173803,0.8,4305.114082154854,4273.035954225843,1.0093926700173803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.944140536884,4632.441516551485,6.188180880757616,5.045942370495595,-3.7040741357712035,8.7500165062668,2.930170963581913,3.5,0.8371917038805465,0.6,0.00022513088006203077,1.0000688800036375,0.00022511537411424294,199.21004200152984,0.0,3.1000779764015837e-06,8.785620985122089,0.15663395247735754,7.619852440627144e-05,0.00014893235565575935,0.0005883737525374217,0.09210651058344832,0.09210651058344832,0.09210651058344832,0.09209808333541442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487255.3293793617,595.8058432763027,0.0,0.09210651058344832,0.09210651058567382,0.09210651058567382,0.3702801172481934,0.3702801172481934,0.5,10.085669658430723,-6.775735528208315e-11,-6.775735528208315e-11,-6.775735528208315e-11,-6.775735528208315e-11,-6.775735528208315e-11,-6.775735528208315e-11,27311.682099155114,20728.91028037532,0.7589759651243366,1.0026513064952398,0.6168600776420552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535794564883404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.75992807481,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47896395723706,260.47896395723706,-12.671036042762921,244.57234903791186,276.3855788765496,126290.92783816662,126349.78226388419,-58.85442571758834,0.0,nan,276.3855788765496,3.235578876549596,270.0229329088554,-3.1270670911445677,263.6602869410844,-9.489713058915584,257.29764097337636,-15.852359026623617,250.93499500564474,-22.21500499435524,244.57234903791186,-28.577650962088114,1.0,1.0,26022.012520719443,26022.012520719443,275.61219951133256,2.462199511332585,275.61219951133256,275.61219951133256,76723.30668861944,76723.91841081704,-0.6117221976019209,0.0,8546.071908451686,8546.071908451686,0.8838027089549437,3970.3637177865457,275.61219951133256,2.462199511332585,1.0,0.002,0.12650977363113589,0.004921444907866848,0.00019541088464749217,0.001804589114897395,0.09770544232374609,0.09770544232374609,0.0,-4.551129438590262e-13,0.9999081014789639,0.9999081014789639,0.0,0.0920980461335732,8.464452100617684e-06,0.0,0.0,0.0,1600119.4396581268,266.6345172225234,0.0,1.0,1284433.2802896732,2598.4304369097304,,,,,,,,,,,,,,,,,,,3.0,15328.364352649627,1543.054421647871,0.3702801172481934,6.173730061729009,2.930170963581913
3847.0,-30.348730042854367,5.045799200727184,35.03006443394999,24.32677833074706,5.00280150644219,-26.8135768879223,-40.30307885315267,1.467648351466532,-6.515491342387975,-6.515491342386202,40.05990539175012,41199.9598850706,25767.180371804443,25767.180371804443,66967.14025687505,76731.59249756168,76723.80512885787,25767.180371804443,102490.98550066231,102490.98550066231,102490.98550066231,129802.64676899803,125274.62337250175,4528.023396496278,0.0,90768.96863734757,55237.509471446625,39479.39907322327,27311.661268335727,66791.060341559,20728.89384710657,1543.0538013615303,0.0,0.8787480106157542,2.727182197691865,0.001494314320929203,1.0,1.0,-6.515491342387975,334186.9159324651,1557117.7973611725,4.659421788002754,1557117.7973611725,4.659421788002754,0.7589759423070683,0.09210641238789288,3.950604780192706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950604780192706,1.28488981495265,1.28517907846261,3.0746642507538993,6514.844597750963,15328.339552469757,6453.265263438785,0.0003179498457683603,22975.967905582285,2342.896698218279,19289.241724929958,1966.955252296142,0.8395398968259965,0.8395398968259965,35670.976401921216,35405.22815468563,1.0093911665686621,0.8,4305.108952322308,4273.035954225843,1.0093911665686621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.972679717903,4632.441516551485,6.188124263473816,5.045799200727184,-3.7040972688937686,8.749896469620953,2.9302044354008476,3.5,0.8372012672573851,0.6,0.00022511537411424294,1.0000686286855667,0.00022509992580221395,199.2105863849147,0.0,3.088940510088193e-06,8.75405740558994,0.15663704141786763,7.619356649635438e-05,0.00014892180761788857,0.0005883312050501691,0.09210641239041782,0.09210641239041782,0.09210641239041782,0.09209801822397178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487256.46821607265,595.8054723542984,0.0,0.09210641239041782,0.09210641238789288,0.09210641238789288,0.3702799218761062,0.3702799218761062,0.5,10.085417833763483,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,27311.661268335727,20728.89384710657,0.7589759423070683,1.0026362796819754,0.616848417653208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535834207238463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.72836449528,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4786133708007,260.4786133708007,-12.671386629199276,244.5717122191366,276.3855145224575,126293.09891839731,126351.7135937465,-58.61467534919254,0.0,nan,276.3855145224575,3.2355145224575494,270.02275406181167,-3.1272459381883095,263.65999360111766,-9.490006398882315,257.2972331404747,-15.852766859525275,250.93447267980613,-22.215527320193843,244.5717122191366,-28.578287780863377,1.0,1.0,26022.012520719443,26022.012520719443,275.6121776909133,2.462177690913336,275.6121776909133,275.6121776909133,76723.19984783465,76723.80512885787,-0.6052810232213233,0.0,8546.071908451686,8546.071908451686,0.883803081484449,3970.3578040936695,275.6121776909133,2.462177690913336,1.0,0.002,0.12651820486185003,0.004921407831470308,0.00019542390434541237,0.0018045760958352813,0.09771195217270619,0.09771195217270619,0.0,1.8069356774730316e-13,0.9999084620680042,0.9999084620680042,0.0,0.09209798115737934,8.431230513539014e-06,0.0,0.0,0.0,1600119.4296166596,266.634508657612,0.0,1.0,1284433.309525619,2598.430318584875,,,,,,,,,,,,,,,,,,,3.0,15328.339552469757,1543.0538013615303,0.3702799218761062,6.173730061729009,2.9302044354008476
3848.0,-30.349385075435052,5.045656519486406,35.03005615670284,24.326754093077056,5.002769037628087,-26.814169664140646,-40.30365203563122,1.4675536262210824,-6.515499949731179,-6.515499949718593,40.05988998909201,41199.43850924121,25767.12174851113,25767.12174851113,66966.56025775234,76731.47777664411,76723.69219088272,25767.12174851113,102490.81393939385,102490.81393939385,102490.81393939385,129802.45460688187,125274.54750943114,4527.907097450731,0.0,90769.07414497141,55237.20766783647,39479.85164126105,27311.640667488024,66791.49230874908,20728.877581368626,1543.0531923178412,0.0,0.8787480225679086,2.7271813227976534,0.001494314320929203,1.0,1.0,-6.515499949731179,334186.80237603234,1557117.132409406,4.6594213815101915,1557117.132409406,4.6594213815101915,0.758975919233019,0.09210631485658337,3.9505973004045254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9505973004045254,1.2848902900597743,1.2851795338262741,3.074657292507627,6514.829854062079,15328.31477859722,6453.263860870937,0.00031795292166320553,22976.03811344604,2342.903857427974,19289.237532560797,1966.9548247934615,0.839537148977497,0.839537148977497,35670.92237244208,35405.22815468563,1.0093892554607338,0.8,4305.102431536567,4273.035954225843,1.0093892554607338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.00114139409,4632.441516551485,6.18806788796518,5.045656519486406,-3.70412036511461,8.749776884601015,2.930237816471536,3.5,0.8372108047061532,0.6,0.00022509992580221395,1.0000683739034397,0.00022508453589389096,199.21112874706137,0.0,3.077467297951287e-06,8.721542322393947,0.15664011888516557,7.618861160178028e-05,0.00014891131420043368,0.0005882886358799233,0.09210631485843557,0.09210631485843557,0.09210631485843557,0.09209795358000798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487257.6027100871,595.8051028476777,0.0,0.09210631485843557,0.09210631485658337,0.09210631485658337,0.37027972808061593,0.37027972808061593,0.5,10.08516699557597,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27311.640667488024,20728.877581368626,0.758975919233019,1.002621111506148,0.6168366222271764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535873704950197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.695849412084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.478264027212,260.478264027212,-12.671735972787985,244.57107774842302,276.3854503059968,126295.1882628381,126353.59514317827,-58.406880340199464,0.0,nan,276.3854503059968,3.235450305996835,270.0225757944944,-3.1274242055055765,263.6597012829661,-9.490298717033852,257.296826771453,-15.85317322854695,250.9339522599385,-22.21604774006147,244.57107774842302,-28.578922251576955,1.0,1.0,26022.012520719443,26022.012520719443,275.6121558683896,2.4621558683896296,275.6121558683896,275.6121558683896,76723.08721904042,76723.69219088272,-0.604971842301893,0.0,8546.071908451686,8546.071908451686,0.8838035550249821,3970.350286906548,275.6121558683896,2.4621558683896296,1.0,0.002,0.12652660308058206,0.004921370884470163,0.0001954368730345091,0.0018045631270654937,0.09771843651725455,0.09771843651725455,0.0,1.0000290526224198e-13,0.9999088203810849,0.9999088203810849,0.0,0.09209791663789507,8.398218688300999e-06,0.0,0.0,0.0,1600119.4195254426,266.6345000502688,0.0,1.0,1284433.3389064046,2598.4301996738436,,,,,,,,,,,,,,,,,,,3.0,15328.31477859722,1543.0531923178412,0.37027972808061593,6.173730061729009,2.930237816471536
3849.0,-30.350037642765255,5.0455143310159505,35.030047912406744,24.32672978555786,5.002736943344585,-26.81476018417815,-40.3042248339392,1.467459484671109,-6.515508133208357,-6.515508133224512,40.05987438555331,41198.927885009965,25767.062616065872,25767.062616065872,66965.99050107584,76731.36437397348,76723.57698065341,25767.062616065872,102490.63959671928,102490.63959671928,102490.63959671928,129802.25832913893,125274.46713066635,4527.79119847258,0.0,90769.18073351201,55236.91637348029,39480.29373336858,27311.618732419654,66791.91246578823,20728.860378997084,1543.0525089069722,0.0,0.8787480375756453,2.727180490987523,0.001494314320929203,1.0,1.0,-6.515508133208357,334186.6944116781,1557116.4587848017,4.659420871097339,1557116.4587848017,4.659420871097339,0.7589758989419162,0.09210621730878206,3.950589987402518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950589987402518,1.2848907623155976,1.2851799864130273,3.074650470895179,6514.8153998838725,15328.290031776425,6453.262262725718,0.00031795592285403546,22976.107625178294,2342.9109456520114,19289.23275559779,1966.9543376787988,0.8395344011385003,0.8395344011385003,35670.86954770589,35405.22815468563,1.0093873869671641,0.8,4305.096056150535,4273.035954225843,1.0093873869671641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.029525144006,4632.441516551485,6.18801150675673,5.0455143310159505,-3.7041430708480467,8.749657401863997,2.930271106298447,3.5,0.8372203160852705,0.6,0.00022508453589389096,1.0000681169311554,0.00022506920487035763,199.2116690706002,0.0,3.065841008336102e-06,8.688593417624512,0.15664318472617392,7.618366032580185e-05,0.0001489008755680891,0.000588246308134761,0.09210621731004916,0.09210621731004916,0.09210621731004916,0.09209788627263021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487258.73186169035,595.8047350673772,0.0,0.09210621731004916,0.09210621730878206,0.09210621730878206,0.3702795358421095,0.3702795358421095,0.5,10.08491706447099,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,27311.618732419654,20728.860378997084,0.7589758989419162,1.0026062741559731,0.6168250969922839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535913056025063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.66290050731,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47791595867824,260.47791595867824,-12.672084041321739,244.57044562808497,276.3853862892686,126297.27815188731,126355.47185608443,-58.1937041971466,0.0,nan,276.3853862892686,3.235386289268604,270.02239815704263,-3.127601842957347,263.6594100247996,-9.49058997520035,257.29642189255384,-15.85357810744614,250.93343376031982,-22.216566239680162,244.57044562808497,-28.57955437191501,1.0,1.0,26022.012520719443,26022.012520719443,275.61213420380955,2.462134203809569,275.61213420380955,275.61213420380955,76722.97611323265,76723.57698065341,-0.6008674207550939,0.0,8546.071908451686,8546.071908451686,0.8838040180062586,3970.3429373395306,275.61213420380955,2.462134203809569,1.0,0.002,0.1265349708576436,0.004921334143036183,0.0001954497948722825,0.0018045502051558502,0.09772489743614124,0.09772489743614124,0.0,2.813287797165387e-14,0.99990915079118,0.99990915079118,0.0,0.09209784953181216,8.367776969902641e-06,0.0,0.0,0.0,1600119.409931166,266.6344918667916,0.0,1.0,1284433.3668403334,2598.43008661856,,,,,,,,,,,,,,,,,,,3.0,15328.290031776425,1543.0525089069722,0.3702795358421095,6.173730061729009,2.930271106298447
3850.0,-30.350687798682145,5.045372632929632,35.030039701998206,24.32670062351974,5.002705206807228,-26.81534849813239,-40.30479354606939,1.4673659061595472,-6.515516245398601,-6.515516245433871,40.05985887494458,41198.42557544972,25767.00376997236,25767.00376997236,66965.42934542208,76731.25811028806,76723.46261401137,25767.00376997236,102490.46638398373,102490.46638398373,102490.46638398373,129802.06339314704,125274.38766143004,4527.675731716999,0.0,90769.29871547755,55236.637662471905,39480.734503339605,27311.597009163306,66792.33151250292,20728.84333691358,1543.0518333452644,0.0,0.8787480526159251,2.7271796664235604,0.001494314320929203,1.0,1.0,-6.515516245398601,334186.58738783706,1557115.7891726813,4.6594203595777035,1557115.7891726813,4.6594203595777035,0.7589758786334923,0.09210612028578014,3.9505841009192393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9505841009192393,1.2848912318157706,1.2851804363191597,3.074644766107081,6514.803312122448,15328.265312508396,6453.258972744528,0.0003179583077563613,22976.171724671534,2342.917481981261,19289.222921623852,1966.9533348925324,0.8395316309771187,0.8395316309771187,35670.8270272704,35405.22815468563,1.0093858829533349,0.8,4305.090924384434,4273.035954225843,1.0093858829533349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.057832754173,4632.441516551485,6.187955308231072,5.045372632929632,-3.7041656523370685,8.7495382852667,2.9303043069756702,3.5,0.8372298019930486,0.6,0.00022506920487035763,1.0000678655747306,0.00022505393145595397,199.21220740007925,0.0,3.0541187866368657e-06,8.655372641328878,0.15664623884496057,7.617874466512595e-05,0.00014889046020523166,0.0005882042848653369,0.09210612028743105,0.09210612028743105,0.09210612028743105,0.09209781968187244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487259.85706248326,595.8043685754742,0.0,0.09210612028743105,0.09210612028578014,0.09210612028578014,0.37027934485163694,0.37027934485163694,0.5,10.084668046420022,3.524291969370097e-11,3.524291969370097e-11,3.524291969370097e-11,3.524291969370097e-11,3.524291969370097e-11,3.524291969370097e-11,27311.597009163306,20728.84333691358,0.7589758786334923,1.002591582431686,0.6168137066414241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453595225920265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.62967973101,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4775691851116,260.4775691851116,-12.6724308148884,244.56981585053776,276.38532251968394,126299.40797505771,126357.38517369573,-57.97719863800958,0.0,nan,276.38532251968394,3.2353225196839617,270.02222118586207,-3.127778814137912,263.65911985202825,-9.490880147971723,257.296018518192,-15.853981481807978,250.93291718436535,-22.217082815634626,244.56981585053776,-28.580184149462212,1.0,1.0,26022.012520719443,26022.012520719443,275.61211270923656,2.462112709236578,275.61211270923656,275.61211270923656,76722.86724017632,76723.46261401137,-0.5953738350508502,0.0,8546.071908451686,8546.071908451686,0.8838043906754917,3970.3370214238353,275.61211270923656,2.462112709236578,1.0,0.002,0.12654330805742825,0.004921297543754089,0.00019546266950766134,0.001804537330567775,0.09773133475383067,0.09773133475383067,0.0,7.543618507632743e-14,0.9999094826740671,0.9999094826740671,0.0,0.0920977830860698,8.337199710323218e-06,0.0,0.0,0.0,1600119.400420464,266.6344837546014,0.0,1.0,1284433.394530932,2598.4299745481217,,,,,,,,,,,,,,,,,,,3.0,15328.265312508396,1543.0518333452644,0.37027934485163694,6.173730061729009,2.9303043069756702
3851.0,-30.351335590915816,5.045231422908187,35.03003152629942,24.326676071528368,5.002673812014222,-26.81593465063903,-40.30535810217259,1.467272871619652,-6.515524284750029,-6.5155242847155606,40.05984345584031,41197.904963982124,25766.945202209743,25766.945202209743,66964.85016619187,76731.14723719584,76723.34907954546,25766.945202209743,102490.2942817552,102490.2942817552,102490.2942817552,129801.86976820443,125274.30906898652,4527.560699217907,0.0,90769.40734452722,55236.33591867539,39481.1904731687,27311.575486449234,66792.76595961794,20728.826447148997,1543.0511650408384,0.0,0.878748067702616,2.7271788492635376,0.001494314320929203,1.0,1.0,-6.515524284750029,334186.48132498685,1557115.1235108415,4.659419846479641,1557115.1235108415,4.659419846479641,0.7589758583291433,0.09210602379926984,3.9505771053053187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9505771053053187,1.284891698652133,1.2851808836348932,3.0746382044879907,6514.7894088389685,15328.240619796768,6453.257003744725,0.00031796116687516897,22976.239907488693,2342.9244346936716,19289.217036151673,1966.9527347413923,0.8395288834821357,0.8395288834821358,35670.77649512185,35405.22815468563,1.009384095553357,0.8,4305.084825689443,4273.035954225843,1.009384095553357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.086064312127,4632.441516551485,6.187899290325123,5.045231422908187,-3.7041881088511475,8.749419531759335,2.9303374186046574,3.5,0.8372392624584736,0.6,0.00022505393145595397,1.000067619196786,0.00022503871451883244,199.21274377499068,0.0,3.0426505978890013e-06,8.62287179441743,0.15664928149555846,7.617386521710305e-05,0.00014888006623885094,0.0005881621811195439,0.09210602379614197,0.09210602379614197,0.09210602379614197,0.09209775377918876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487260.97828954423,595.8040033793499,0.0,0.09210602379614197,0.09210602379926984,0.09210602379926984,0.37027915514177995,0.37027915514177995,0.5,10.084419944748221,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,27311.575486449234,20728.826447148997,0.7589758583291433,1.0025763898844668,0.616801900207125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535991317714985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.597178884105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47722371700155,260.47722371700155,-12.672776282998427,244.5691884012108,276.3852590327885,126301.49597708577,126359.25491440175,-57.75893731597435,0.0,nan,276.3852590327885,3.2352590327885196,270.02204490648205,-3.127955093517926,263.658830780153,-9.491169219846995,257.2956166538462,-15.854383346153782,250.93240252752895,-22.217597472471027,244.5691884012108,-28.580811598789182,1.0,1.0,26022.012520719443,26022.012520719443,275.61209138496645,2.4620913849664703,275.61209138496645,275.61209138496645,76722.7585017138,76723.34907954546,-0.590577831651899,0.0,8546.071908451686,8546.071908451686,0.8838048335629174,3970.3299908318454,275.61209138496645,2.4620913849664703,1.0,0.002,0.12655161457059905,0.004921261085183669,0.00019547549677239231,0.0018045245026689198,0.09773774838619616,0.09773774838619616,0.0,-5.586880784391735e-13,0.9999098157362776,0.9999098157362776,0.0,0.0920977172853291,8.306513940737391e-06,0.0,0.0,0.0,1600119.3909951563,266.63447571524995,0.0,1.0,1284433.421972895,2598.4298634839774,,,,,,,,,,,,,,,,,,,3.0,15328.240619796768,1543.0511650408384,0.37027915514177995,6.173730061729009,2.9303374186046574
3852.0,-30.351980992197674,5.045090698856221,35.030023386347885,24.326651414763205,5.002642834923507,-26.8165186095143,-40.305922309029825,1.4671804521317342,-6.515532240702498,-6.5155322406879925,40.059828136095966,41197.39491181923,25766.886885868764,25766.886885868764,66964.28179768799,76731.03767262482,76723.23653375322,25766.886885868764,102490.12341962199,102490.12341962199,102490.12341962199,129801.67758005369,125274.231476245,4527.446103808694,0.0,90769.51711984028,55236.04456497788,39481.63617206934,27311.554160431697,66793.19033250104,20728.80970819455,1543.0505034295659,0.0,0.8787480828628133,2.727178040580778,0.001494314320929203,1.0,1.0,-6.515532240702498,334186.37636244093,1557114.4621404444,4.65941933088164,1557114.4621404444,4.65941933088164,0.7589758380804976,0.09210592785129405,3.9505702843860524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9505702843860524,1.2848921624944423,1.285181328028456,3.074631785998726,6514.7758088304145,15328.215952765731,6453.254828600546,0.00031796394765879426,22976.307364683813,2342.9313134132262,19289.210534500162,1966.9520717574464,0.8395261356987687,0.8395261356987688,35670.72722484621,35405.22815468563,1.0093823527883785,0.8,4305.078879289144,4273.035954225843,1.0093823527883785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.11421991922,4632.441516551485,6.187843446419349,5.045090698856221,-3.7042104329740364,8.749301131830258,2.930370441303071,3.5,0.8372486975151631,0.6,0.00022503871451883244,1.0000673699684424,0.00022502355468905424,199.2132781727278,0.0,3.0314077958304806e-06,8.591009693383581,0.1566523129033543,7.616898907631135e-05,0.0001488697254425211,0.000588120313577934,0.09210592784906309,0.09210592784906309,0.09210592784906309,0.09209768856999448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487262.09555198334,595.8036394764348,0.0,0.09210592784906309,0.09210592785129405,0.09210592785129405,0.37027896673456656,0.37027896673456656,0.5,10.08417276544364,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,27311.554160431697,20728.80970819455,0.7589758380804976,1.0025615106021324,0.616790345044694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536030234427275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.56531678307,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47687957234194,260.47687957234194,-12.673120427658034,244.56856327356553,276.3851958711157,126303.58400917253,126361.12168032063,-57.53767114813645,0.0,nan,276.3851958711157,3.2351958711157067,270.0218693516137,-3.128130648386275,263.6585428320814,-9.491457167918554,257.29521631259263,-15.854783687407348,250.9318897930827,-22.218110206917288,244.56856327356553,-28.581436726434447,1.0,1.0,26022.012520719443,26022.012520719443,275.61207025969316,2.462070259693178,275.61207025969316,275.61207025969316,76722.65112979471,76723.23653375322,-0.5854039585101418,0.0,8546.071908451686,8546.071908451686,0.8838052653904316,3970.3231358079825,275.61207025969316,2.462070259693178,1.0,0.002,0.12655989019078207,0.004921224774016539,0.00019548827635195484,0.0018045117232029103,0.09774413817597742,0.09774413817597742,0.0,-4.4513481442520764e-13,0.9999101510514546,0.9999101510514546,0.0,0.09209765223052183,8.27562077223327e-06,0.0,0.0,0.0,1600119.381667625,266.6344677592975,0.0,1.0,1284433.4491301784,2598.4297535720043,,,,,,,,,,,,,,,,,,,3.0,15328.215952765731,1543.0505034295659,0.37027896673456656,6.173730061729009,2.930370441303071
3853.0,-30.352623980444687,5.044950458503111,35.030015283508405,24.326626618299656,5.002612256908239,-26.81710035671785,-40.30648620156569,1.4670886331078101,-6.5155401244689415,-6.5155401244620705,40.059812927234404,41196.89546223676,25766.828842010425,25766.828842010425,66963.72430424718,76730.92941462928,76723.12509572074,25766.828842010425,102489.95393773116,102489.95393773116,102489.95393773116,129801.48702864489,125274.15507752006,4527.331951124826,0.0,90769.62801044981,55235.76361698694,39482.071548292086,27311.53309091372,66793.6046392058,20728.793162595728,1543.0498516425869,0.0,0.8787480979925263,2.7271772392354734,0.001494314320929203,1.0,1.0,-6.5155401244689415,334186.27235225827,1557113.8055540926,4.65941881632042,1557113.8055540926,4.65941881632042,0.7589758177834401,0.09210583247566893,3.9505636344927124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9505636344927124,1.2848926234096465,1.285181769567622,3.074625507623607,6514.762505706922,15328.191312040353,6453.252452224951,0.0003179666517931348,22976.37410974281,2342.938119515106,19289.203431354483,1966.9513474381654,0.8395233877731458,0.8395233877731458,35670.67918994406,35405.22815468563,1.0093806537210281,0.8,4305.073081985338,4273.035954225843,1.0093806537210281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.142299731083,4632.441516551485,6.187787781333608,5.044950458503111,-3.7042326335635427,8.749183092066653,2.9304033752522414,3.5,0.8372581072149261,0.6,0.00022502355468905424,1.0000671184309808,0.00022500845247476673,199.21381057497732,0.0,3.0200393866562293e-06,8.558791621783755,0.15665533294274095,7.61641159403919e-05,0.00014885943874866234,0.0005880786853714608,0.09210583247815572,0.09210583247815572,0.09210583247815572,0.0920976241917819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487263.2088635659,595.8032768628148,0.0,0.09210583247815572,0.09210583247566893,0.09210583247566893,0.3702787796627334,0.3702787796627334,0.5,10.083926517207003,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,27311.53309091372,20728.793162595728,0.7589758177834401,1.0025469454143148,0.6167790417176473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536069007699133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.53309871147,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47653676613794,260.47653676613794,-12.673463233862037,244.56794046590255,276.3851330663749,126305.67156221026,126362.98545563743,-57.313893427159755,0.0,nan,276.3851330663749,3.2351330663749422,270.0216945462793,-3.1283054537206567,263.6582560261754,-9.491743973824555,257.2948175060941,-15.855182493905886,250.93137898600122,-22.218621013998757,244.56794046590255,-28.582059534097425,1.0,1.0,26022.012520719443,26022.012520719443,275.6120493362403,2.462049336240341,275.6120493362403,275.6120493362403,76722.54494088764,76723.12509572074,-0.5801548330928199,0.0,8546.071908451686,8546.071908451686,0.8838056863903074,3970.316452665176,275.6120493362403,2.462049336240341,1.0,0.002,0.12656813462941316,0.004921188608813387,0.0001955010077961274,0.0018044989923963286,0.0977505038980637,0.0977505038980637,0.0,1.924558602761639e-13,0.9999104895071474,0.9999104895071474,0.0,0.09209758803720944,8.244438459491663e-06,0.0,0.0,0.0,1600119.3724247245,266.63445987553104,0.0,1.0,1284433.4760410595,2598.429644657277,,,,,,,,,,,,,,,,,,,3.0,15328.191312040353,1543.0498516425869,0.3702787796627334,6.173730061729009,2.9304033752522414
3854.0,-30.353264609384773,5.0448106998987035,35.030007218948285,24.326601751986914,5.002582105544949,-26.817679937880904,-40.30704597299916,1.4669974339928387,-6.515547920346478,-6.515547920299207,40.05979782628416,41196.39109585849,25766.771032160505,25766.771032160505,66963.162128019,76730.82244845848,76723.01475041771,25766.771032160505,102489.78578257823,102489.78578257823,102489.78578257823,129801.2980529381,125274.07980825785,4527.218244680251,0.0,90769.74005324791,55235.47762682165,39482.51380714028,27311.51227035988,66794.02607750017,20728.77680544515,1543.0492090235111,0.0,0.8787481131876068,2.727176446823915,0.001494314320929203,1.0,1.0,-6.515547920346478,334186.1695016256,1557113.1536277349,4.659418299536063,1557113.1536277349,4.659418299536063,0.758975797467696,0.09210573768070436,3.9505571610579295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9505571610579295,1.2848930813057102,1.2851822081609876,3.0746193738107515,6514.749508893518,15328.166698142732,6453.249868085422,0.00031796927683675006,22976.440120395688,2342.9448507284023,19289.195707188497,1966.9505597924367,0.8395206396688883,0.8395206396688883,35670.63242965877,35405.22815468563,1.0093789997393594,0.8,4305.067438514283,4273.035954225843,1.0093789997393594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.170303855295,4632.441516551485,6.187732285662037,5.0448106998987035,-3.704254699109961,8.749065399008664,2.930436220577147,3.5,0.8372674915934706,0.6,0.00022500845247476673,1.000066872498219,0.00022499340660358437,199.21434102619867,0.0,3.0085696563345517e-06,8.526286406052119,0.15665834151239727,7.615927870397868e-05,0.00014884917377078807,0.0005880371693577429,0.09210573768301461,0.09210573768301461,0.09210573768301461,0.09209756066932631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487264.3181758562,595.8029155541003,0.0,0.09210573768301461,0.09210573768070436,0.09210573768070436,0.3702785939699508,0.3702785939699508,0.5,10.08368120710557,-4.729372449219227e-11,-4.729372449219227e-11,-4.729372449219227e-11,-4.729372449219227e-11,-4.729372449219227e-11,-4.729372449219227e-11,27311.51227035988,20728.77680544515,0.758975797467696,1.0025322032590547,0.6167675990673013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536107636201694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.50059349574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4761953083196,260.4761953083196,-12.673804691680402,244.56731996780832,276.38507064883356,126307.75867340363,126364.84713229844,-57.08845889481235,0.0,nan,276.38507064883356,3.2350706488335845,270.0215205126299,-3.1284794873701003,263.6579703764242,-9.492029623575775,257.2944202402099,-15.85557975979009,250.9308701040115,-22.219129895988488,244.56731996780832,-28.58268003219166,1.0,1.0,26022.012520719443,26022.012520719443,275.6120286285878,2.4620286285878024,275.6120286285878,275.6120286285878,76722.44020669916,76723.01475041771,-0.574543718554196,0.0,8546.071908451686,8546.071908451686,0.8838060962186175,3970.309946863219,275.6120286285878,2.4620286285878024,1.0,0.002,0.1265763476502585,0.0049211525902043045,0.00019551369074633396,0.001804486309424147,0.09775684537316698,0.09775684537316698,0.0,1.704808169633587e-13,0.9999108305209166,0.9999108305209166,0.0,0.09209752466005477,8.213020649584347e-06,0.0,0.0,0.0,1600119.3632848621,266.6344520796535,0.0,1.0,1284433.502651932,2598.4295369567735,,,,,,,,,,,,,,,,,,,3.0,15328.166698142732,1543.0492090235111,0.3702785939699508,6.173730061729009,2.930436220577147
3855.0,-30.353905191087417,5.044671434251181,35.02999920192617,24.32659036656844,5.002563303442908,-26.818258341623306,-40.30760176302863,1.4669164539507134,-6.515554907817943,-6.51555490778768,40.05978306908545,41195.85991986043,25766.711877186746,25766.711877186746,66962.57179704717,76730.7038474806,76722.91097208016,25766.711877186746,102489.62284926692,102489.62284926692,102489.62284926692,129801.11493563581,125274.00990682557,4527.1050288102415,0.0,90769.84125089459,55235.16622635319,39482.97224949044,27311.492086368886,66794.46433585933,20728.760960900687,1543.0485767702119,0.0,0.8787481314491502,2.7271757365828675,0.001494314320929203,1.0,1.0,-6.515554907817943,334186.0773162716,1557112.5165430987,4.659417678461383,1557112.5165430987,4.659417678461383,0.7589757782309657,0.09210564348182737,3.950549646829105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950549646829105,1.2848934912721308,1.2851825988863106,3.074612544669205,6514.735038762055,15328.142110076951,6453.248357959297,0.0003179722868373475,22976.509439325917,2342.951919292105,19289.191193320454,1966.9500995059939,0.8395179104231404,0.8395179104231404,35670.57815127029,35405.22815468563,1.009377079831745,0.8,4305.0608876878205,4273.035954225843,1.009377079831745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.1982324786295,4632.441516551485,6.187676579904264,5.044671434251181,-3.7042760815465154,8.748947515797695,2.930468977495656,3.5,0.8372768507130445,0.6,0.00022499340660358437,1.000066867918575,0.00022497836276874164,199.21487144080902,0.0,2.9973533127589563e-06,8.494499288358883,0.15666133886571004,7.615447615369247e-05,0.0001488389304498919,0.0005879955841232422,0.09210564348185124,0.09210564348185124,0.09210564348185124,0.09209750086187972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487265.4241810794,595.8025553368416,0.0,0.09210564348185124,0.09210564348182737,0.09210564348182737,0.37027840969342224,0.37027840969342224,0.5,10.083436928074613,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,27311.492086368886,20728.760960900687,0.7589757782309657,1.0025167873245087,0.6167555998760212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453614612316056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.46880637805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4758559897502,260.4758559897502,-12.67414401024979,244.56670147068405,276.38501050881496,126309.91899265694,126366.64978800494,-56.73079534799581,0.0,nan,276.38501050881496,3.2350105088149803,270.02134870119534,-3.128651298804641,263.6576868935629,-9.492313106437052,257.2940250859333,-15.855974914066678,250.9303632783105,-22.219636721689483,244.56670147068405,-28.583298529315925,1.0,1.0,26022.012520719443,26022.012520719443,275.612009497703,2.4620094977030362,275.612009497703,275.612009497703,76722.36275084106,76722.91097208016,-0.5482212391070789,0.0,8546.071908451686,8546.071908451686,0.8838065719386907,3970.3023950632505,275.612009497703,2.4620094977030362,1.0,0.002,0.1265845260091327,0.004921116864098587,0.00019552632048107008,0.001804473679330386,0.09776316024053504,0.09776316024053504,0.0,-1.885440588378362e-13,0.9999112067534296,0.9999112067534296,0.0,0.09209746512271516,8.178359112207866e-06,0.0,0.0,0.0,1600119.3550927711,266.63444509218203,0.0,1.0,1284433.5265033494,2598.4294404244492,,,,,,,,,,,,,,,,,,,3.0,15328.142110076951,1543.0485767702119,0.37027840969342224,6.173730061729009,2.930468977495656
3856.0,-30.35454098607821,5.044532603318372,35.02999127690362,24.326556489709787,5.002523845389224,-26.81883450294081,-40.30816097566856,1.46681736212456,-6.515564870769083,-6.515564870863403,40.05976969012332,41195.37819983907,25766.659711514363,25766.659711514363,66962.03791135343,76730.606047337,76722.81683729497,25766.659711514363,102489.47654880934,102489.47654880934,102489.47654880934,129800.95642074263,125273.96379509584,4526.992625646789,0.0,90769.95830646138,55234.898088990645,39483.400241634154,27311.479871933287,66794.88011356744,20728.750709572287,1543.0483943091174,0.0,0.878748128382786,2.7271747238996706,0.001494314320929203,1.0,1.0,-6.515564870769083,334185.9458756049,1557111.9389573738,4.659417782748358,1557111.9389573738,4.659417782748358,0.7589757423168505,0.09210555344711505,3.950543584631383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950543584631383,1.2848939859771082,1.28518307437186,3.0746066428407786,6514.72253349582,15328.117501603196,6453.245422118985,0.0003179747837749708,22976.574327538,2342.958536048294,19289.182417897293,1966.9492046618666,0.8395151576089706,0.8395151576089707,35670.53436148909,35405.22815468563,1.0093755309223573,0.8,4305.0556027251405,4273.035954225843,1.0093755309223573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.226089169405,4632.441516551485,6.18762266019369,5.044532603318372,-3.7042996564972697,8.748832259815643,2.930501650191818,3.5,0.8372861857690909,0.6,0.00022497836276874164,1.000066368582595,0.00022496343226460652,199.21539789439944,0.0,2.9969556241712754e-06,8.493372238901394,0.1566643358213342,7.614964431142296e-05,0.0001488287184573187,0.0005879543389104707,0.09210555344669497,0.09210555344669497,0.09210555344669497,0.09209745545164588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487266.5303975906,595.8021951181056,0.0,0.09210555344669497,0.09210555344711505,0.09210555344711505,0.37027822721470866,0.37027822721470866,0.5,10.083193987756802,9.43032318900805e-11,9.43032318900805e-11,9.43032318900805e-11,9.43032318900805e-11,9.43032318900805e-11,9.43032318900805e-11,27311.479871933287,20728.750709572287,0.7589757423168505,1.0025025540505765,0.6167445488306434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536184607476448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.46767932859,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4755169788171,260.4755169788171,-12.67448302118288,244.56608524973637,276.3849487078994,126311.88171272077,126368.56107248068,-56.67935975992934,0.0,nan,276.3849487078994,3.2349487078994343,270.02117601627293,-3.1288239837270453,263.65740332463696,-9.492596675363018,257.29363063298933,-15.856369367010643,250.92985794136783,-22.22014205863215,244.56608524973637,-28.583914750263602,1.0,1.0,26022.012520719443,26022.012520719443,275.61198851965037,2.46198851965039,275.61198851965037,275.61198851965037,76722.23307387567,76722.81683729497,-0.5837634193012491,0.0,8546.071908451686,8546.071908451686,0.8838069557316861,3970.29630255454,275.61198851965037,2.46198851965039,1.0,0.002,0.12659266009958628,0.00492108078292788,0.00019553888064125993,0.0018044611191485858,0.09776944032062997,0.09776944032062997,0.0,-2.1015437653981728e-13,0.9999116872935575,0.9999116872935575,0.0,0.09209741935641175,8.134090703298595e-06,0.0,0.0,0.0,1600119.3434122375,266.6344351292309,0.0,1.0,1284433.5605114247,2598.4293027857216,,,,,,,,,,,,,,,,,,,3.0,15328.117501603196,1543.0483943091174,0.37027822721470866,6.173730061729009,2.930501650191818
