time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3857.0,-30.35517456322839,5.044394277510346,35.029983338046726,24.32653137892487,5.002492591524593,-26.819407847752498,-40.308712190575875,1.4667258759986581,-6.51557086668663,-6.5155708666945475,40.059753440826285,41194.86848916841,25766.59909658823,25766.59909658823,66961.46758575665,76730.50168203592,76722.69338571494,25766.59909658823,102489.29248230316,102489.29248230316,102489.29248230316,129800.74462894074,125273.86447362049,4526.8801553202475,0.0,90770.0695453646,55234.60338762255,39483.851286380064,27311.45214663757,66795.30343301763,20728.729478477024,1543.047376841501,0.0,0.8787481576747771,2.727174114445346,0.001494314320929203,1.0,1.0,-6.51557086668663,334185.8667718122,1557111.2374571373,4.659416786528436,1557111.2374571373,4.659416786528436,0.7589757354234651,0.09210545792842981,3.9505370637328556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9505370637328556,1.2848944448623538,1.2851835141752295,3.0746004697343543,6514.70945342406,15328.09296767051,6453.242936541403,0.0003179774328746512,22976.6404114169,2342.9652747285672,19289.174988339564,1966.9484470578195,0.8395124196988752,0.8395124196988752,35670.487258305766,35405.22815468563,1.009373864813562,0.8,4305.049917869926,4273.035954225843,1.009373864813562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.253859649253,4632.441516551485,6.187566840307498,5.044394277510346,-3.7043201614925554,8.748714439002901,2.9305342219175063,3.5,0.8372954919764304,0.6,0.00022496343226460652,1.0000661374061133,0.00022494855475068638,199.2159225140166,0.0,2.974386322041682e-06,8.429410836666127,0.15666731020765626,7.614488185046816e-05,0.00014881855041413836,0.0005879131991820501,0.0921054579314062,0.0921054579314062,0.0921054579314062,0.0920973772122107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487267.6202358128,595.8018400820681,0.0,0.0921054579314062,0.09210545792842981,0.09210545792842981,0.37027804777713036,0.37027804777713036,0.5,10.082951566660771,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,27311.45214663757,20728.729478477024,0.7589757354234651,1.0024876622187313,0.6167330092373732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536222804413097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.403717926354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47517916706596,260.47517916706596,-12.674820832934017,244.5654713487924,276.38488698533894,126313.9256739629,126370.40454484147,-56.47887087854721,0.0,nan,276.38488698533894,3.23488698533896,270.0210038580361,-3.128996141963853,263.6571207307247,-9.49287926927525,257.2932376034021,-15.856762396597901,250.92935447610125,-22.220645523898725,244.5654713487924,-28.584528651207563,1.0,1.0,26022.012520719443,26022.012520719443,275.61196807840133,2.4619680784013553,275.61196807840133,275.61196807840133,76722.1258858142,76722.69338571494,-0.5674999007460428,0.0,8546.071908451686,8546.071908451686,0.8838073685645703,3970.2897490515197,275.61196807840133,2.4619680784013553,1.0,0.002,0.12660077608190845,0.004921045502646529,0.00019555141442499928,0.0018044485858290844,0.09777570721249963,0.09777570721249963,0.0,2.5408364648371595e-13,0.9999118838101995,0.9999118838101995,0.0,0.09209734194641732,8.115982012486767e-06,0.0,0.0,0.0,1600119.3363826412,266.63442913331335,0.0,1.0,1284433.5809782138,2598.4292199517918,,,,,,,,,,,,,,,,,,,3.0,15328.09296767051,1543.047376841501,0.37027804777713036,6.173730061729009,2.9305342219175063
3858.0,-30.355805728235676,5.044256429106034,35.02997542721178,24.32650616336616,5.002461731604656,-26.819978982266996,-40.309266828093655,1.466634985559172,-6.51557813523516,-6.515578135233311,40.05973837181817,41194.38473288056,25766.54180816908,25766.54180816908,66960.92654104964,76730.3986318297,76722.58216940385,25766.54180816908,102489.12397757292,102489.12397757292,102489.12397757292,129800.5544916304,125273.7862952579,4526.7681963725,0.0,90770.18189795515,55234.33438771227,39484.275011380974,27311.430514057483,66795.70552543846,20728.712577204915,1543.0466805961437,0.0,0.8787481756006368,2.727173375634736,0.001494314320929203,1.0,1.0,-6.51557813523516,334185.7708782918,1557110.5869102152,4.659416176870392,1557110.5869102152,4.659416176870392,0.7589757177506915,0.09210536487154687,3.9505307114033625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9505307114033625,1.2848949008513342,1.2851839511497591,3.0745944347556016,6514.696666028261,15328.068456975398,6453.240251289779,0.0003179800063280968,22976.705797006827,2342.9719422031812,19289.166961942767,1966.9476285931248,0.8395096813423778,0.8395096813423778,35670.44137275228,35405.22815468563,1.0093722417746516,0.8,4305.044379969732,4273.035954225843,1.0093722417746516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.2815626463525,4632.441516551485,6.187511920254197,5.044256429106034,-3.7043415570176292,8.748597986123663,2.9305667146376155,3.5,0.8373047756107473,0.6,0.00022494855475068638,1.0000658859425566,0.00022493373477955764,199.21644513874585,0.0,2.9638376603171754e-06,8.399515929338875,0.15667027404531658,7.614009009634026e-05,0.00014880846465434612,0.0005878724097337761,0.09210536487388318,0.09210536487388318,0.09210536487388318,0.0920973125854456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487268.7116702537,595.8014845847089,0.0,0.09210536487388318,0.09210536487154687,0.09210536487154687,0.37027786810766683,0.37027786810766683,0.5,10.082709998375657,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,27311.430514057483,20728.712577204915,0.7589757177506915,1.0024735275166494,0.6167220543421328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453626086829855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.37382301903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4748425915347,260.4748425915347,-12.675157408465282,244.56485976623887,276.38482541682873,126315.97090670017,126372.24309062325,-56.272183923072014,0.0,nan,276.38482541682873,3.2348254168287554,270.02083228671967,-3.12916771328031,263.6568391565933,-9.493160843406656,257.2928460264698,-15.85715397353016,250.92885289635763,-22.221147103642352,244.56485976623887,-28.58514023376111,1.0,1.0,26022.012520719443,26022.012520719443,275.61194779612805,2.4619477961280722,275.61194779612805,275.61194779612805,76722.02011948475,76722.58216940385,-0.5620499190990813,0.0,8546.071908451686,8546.071908451686,0.8838077707253835,3970.2833649603795,275.61194779612805,2.4619477961280722,1.0,0.002,0.12660886375142513,0.004921010108219358,0.00019556390396407853,0.001804436096237657,0.09778195198203926,0.09778195198203926,0.0,2.0173532983003284e-13,0.9999121911163228,0.9999121911163228,0.0,0.09209727720227683,8.087669270052598e-06,0.0,0.0,0.0,1600119.3278610155,266.6344218647648,0.0,1.0,1284433.6057890682,2598.4291195364017,,,,,,,,,,,,,,,,,,,3.0,15328.068456975398,1543.0466805961437,0.37027786810766683,6.173730061729009,2.9305667146376155
3859.0,-30.35643545351103,5.044119030208527,35.02996753108622,24.32646299656483,5.002411065150162,-26.820550801642618,-40.3098177985288,1.466526413290411,-6.515586738204831,-6.515586738246639,40.0597229746815,41193.89537021149,25766.4878677771,25766.4878677771,66960.38323798859,76730.30910358699,76722.46179241652,25766.4878677771,102488.94966019363,102488.94966019363,102488.94966019363,129800.35807642763,125273.70150667129,4526.656569756335,0.0,90770.30047724767,55234.05274306237,39484.719704650335,27311.408416234008,66796.12812088434,20728.69526298442,1543.0459932508138,0.0,0.878748187555534,2.7271725011872827,0.001494314320929203,1.0,1.0,-6.515586738204831,334185.6573798626,1557109.9221986728,4.659415770284644,1557109.9221986728,4.659415770284644,0.7589756978868656,0.09210527234333121,3.9505246800179834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9505246800179834,1.284895439452783,1.285184470829267,3.0745884518824744,6514.683989038029,15328.043973484311,6453.237499619541,0.0003179825517897428,22976.77089232473,2342.978580078287,19289.15873701628,1966.9467898840362,0.8395069449667414,0.8395069449667414,35670.39780549975,35405.22815468563,1.0093707007379085,0.8,4305.039121863905,4273.035954225843,1.0093707007379085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.309191749607,4632.441516551485,6.187457914706733,5.044119030208527,-3.704363900672006,8.748482930880533,2.930599120831499,3.5,0.8373140345232855,0.6,0.00022493373477955764,1.0000657359871383,0.00022491894951038547,199.21696657375233,0.0,2.952381965325012e-06,8.367050489731085,0.1566732264272819,7.61353302997752e-05,0.00014879840447978244,0.0005878317692446789,0.09210527234519324,0.09210527234519324,0.09210527234519324,0.09209724328362713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487269.79815956234,595.8011306783478,0.0,0.09210527234519324,0.09210527234333121,0.09210527234333121,0.37027768954879664,0.37027768954879664,0.5,10.082469127094042,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,27311.408416234008,20728.69526298442,0.7589756978868656,1.0024590514708724,0.6167108263470122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453629878745747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.34135757942,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.474505357768,260.474505357768,-12.675494642231968,244.56425014918193,276.3847605663531,126317.79210928314,126374.17434526757,-56.38223598443612,0.0,nan,276.3847605663531,3.2347605663531454,270.0206584829256,-3.1293415170743515,263.656556399486,-9.493443600513956,257.2924543160445,-15.857545683955493,250.92835223261656,-22.221647767383416,244.56425014918193,-28.585749850818047,1.0,1.0,26022.012520719443,26022.012520719443,275.6119251074636,2.461925107463628,275.6119251074636,275.6119251074636,76721.86427588257,76722.46179241652,-0.5975165339477826,0.0,8546.071908451686,8546.071908451686,0.8838081525673948,3970.277303418073,275.6119251074636,2.461925107463628,1.0,0.002,0.12661692833447652,0.0049209745681242836,0.00019557635730632807,0.0018044236429695544,0.09778817865316403,0.09778817865316403,0.0,2.758826153637095e-13,0.9999124416835375,0.9999124416835375,0.0,0.09209720776074752,8.064582583697993e-06,0.0,0.0,0.0,1600119.3177749177,266.63441326179515,0.0,1.0,1284433.6351549062,2598.429000685925,,,,,,,,,,,,,,,,,,,3.0,15328.043973484311,1543.0459932508138,0.37027768954879664,6.173730061729009,2.930599120831499
3860.0,-30.357061703138225,5.043982180067534,35.02995956986091,24.32645569732415,5.002397084658142,-26.821115824355285,-40.310363949369616,1.4664512058677803,-6.515589755508586,-6.515589755506027,40.05970530365518,41193.38920085213,25766.422016684865,25766.422016684865,66959.81121753699,76730.1938916431,76722.32580763042,25766.422016684865,102488.74782431529,102488.74782431529,102488.74782431529,129800.12007870388,125273.57539502563,4526.544683678257,0.0,90770.40245149317,55233.76283336549,39485.15513125298,27311.372254388596,66796.52738564157,20728.668107352147,1543.0445023848897,0.0,0.8787482383577353,2.727172194494009,0.001494314320929203,1.0,1.0,-6.515589755508586,334185.6175727762,1557109.159321183,4.6594140425031565,1557109.159321183,4.6594140425031565,0.7589757085172206,0.09210517374998779,3.9505174925547144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9505174925547144,1.2848958218730573,1.2851848343370456,3.0745819429904024,6514.670197476774,15328.01949779702,6453.235554701196,0.00031798538809800573,22976.83850851497,2342.9854750108316,19289.152923525195,1966.9461970729246,0.8395042214522612,0.8395042214522612,35670.34588738934,35405.22815468563,1.0093688643198568,0.8,4305.032855898001,4273.035954225843,1.0093688643198568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.3367404634155,4632.441516551485,6.1874011691517365,5.043982180067534,-3.7043819351648546,8.748364115232388,2.930631432879261,3.5,0.8373232665369317,0.6,0.00022491894951038547,1.0000653734948781,0.00022490424673376357,199.2174851331964,0.0,2.945476474456905e-06,8.347480328610867,0.15667617190375635,7.613061241087679e-05,0.0001487883370995087,0.0005877909283997367,0.09210517375180707,0.09210517375180707,0.09210517375180707,0.09209714926799842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487270.8729958223,595.8007804480287,0.0,0.09210517375180707,0.09210517374998779,0.09210517374998779,0.37027751148392823,0.37027751148392823,0.5,10.08222839288929,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,27311.372254388596,20728.668107352147,0.7589757085172206,1.0024444958186631,0.6166995622845353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536336620308674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.321787418296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4741712364978,260.4741712364978,-12.675828763502182,244.56364307409885,276.3846993988956,126320.01021499692,126375.87207244166,-55.861857444757916,0.0,nan,276.3846993988956,3.2346993988956,270.0204881339468,-3.1295118660531784,263.65627686897915,-9.493723131020829,257.29206560400974,-15.857934395990242,250.92785433905698,-22.222145660943,244.56364307409885,-28.58635692590113,1.0,1.0,26022.012520719443,26022.012520719443,275.6119061782405,2.461906178240497,275.6119061782405,275.6119061782405,76721.80500010175,76722.32580763042,-0.5208075286645908,0.0,8546.071908451686,8546.071908451686,0.8838086075996232,3970.270080017488,275.6119061782405,2.461906178240497,1.0,0.002,0.12662498730583693,0.004920940069527939,0.00019558880422557498,0.0018044111959405,0.09779440211278749,0.09779440211278749,0.0,1.660750530152466e-13,0.9999125025143967,0.9999125025143967,0.0,0.09209711477887361,8.058971114181513e-06,0.0,0.0,0.0,1600119.314237438,266.6344102444914,0.0,1.0,1284433.645454334,2598.4289590017224,,,,,,,,,,,,,,,,,,,3.0,15328.01949779702,1543.0445023848897,0.37027751148392823,6.173730061729009,2.930631432879261
3861.0,-30.357685887461276,5.043845753388385,35.02995173055916,24.326439352612965,5.002371853801393,-26.821680113334825,-40.31090996051205,1.4663660796273796,-6.515599302170756,-6.515599302164187,40.059692899871756,41192.89001056563,25766.371201178023,25766.371201178023,66959.26121174365,76730.08525250074,76722.2439941166,25766.371201178023,102488.61519529461,102488.61519529461,102488.61519529461,129799.97873925914,125273.54464835011,4526.434090909018,0.0,90770.50530141183,55233.47457739977,39485.58969334673,27311.36354396453,66796.95323731126,20728.66042226442,1543.0444758506883,0.0,0.8787482338387655,2.7271712241254447,0.001494314320929203,1.0,1.0,-6.515599302170756,334185.4916243208,1557108.6238361604,4.659414196193189,1557108.6238361604,4.659414196193189,0.758975669189728,0.09210508610282846,3.9505101893931522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9505101893931522,1.2848962505321087,1.2851852441999894,3.074575233414483,6514.655980690528,15327.995070747706,6453.233939673394,0.0003179883367583056,22976.90701953494,2342.992461190615,19289.14809609902,1966.9457048124507,0.8395015081751172,0.8395015081751172,35670.29313352149,35405.22815468563,1.00936699834055,0.8,4305.026489065027,4273.035954225843,1.00936699834055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.364234954034,4632.441516551485,6.18734811544707,5.043845753388385,-3.7044048431509347,8.74825059653932,2.930663681470409,3.5,0.8373324804201169,0.6,0.00022490424673376357,1.000065158227308,0.00022488959332652242,199.21800198486702,0.0,2.9290501830888917e-06,8.300928218873919,0.15667910095393944,7.612589599895868e-05,0.00014877835073480488,0.0005877503905389549,0.0921050861035278,0.0921050861035278,0.0921050861035278,0.0920971144411457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487271.96566093946,595.8004246803094,0.0,0.0921050861035278,0.09210508610282846,0.09210508610282846,0.37027733167466054,0.37027733167466054,0.5,10.08198924293729,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,27311.36354396453,20728.66042226442,0.758975669189728,1.0024298709232404,0.6166881573807503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453637424453549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.27523530856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.473838826803,260.473838826803,-12.676161173196988,244.5630383332812,276.384639320321,126322.05992279395,126377.6356207446,-55.57569795060132,0.0,nan,276.384639320321,3.234639320321037,270.02031912292966,-3.1296808770703137,263.65599892550995,-9.49400107449003,257.29167872808887,-15.858321271911109,250.92735853068723,-22.222641469312748,244.5630383332812,-28.586961666718764,1.0,1.0,26022.012520719443,26022.012520719443,275.6118870583521,2.461887058352147,275.6118870583521,275.6118870583521,76721.7130418575,76722.2439941166,-0.5309522590978304,0.0,8546.071908451686,8546.071908451686,0.8838090699564835,3970.262740340118,275.6118870583521,2.461887058352147,1.0,0.002,0.12663299444073806,0.004920904598703449,0.00019560116845154305,0.0018043988315241814,0.09780058422577152,0.09780058422577152,0.0,-2.427572032281944e-14,0.9999130652251169,0.9999130652251169,0.0,0.09209707896790252,8.007134925936561e-06,0.0,0.0,0.0,1600119.3030449545,266.6344006978292,0.0,1.0,1284433.6780414202,2598.428827114109,,,,,,,,,,,,,,,,,,,3.0,15327.995070747706,1543.0444758506883,0.37027733167466054,6.173730061729009,2.930663681470409
3862.0,-30.358310046092424,5.043709796041812,35.02994395928609,24.32642726870256,5.002353902353043,-26.822243651241706,-40.31145206009967,1.4662875074263315,-6.515606236447184,-6.515606236452628,40.05967918454467,41192.38028189503,25766.314881130656,25766.314881130656,66958.69516302568,76729.9745417413,76722.15068933411,25766.314881130656,102488.46557046477,102488.46557046477,102488.46557046477,129799.81220639485,125273.48830981064,4526.323896584212,0.0,90770.61074779535,55233.18098883681,39486.03306550949,27311.346635930076,66797.37970143957,20728.646975353207,1543.0439936950409,0.0,0.878748248430565,2.727170519292476,0.001494314320929203,1.0,1.0,-6.515606236447184,334185.400140914,1557108.0317319962,4.659413699926507,1557108.0317319962,4.659413699926507,0.7589756467036728,0.09210499632829362,3.9505033891585213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9505033891585213,1.2848966484239062,1.285185623352185,3.0745689888788568,6514.642749268859,15327.970664198328,6453.231624568334,0.00031799102905359,22976.97326292637,2342.999216136639,19289.141176095065,1966.9449991684282,0.8394987866926029,0.8394987866926029,35670.24401249301,35405.22815468563,1.0093652608605568,0.8,4305.020560677279,4273.035954225843,1.0093652608605568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.391643777005,4632.441516551485,6.187293867913253,5.043709796041812,-3.7044257149234316,8.748135510965243,2.9306958297223114,3.5,0.837341665634946,0.6,0.00022488959332652242,1.000065155878894,0.00022487494140207412,199.21851881763942,0.0,2.9192225128542525e-06,8.27307660142895,0.1566820201764523,7.612121364207981e-05,0.0001487683796844426,0.0005877099881430122,0.09210499633000846,0.09210499633000846,0.09210499633000846,0.09209706339047719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487273.0463863532,595.8000727289469,0.0,0.09210499633000846,0.09210499632829362,0.09210499632829362,0.3702771559247853,0.3702771559247853,0.5,10.081751254818705,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27311.346635930076,20728.646975353207,0.7589756467036728,1.0024149968502827,0.6166765892017061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536411744867002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.247383691116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47350848158936,260.47350848158936,-12.676491518410614,244.56243557292103,276.3845813902563,126324.18112844,126379.41166471381,-55.23053627380858,0.0,nan,276.3845813902563,3.2345813902563236,270.02015222680177,-3.1298477731982075,263.655723063334,-9.494276936665983,257.29129389984047,-15.858706100159509,250.92686473638256,-22.223135263617422,244.56243557292103,-28.587564427078945,1.0,1.0,26022.012520719443,26022.012520719443,275.61186920620764,2.461869206207666,275.61186920620764,275.61186920620764,76721.63858916837,76722.15068933411,-0.512100165738957,0.0,8546.071908451686,8546.071908451686,0.8838095004733563,3970.255906104314,275.61186920620764,2.461869206207666,1.0,0.002,0.12664096220455365,0.004920869770753721,0.000195613472913559,0.0018043865271414865,0.0978067364567795,0.0978067364567795,0.0,5.5045377977958054e-14,0.9999134926004853,0.9999134926004853,0.0,0.09209702856457895,7.967763714667714e-06,0.0,0.0,0.0,1600119.294915226,266.6343937635528,0.0,1.0,1284433.7017112486,2598.4287313167442,,,,,,,,,,,,,,,,,,,3.0,15327.970664198328,1543.0439936950409,0.3702771559247853,6.173730061729009,2.9306958297223114
3863.0,-30.35892954548551,5.043574265499319,35.029936279208364,24.326397338323318,5.002317267756593,-26.822804864185045,-40.311997617222346,1.4661925863720677,-6.515615313017008,-6.515615313016655,40.05966627386948,41191.91116551398,25766.263664716014,25766.263664716014,66958.17483023,76729.8797565378,76722.06125123422,25766.263664716014,102488.32491595023,102488.32491595023,102488.32491595023,129799.65961103274,125273.44516654762,4526.214444485115,0.0,90770.72519787605,55232.91986972434,39486.450364613,27311.334695082503,66797.78505969551,20728.636997357957,1543.0437987265186,0.0,0.8787482483796138,2.727169596706755,0.001494314320929203,1.0,1.0,-6.515615313017008,334185.2803944093,1557107.474362583,4.659413701659351,1557107.474362583,4.659413701659351,0.7589756131944081,0.09210490958529728,3.9504972494659834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9504972494659834,1.2848971228072426,1.2851860790150151,3.0745630753962145,6514.630219308739,15327.946237357502,6453.228794145462,0.00031799353775103855,22977.037943804713,2343.0058117506705,19289.13271577169,1966.944136455537,0.8394960552768992,0.8394960552768992,35670.199662830506,35405.22815468563,1.0093636921510152,0.8,4305.015208142856,4273.035954225843,1.0093636921510152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.418979332764,4632.441516551485,6.187240955482428,5.043574265499319,-3.704448151269,8.748022416768318,2.9307278921784095,3.5,0.8373508263366884,0.6,0.00022487494140207412,1.0000646698155282,0.00022486039972150452,199.2190317946925,0.0,2.918934686417009e-06,8.272260901305804,0.15668493911113873,7.61165016897604e-05,0.00014875843971231373,0.0005876698069183467,0.09210490958599298,0.09210490958599298,0.09210490958599298,0.09209702059248996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487274.1246490801,595.7997216171759,0.0,0.09210490958599298,0.09210490958529728,0.09210490958529728,0.37027698255569014,0.37027698255569014,0.5,10.081514584874569,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27311.334695082503,20728.636997357957,0.7589756131944081,1.0024011240850448,0.6166658240045205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536449243840008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.246567990995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4731785505967,260.4731785505967,-12.676821449403292,244.56183506787448,276.38452203331417,126326.10209209826,126381.26337448371,-55.161282385472475,0.0,nan,276.38452203331417,3.2345220333141924,270.01998464023285,-3.1300153597671283,263.655447247152,-9.494552752847994,257.29090985404946,-15.859090145950518,250.92637246095705,-22.223627539042923,244.56183506787448,-28.588164932125494,1.0,1.0,26022.012520719443,26022.012520719443,275.61184966423906,2.4618496642390824,275.61184966423906,275.61184966423906,76721.51664155732,76722.06125123422,-0.5446096769010182,0.0,8546.071908451686,8546.071908451686,0.8838098891717932,3970.2497357133134,275.61184966423906,2.4618496642390824,1.0,0.002,0.12664888623627507,0.004920834735981216,0.0001956257089639455,0.0018043742909860643,0.09781285448197274,0.09781285448197274,0.0,-4.999039376896164e-14,0.9999139673246134,0.9999139673246134,0.0,0.09209698555350941,7.924031787868552e-06,0.0,0.0,0.0,1600119.2842738756,266.63438468698297,0.0,1.0,1284433.7326936983,2598.4286059234955,,,,,,,,,,,,,,,,,,,3.0,15327.946237357502,1543.0437987265186,0.37027698255569014,6.173730061729009,2.9307278921784095
3864.0,-30.35954685571091,5.043439224079477,35.02992859325695,24.3263762787916,5.00228680148175,-26.823363490005256,-40.312535176612414,1.4661034357516658,-6.515620863938182,-6.515620863937704,40.059650744204575,41191.408929858546,25766.2049700511,25766.2049700511,66957.61389990964,76729.77732449988,76721.94467025463,25766.2049700511,102488.14964030572,102488.14964030572,102488.14964030572,129799.4583286395,125273.35335037584,4526.104978263669,0.0,90770.83019766425,55232.62447923744,39486.89524269646,27311.30868833379,66798.20393103025,20728.617057926127,1543.0428482910509,0.0,0.8787482773448833,2.7271690324848965,0.001494314320929203,1.0,1.0,-6.515620863938182,334185.2071615459,1557106.8039318707,4.659412716551399,1557106.8039318707,4.659412716551399,0.758975605836878,0.0921048179598067,3.950490157259821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950490157259821,1.2848975699640284,1.2851865075868179,3.0745564857519483,6514.616256643274,15327.921883051458,6453.227031079381,0.0003179964222668483,22977.105772774696,2343.0127283807105,19289.12744584919,1966.9435990729955,0.8394933477089465,0.8394933477089466,35670.14843273175,35405.22815468563,1.009361880071435,0.8,4305.00902521267,4273.035954225843,1.009361880071435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.446231351223,4632.441516551485,6.187186372121997,5.043439224079477,-3.7044678540667846,8.747907078146262,2.930759856791494,3.5,0.837359959083284,0.6,0.00022486039972150452,1.000064441606936,0.00022484591028973247,199.21954296133137,0.0,2.8969795237429062e-06,8.210039970287395,0.15668783609066247,7.611185907727534e-05,0.00014874854064422918,0.0005876296457217898,0.09210481796042765,0.09210481796042765,0.09210481796042765,0.09209694784730274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487275.1875208756,595.7993753795278,0.0,0.09210481796042765,0.0921048179598067,0.0921048179598067,0.37027681220529335,0.37027681220529335,0.5,10.081278481390514,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,27311.30868833379,20728.617057926127,0.758975605836878,1.0023864409444898,0.6166544383796464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536486463072538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.18434705998,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47284971829646,260.47284971829646,-12.677150281703518,244.56123684228982,276.38446259430117,126328.06401896088,126383.0416130054,-54.977594044524515,0.0,nan,276.38446259430117,3.234462594301192,270.019817443903,-3.1301825560969974,263.65517229351434,-9.494827706485637,257.2905271430863,-15.85947285691367,250.925881992684,-22.22411800731598,244.56123684228982,-28.58876315771016,1.0,1.0,26022.012520719443,26022.012520719443,275.61183047184846,2.4618304718484865,275.61183047184846,275.61183047184846,76721.41133078015,76721.94467025463,-0.5333394744811812,0.0,8546.071908451686,8546.071908451686,0.8838103381728999,3970.24260804612,275.61183047184846,2.4618304718484865,1.0,0.002,0.1266567906604369,0.004920800426930882,0.00019563791614510457,0.0018043620838282656,0.09781895807255228,0.09781895807255228,0.0,-2.6629740079719966e-14,0.9999141801212792,0.9999141801212792,0.0,0.09209691353549979,7.904424306912462e-06,0.0,0.0,0.0,1600119.2777659884,266.6343791360618,0.0,1.0,1284433.7516415035,2598.4285292372733,,,,,,,,,,,,,,,,,,,3.0,15327.921883051458,1543.0428482910509,0.37027681220529335,6.173730061729009,2.930759856791494
3865.0,-30.360161877410285,5.043304652412499,35.029920933731525,24.326355044636898,5.002258745961598,-26.82391981507048,-40.31307238675652,1.4660166835883102,-6.515627243205472,-6.515627243213584,40.059636134947034,41190.921746863154,25766.148599709322,25766.148599709322,66957.07034657248,76729.67721250959,76721.83798530935,25766.148599709322,102487.98658501868,102487.98658501868,102487.98658501868,129799.2738794524,125273.27789687878,4525.995982573625,0.0,90770.93988734744,55232.346484936315,39487.32600267903,27311.28729443373,66798.61329711275,20728.60040482711,1543.0421378181643,0.0,0.8787482983341137,2.727168384066115,0.001494314320929203,1.0,1.0,-6.515627243205472,334185.1230003891,1557106.173234568,4.659412002708317,1557106.173234568,4.659412002708317,0.7589755906178679,0.09210472823939142,3.9504837179242394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9504837179242394,1.2848980057910868,1.2851869248934704,3.074550431333266,6514.603428056596,15327.89755195176,6453.224462126509,0.0003179990117215554,22977.17099187098,2343.0193788776983,19289.11976707714,1966.94281605616,0.8394906306743061,0.8394906306743062,35670.10191858605,35405.22815468563,1.0093602348022126,0.8,4305.003411448056,4273.035954225843,1.0093602348022126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.47341646764,4632.441516551485,6.187132447003227,5.043304652412499,-3.70448811255712,8.747792764969619,2.9307917430723402,3.5,0.83736906944924,0.6,0.00022484591028973247,1.0000642030223892,0.00022483147542948166,199.2200522352567,0.0,2.8865779753973866e-06,8.180561982276194,0.15669072266863787,7.610721974260249e-05,0.00014873869054713,0.000587589775231809,0.09210472823895025,0.09210472823895025,0.09210472823895025,0.09209688574509739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487276.25085077033,595.7990290377786,0.0,0.09210472823895025,0.09210472823939142,0.09210472823939142,0.3702766418721323,0.3702766418721323,0.5,10.081043206175895,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,27311.28729443373,20728.60040482711,0.7589755906178679,1.0023721607626035,0.6166433659880115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536523550962221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.154869071965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47252221211966,260.47252221211966,-12.67747778788032,244.5606408989267,276.3844035253111,126330.06627088501,126384.8221494406,-54.75587855557646,0.0,nan,276.3844035253111,3.2344035253111088,270.0196510000362,-3.1303489999637577,263.65489847476334,-9.495101525236635,257.2901459494804,-15.859854050519573,250.92539342420022,-22.224606575799754,244.5606408989267,-28.589359101073285,1.0,1.0,26022.012520719443,26022.012520719443,275.61181160906597,2.4618116090659896,275.61181160906597,275.61181160906597,76721.31334180609,76721.83798530935,-0.5246435032604495,0.0,8546.071908451686,8546.071908451686,0.8838107458412588,3970.2361365138604,275.61181160906597,2.4618116090659896,1.0,0.002,0.12666466751095568,0.0049207660825497605,0.00019565008040180315,0.0018043499194166925,0.09782504020090158,0.09782504020090158,0.0,-1.8150455097232232e-13,0.9999144794084289,0.9999144794084289,0.0,0.0920968513885459,7.876850845525897e-06,0.0,0.0,0.0,1600119.2702869468,266.6343727567945,0.0,1.0,1284433.7734168349,2598.428441107411,,,,,,,,,,,,,,,,,,,3.0,15327.89755195176,1543.0421378181643,0.3702766418721323,6.173730061729009,2.9307917430723402
3866.0,-30.360774501137136,5.0431705392403625,35.02991331151171,24.3263337755576,5.002228986739643,-26.82447415233324,-40.31360928257925,1.4659286379515626,-6.515634041639089,-6.5156340416332466,40.05962189252429,41190.43992945369,25766.093580340934,25766.093580340934,66956.53350979462,76729.57729083055,76721.73465062493,25766.093580340934,102487.82823096587,102487.82823096587,102487.82823096587,129799.09583119638,125273.20838455255,4525.8874466438265,0.0,90771.04693728808,55232.07099765735,39487.75104403414,27311.2676002305,66799.01864426464,20728.584960538483,1543.0415175409053,0.0,0.8787483156629191,2.727167693041439,0.001494314320929203,1.0,1.0,-6.515634041639089,334185.03330922534,1557105.5583738256,4.659411413356198,1557105.5583738256,4.659411413356198,0.7589755724250433,0.09210463965466283,3.9504769404643394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9504769404643394,1.2848984475577443,1.2851873482111673,3.0745440995536746,6514.590011775435,15327.87324612186,6453.222328771856,0.00031800175517090806,22977.237509610382,2343.02616179943,19289.11339033732,1966.942165809662,0.8394879228745196,0.8394879228745196,35670.0529620037,35405.22815468563,1.0093585031412302,0.8,4304.997502907214,4273.035954225843,1.0093585031412302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.500530396207,4632.441516551485,6.187078952752485,5.0431705392403625,-3.7045086225069412,8.747679161747303,2.930823545992934,3.5,0.8373781559979812,0.6,0.00022483147542948166,1.0000639530085653,0.00022481709769970682,199.22055952581405,0.0,2.8757136131754853e-06,8.149772379739325,0.15669359838225105,7.610258338363479e-05,0.00014872889204584687,0.0005875500584079282,0.09210463965483535,0.09210463965483535,0.09210463965483535,0.09209682720382213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487277.3116097349,595.7986835493741,0.0,0.09210463965483535,0.09210463965466283,0.09210463965466283,0.3702764726113326,0.3702764726113326,0.5,10.080808832437723,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,27311.2676002305,20728.584960538483,0.7589755724250433,1.0023580416108928,0.6166324111557933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536560501537668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.124079469424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4721958540648,260.4721958540648,-12.67780414593517,244.56004722153077,276.38434448659854,126332.02816495873,126386.59208741193,-54.56392245322823,0.0,nan,276.38434448659854,3.234344486598559,270.0194850335852,-3.1305149664147507,263.6546255805758,-9.495374419424195,257.28976612755713,-15.860233872442848,250.9249066745413,-22.225093325458687,244.56004722153077,-28.58995277846921,1.0,1.0,26022.012520719443,26022.012520719443,275.6117927191632,2.4617927191632134,275.6117927191632,275.6117927191632,76721.2106169406,76721.73465062493,-0.5240336843271507,0.0,8546.071908451686,8546.071908451686,0.8838111749158452,3970.229325166661,275.6117927191632,2.4617927191632134,1.0,0.002,0.12667251426121962,0.004920731789246173,0.0001956621979958518,0.0018043378019172256,0.0978310989979259,0.0978310989979259,0.0,-8.692265657250786e-14,0.9999148061326912,0.9999148061326912,0.0,0.09209679290421356,7.846750449260846e-06,0.0,0.0,0.0,1600119.2623164773,266.6343659583609,0.0,1.0,1284433.7966229673,2598.428347186761,,,,,,,,,,,,,,,,,,,3.0,15327.87324612186,1543.0415175409053,0.3702764726113326,6.173730061729009,2.930823545992934
3867.0,-30.361385447081393,5.0430368907483345,35.02990571802456,24.326317046675854,5.002201580054397,-26.825026744370152,-40.31414209222419,1.4658428772414256,-6.515640322393267,-6.515640322391443,40.059607477299686,41189.942034681895,25766.03781873187,25766.03781873187,66955.97985341377,76729.47348691845,76721.62980768796,25766.03781873187,102487.66762641983,102487.66762641983,102487.66762641983,129798.91423722729,125273.13496144328,4525.779275784,0.0,90771.1480951161,55231.777612309415,39488.189425340766,27311.246610807455,66799.43603614822,20728.56861353814,1543.0408225024137,0.0,0.8787483364478217,2.7271670546362023,0.001494314320929203,1.0,1.0,-6.515640322393267,334184.95044777443,1557104.9360549473,4.659410706462341,1557104.9360549473,4.659410706462341,0.7589755571734154,0.09210455099397,3.950469521828572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950469521828572,1.2848988785157685,1.2851877607911988,3.0745372946327865,6514.575592964642,15327.848967830618,6453.220930974606,0.0003180047608630326,22977.30626538297,2343.0331729370346,19289.1092122278,1966.94173976106,0.8394852290099943,0.8394852290099943,35669.99937390597,35405.22815468563,1.0093566076579237,0.8,4304.991035391533,4273.035954225843,1.0093566076579237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.527570909913,4632.441516551485,6.187025390037751,5.0430368907483345,-3.7045286748519697,8.747565565600304,2.9308552629400273,3.5,0.837387217982865,0.6,0.00022481709769970682,1.0000637781760284,0.00022480276018969574,199.22106542934264,0.0,2.864339370455368e-06,8.117537775870513,0.15669646272162152,7.609798256898834e-05,0.00014871911513071847,0.0005875103316372178,0.09210455099576018,0.09210455099576018,0.09210455099576018,0.09209676633960046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487278.36751282436,595.798339630592,0.0,0.09210455099576018,0.09210455099397,0.09210455099397,0.3702763047243079,0.3702763047243079,0.5,10.080575292974933,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,27311.246610807455,20728.56861353814,0.7589755571734154,1.0023434901034318,0.6166211045912444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536597308221264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.09184486556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47187080177594,260.47187080177594,-12.678129198224042,244.55945570930524,276.3842858942463,126333.98513223177,126388.3307421855,-54.345609953744045,0.0,nan,276.3842858942463,3.234285894246341,270.0193198572631,-3.1306801427368782,263.6543538202829,-9.495646179717085,257.28938778327176,-15.860612216728214,250.9244217462864,-22.225578253713564,244.55945570930524,-28.590544290694737,1.0,1.0,26022.012520719443,26022.012520719443,275.61177417043695,2.461774170436968,275.61177417043695,275.61177417043695,76721.11369759505,76721.62980768796,-0.5161100929108215,0.0,8546.071908451686,8546.071908451686,0.8838116445825414,3970.2218694377148,275.61177417043695,2.461774170436968,1.0,0.002,0.12668033298956222,0.004920697708697343,0.00019567427251425163,0.0018043257276110756,0.09783713625712581,0.09783713625712581,0.0,1.253272659262894e-13,0.9999151102940224,0.9999151102940224,0.0,0.09209673226571692,7.818728253080858e-06,0.0,0.0,0.0,1600119.2549529332,266.6343596776067,0.0,1.0,1284433.8180620242,2598.4282604178693,,,,,,,,,,,,,,,,,,,3.0,15327.848967830618,1543.0408225024137,0.3702763047243079,6.173730061729009,2.9308552629400273
3868.0,-30.361993561218434,5.042903699171069,35.029898165007765,24.326295498199784,5.002174704535105,-26.82557673462772,-40.31467455262316,1.4657578779124925,-6.515646835686994,-6.515646835735255,40.05959345828528,41189.4698985967,25765.98298894236,25765.98298894236,66955.45288753905,76729.37716957617,76721.52920808877,25765.98298894236,102487.51219703113,102487.51219703113,102487.51219703113,129798.73955916081,125273.06798511356,4525.671574047245,0.0,90771.26106650529,55231.51400949258,39488.60784112523,27311.22736212967,66799.8352032549,20728.553514691113,1543.0402154750159,0.0,0.8787483544701741,2.7271663925947167,0.001494314320929203,1.0,1.0,-6.515646835686994,334184.86451846984,1557104.3308398887,4.659410093522743,1557104.3308398887,4.659410093522743,0.7589755392477808,0.09210446343824182,3.950463577646798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950463577646798,1.2848993058285758,1.2851881697768628,3.0745316459637397,6514.563624112753,15327.824702730164,6453.217774424104,0.00031800712803804667,22977.36943586142,2343.03961453314,19289.09977708711,1966.940777644467,0.8394825104296785,0.8394825104296786,35669.95643642912,35405.22815468563,1.0093550889019587,0.8,4304.9858532929575,4273.035954225843,1.0093550889019587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.554540251964,4632.441516551485,6.186972157503182,5.042903699171069,-3.70454883783479,8.74745253700586,2.930886896543666,3.5,0.8373962561553332,0.6,0.00022480276018969574,1.0000634828646744,0.00022478848997240644,199.22156899020888,0.0,2.856334020009697e-06,8.094850612707482,0.15669931905564152,7.60933850270002e-05,0.00014870937516269555,0.0005874709702348421,0.0921044634385687,0.0921044634385687,0.0921044634385687,0.09209670964063144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487279.42087201413,595.7979965578115,0.0,0.0921044634385687,0.09210446343824182,0.09210446343824182,0.37027613795019937,0.37027613795019937,0.5,10.080342678843307,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,4.8260062612826005e-11,27311.22736212967,20728.553514691113,0.7589755392477808,1.0023296117993503,0.6166103520056243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536634014280538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.0691577024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47154712357604,260.47154712357604,-12.678452876423933,244.55886646253043,276.3842277846205,126335.98674467155,126390.10262125482,-54.11587658326403,0.0,nan,276.3842277846205,3.2342277846205434,270.0191555202102,-3.1308444797898005,263.65408325579136,-9.495916744208614,257.28901099136004,-15.860989008639933,250.9239387269436,-22.226061273056388,244.55886646253043,-28.591133537469545,1.0,1.0,26022.012520719443,26022.012520719443,275.61175588565004,2.4617558856500636,275.61175588565004,275.61175588565004,76721.01947226113,76721.52920808877,-0.5097358276398154,0.0,8546.071908451686,8546.071908451686,0.8838120209028761,3970.215895535032,275.61175588565004,2.4617558856500636,1.0,0.002,0.12668812078669175,0.004920663714931568,0.00019568629916152653,0.00180431370075889,0.09784314958076326,0.09784314958076326,0.0,-7.958347522651898e-14,0.9999154460382299,0.9999154460382299,0.0,0.0920966756409614,7.787797280412231e-06,0.0,0.0,0.0,1600119.2473167598,266.634353164313,0.0,1.0,1284433.840294843,2598.4281704364475,,,,,,,,,,,,,,,,,,,3.0,15327.824702730164,1543.0402154750159,0.37027613795019937,6.173730061729009,2.930886896543666
3869.0,-30.362599461575883,5.0427709598751855,35.02989065304182,24.32627862961965,5.00214610219505,-26.826124905204036,-40.31520289191974,1.4656715457249638,-6.515653422744322,-6.5156534227550935,40.059579536966,41188.97379611019,25765.92871518973,25765.92871518973,66954.90251129992,76729.27504599497,76721.42910055586,25765.92871518973,102487.35781574559,102487.35781574559,102487.35781574559,129798.56622888893,125273.00191300726,4525.564315881661,0.0,90771.36094681588,55231.21931777372,39489.04625449129,27311.20841314334,66800.25466763462,20728.53863213857,1543.0396237219186,0.0,0.8787483717224609,2.727165723055719,0.001494314320929203,1.0,1.0,-6.515653422744322,334184.7776160302,1557103.729842974,4.659409506773066,1557103.729842974,4.659409506773066,0.7589755209133513,0.09210437654609094,3.9504560238093798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9504560238093798,1.284899739238991,1.2851885849479616,3.0745247299599585,6514.548969930639,15327.800473995383,6453.216570077267,0.0003180101965585479,22977.438655116603,2343.0466729328164,19289.096177213818,1966.9404105595509,0.8394798248288886,0.8394798248288885,35669.901871672795,35405.22815468563,1.009353158874232,0.8,4304.979267904929,4273.035954225843,1.009353158874232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.581437086417,4632.441516551485,6.186919166891315,5.0427709598751855,-3.704568993165297,8.747339953040482,2.930918445235772,3.5,0.8374052700673634,0.6,0.00022478848997240644,1.000063252069249,0.00022477427253455472,199.22207072015456,0.0,2.842935078206174e-06,8.056878011636297,0.15670216199071973,7.608882332261554e-05,0.0001486996666497909,0.0005874314938551132,0.09210437654680215,0.09210437654680215,0.09210437654680215,0.09209665351942958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487280.47025412833,595.797654782261,0.0,0.09210437654680215,0.09210437654609094,0.09210437654609094,0.3702759726620428,0.3702759726620428,0.5,10.080110987972763,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27311.20841314334,20728.53863213857,0.7589755209133513,1.0023150786540374,0.6165990534174812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536670550378925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.031185101325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4712246138856,260.4712246138856,-12.678775386114353,244.5582794359994,276.38416979177174,126337.90559762089,126391.82610885803,-53.92051123715589,0.0,nan,276.38416979177174,3.2341697917717624,270.01899172062264,-3.1310082793773404,263.65381364947666,-9.496186350523317,257.28863557829675,-15.861364421703229,250.9234575071467,-22.22654249285327,244.5582794359994,-28.591720564000582,1.0,1.0,26022.012520719443,26022.012520719443,275.61173758476514,2.46173758476516,275.61173758476514,275.61173758476514,76720.91931006429,76721.42910055586,-0.5097904915746767,0.0,8546.071908451686,8546.071908451686,0.8838124991288109,3970.2083039284266,275.61173758476514,2.46173758476516,1.0,0.002,0.1266958776910346,0.00492062983862688,0.00019569827806087902,0.0018043017219319963,0.09784913903043951,0.09784913903043951,0.0,-7.124509315836747e-15,0.9999157813705255,0.9999157813705255,0.0,0.09209661964172962,7.756904361314814e-06,0.0,0.0,0.0,1600119.2395941047,266.63434657725566,0.0,1.0,1284433.8627794469,2598.428079435996,,,,,,,,,,,,,,,,,,,3.0,15327.800473995383,1543.0396237219186,0.3702759726620428,6.173730061729009,2.930918445235772
