time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3870.0,-30.363203545597674,5.0426386772148755,35.02988317190499,24.32625697636979,5.00211778987066,-26.826671412073203,-40.31573102166874,1.4655856562728748,-6.515659597291005,-6.51565959729804,40.05956540275215,41188.49884273557,25765.873918923124,25765.873918923124,66954.3727616587,76729.17972641603,76721.32656483764,25765.873918923124,102487.20048376077,102487.20048376077,102487.20048376077,129798.3885845966,125272.93115789532,4525.457426701279,0.0,90771.47197718878,55230.950226445406,39489.468611937074,27311.18810083584,66800.6567127729,20728.52279093835,1543.0389565399155,0.0,0.8787483920145092,2.727165095446256,0.001494314320929203,1.0,1.0,-6.515659597291005,334184.69615581265,1557103.1196549619,4.659408816641224,1557103.1196549619,4.659408816641224,0.7589755053645567,0.09210428960088296,3.9504498630859146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9504498630859146,1.2849001704691632,1.2851889980061353,3.074518903397346,6514.536624143631,15327.776269339514,6453.213714275797,0.00031801266381665405,22977.502594168393,2343.0531929015915,19289.087641032118,1966.939540111263,0.8394771173229078,0.8394771173229078,35669.857369988036,35405.22815468563,1.0093515847912264,0.8,4304.973897023031,4273.035954225843,1.0093515847912264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.608260871812,4632.441516551485,6.186866160018935,5.0426386772148755,-3.704588772207876,8.747227449422752,2.9309499083801325,3.5,0.8374142595371807,0.6,0.00022477427253455472,1.0000630627626166,0.00022476009854181472,199.22257094827017,0.0,2.832427409154227e-06,8.02709927754308,0.15670499441812888,7.608426368017074e-05,0.00014869000885438398,0.0005873924251210447,0.09210428960068433,0.09210428960068433,0.09210428960068433,0.0920965946307972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487281.51455189014,595.7973146486411,0.0,0.09210428960068433,0.09210428960088296,0.09210428960088296,0.37027580886035083,0.37027580886035083,0.5,10.07988013856398,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27311.18810083584,20728.52279093835,0.7589755053645567,1.0023011158340365,0.6165882323558047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536706953645946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.00140636723,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4709032517505,260.4709032517505,-12.679096748249492,244.55769454239302,276.3841119611086,126339.86179843706,126393.59045085478,-53.72865241773674,0.0,nan,276.3841119611086,3.234111961108624,270.01882847736516,-3.1311715226348156,263.6535449936378,-9.496455006362169,257.2882615098707,-15.861738490129255,250.92297802612774,-22.22702197387224,244.55769454239302,-28.592305457606955,1.0,1.0,26022.012520719443,26022.012520719443,275.61171941222835,2.4617194122283763,275.61171941222835,275.61171941222835,76720.82130763293,76721.32656483764,-0.5052572047134163,0.0,8546.071908451686,8546.071908451686,0.8838128891579834,3970.202112401344,275.61171941222835,2.4617194122283763,1.0,0.002,0.12670360635302827,0.0049205961559525705,0.00019571021350185355,0.001804289786359291,0.09785510675092678,0.09785510675092678,0.0,-1.3885550695369453e-13,0.9999160879237583,0.9999160879237583,0.0,0.09209656093871178,7.728662171176809e-06,0.0,0.0,0.0,1600119.232355076,266.634340402709,0.0,1.0,1284433.8838559748,2598.4279941343866,,,,,,,,,,,,,,,,,,,3.0,15327.776269339514,1543.0389565399155,0.37027580886035083,6.173730061729009,2.9309499083801325
3871.0,-30.363804819070385,5.042506849072901,35.02987572212665,24.326239933166676,5.002089810764429,-26.827215356065516,-40.31625492554156,1.4655003478020696,-6.515665703157197,-6.515665703168721,40.05955134547494,41188.00732410065,25765.819376740576,25765.819376740576,66953.82670084122,76729.08007405399,76721.22469200574,25765.819376740576,102487.04406874631,102487.04406874631,102487.04406874631,129798.21201357961,125272.86107708229,4525.350936497329,0.0,90771.57376928443,55230.659402883175,39489.904851556945,27311.16794483331,66801.07279639025,20728.507069487707,1543.038294666911,0.0,0.8787484123857539,2.727164474817972,0.001494314320929203,1.0,1.0,-6.515665703157197,334184.6156017133,1557102.5127889286,4.659408123815935,1557102.5127889286,4.659408123815935,0.7589754898566723,0.09210420312946116,3.950442598988539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950442598988539,1.2849005988915263,1.2851894083116817,3.0745122248340104,6514.522473069329,15327.752080874225,6453.212166840872,0.00031801560230236645,22977.570612600557,2343.0601288513976,19289.08301564557,1966.939068453098,0.8394744309943596,0.8394744309943596,35669.80489811796,35405.22815468563,1.0093497287929345,0.8,4304.967564224201,4273.035954225843,1.0093497287929345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.635013371559,4632.441516551485,6.186813320738369,5.042506849072901,-3.704608434541269,8.747115283614171,2.9309812880440647,3.5,0.8374232251554471,0.6,0.00022476009854181472,1.0000627696592421,0.000224745991312524,199.22306885124482,0.0,2.8237792742660263e-06,8.002590463269918,0.15670781819740315,7.607974077171236e-05,0.00014868035777010235,0.000587353218967869,0.09210420312908643,0.09210420312908643,0.09210420312908643,0.09209653630310395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487282.5551528761,595.796975720129,0.0,0.09210420312908643,0.09210420312946116,0.09210420312946116,0.3702756462259401,0.3702756462259401,0.5,10.079650133435873,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27311.16794483331,20728.507069487707,0.7589754898566723,1.002286698372593,0.616577033869527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536743247958805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.97689755296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4705831143219,260.4705831143219,-12.679416885678052,244.55711188239445,276.38405434625037,126341.78029507943,126395.30418986488,-53.52389478543917,0.0,nan,276.38405434625037,3.234054346250389,270.0186658534766,-3.131334146523386,263.6532773607153,-9.496722639284656,257.28788886793404,-15.862111132065934,250.92250037516092,-22.227499624839055,244.55711188239445,-28.592888117605526,1.0,1.0,26022.012520719443,26022.012520719443,275.61170138593,2.4617013859300414,275.61170138593,275.61170138593,76720.7236035648,76721.22469200574,-0.5010884409421124,0.0,8546.071908451686,8546.071908451686,0.8838133490405231,3970.1948119834815,275.61170138593,2.4617013859300414,1.0,0.002,0.1267113067404372,0.004920562605227544,0.0001957221052963777,0.0018042778945457038,0.09786105264818884,0.09786105264818884,0.0,-1.5791881691207266e-13,0.9999163948299229,0.9999163948299229,0.0,0.09209650274189371,7.700387567454888e-06,0.0,0.0,0.0,1600119.2251965671,266.6343342968428,0.0,1.0,1284433.9046980562,2598.427909781621,,,,,,,,,,,,,,,,,,,3.0,15327.752080874225,1543.038294666911,0.3702756462259401,6.173730061729009,2.9309812880440647
3872.0,-30.364402699878923,5.042375440720257,35.029868285113835,24.326195753552042,5.002035607805297,-26.82775886911046,-40.31678253142161,1.4653917770396645,-6.515673530292759,-6.515673530307867,40.059536814348114,41187.55932511733,25765.769002373403,25765.769002373403,66953.32832749073,76729.00318034433,76721.11038426986,25765.769002373403,102486.87938664327,102486.87938664327,102486.87938664327,129798.02647322121,125272.78172158093,4525.244751640275,0.0,90771.69138122495,55230.40500640989,39490.31819423896,27311.14708657794,66801.46528081689,20728.49073896625,1543.037639905054,0.0,0.8787484252474149,2.72716367923211,0.001494314320929203,1.0,1.0,-6.515673530292759,334184.512339096,1557101.88546572,4.659407686391323,1557101.88546572,4.659407686391323,0.7589754715631576,0.09210411717026139,3.9504366907095694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9504366907095694,1.2849011360184739,1.2851899274320218,3.0745063413600806,6514.510006694069,15327.72792857747,6453.209423177229,0.0003180181025446117,22977.63474977262,2343.066669022818,19289.074814651336,1966.9382321844196,0.8394717308683051,0.8394717308683051,35669.76221992495,35405.22815468563,1.0093482192102419,0.8,4304.96241341844,4273.035954225843,1.0093482192102419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.661694690893,4632.441516551485,6.1867615886350595,5.042375440720257,-3.704629343148711,8.747004783868967,2.9310125843499275,3.5,0.8374321669571222,0.6,0.000224745991312524,1.0000624157796543,0.000224731964491747,199.22356394700617,0.0,2.8104855122848576e-06,7.964915941815287,0.15671062868291544,7.607518615473391e-05,0.0001486708051577901,0.0005873146035326675,0.09210411717085684,0.09210411717085684,0.09210411717085684,0.09209647170449317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487283.59037247836,595.7966385173214,0.0,0.09210411717085684,0.09210411717026139,0.09210411717026139,0.3702754847781271,0.3702754847781271,0.5,10.079420769643663,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27311.14708657794,20728.49073896625,0.7589754715631576,1.0022733490356155,0.6165667048166531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536779373581614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.939223031506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.47026190334753,260.47026190334753,-12.679738096652443,244.55653139750535,276.38399240919045,126343.444209368,126397.14758893146,-53.70337956344494,0.0,nan,276.38399240919045,3.2339924091904777,270.01850020685146,-3.131499793148521,263.6530080045227,-9.496991995477288,257.2875158021768,-15.862484197823164,250.92202359983838,-22.227976400161594,244.55653139750535,-28.593468602494625,1.0,1.0,26022.012520719443,26022.012520719443,275.61168018332,2.461680183320027,275.61168018332,275.61168018332,76720.56070557829,76721.11038426986,-0.5496786915755365,0.0,8546.071908451686,8546.071908451686,0.8838137230874978,3970.1888741631174,275.61168018332,2.461680183320027,1.0,0.002,0.12671898597499237,0.004920528830583159,0.0001957339637248079,0.0018042660363699508,0.09786698186240395,0.09786698186240395,0.0,9.475883619436409e-14,0.999916624417623,0.999916624417623,0.0,0.092096437935853,7.679234408392948e-06,0.0,0.0,0.0,1600119.216020046,266.6343264697072,0.0,1.0,1284433.9314156068,2598.427801649463,,,,,,,,,,,,,,,,,,,3.0,15327.72792857747,1543.037639905054,0.3702754847781271,6.173730061729009,2.9310125843499275
3873.0,-30.36499910124555,5.042244501114664,35.02986070554401,24.326173751056217,5.002007155367088,-26.828298475568506,-40.317301999870665,1.4653065297138193,-6.515678555874672,-6.515678555888695,40.059517826168225,41187.08395440499,25765.71275260719,25765.71275260719,66952.79670701218,76728.91119932401,76720.94148455234,25765.71275260719,102486.65423715953,102486.65423715953,102486.65423715953,129797.75959563305,125272.6217485588,4525.137847074246,0.0,90771.80339400588,55230.133230648964,39490.74462595213,27311.105358473524,66801.84998442566,20728.45947281667,1543.0359241439787,0.0,0.8787484701908218,2.727163168409043,0.001494314320929203,1.0,1.0,-6.515678555874672,334184.446037105,1557101.065728926,4.6594061578677985,1557101.065728926,4.6594061578677985,0.75897548637245,0.09210402311814261,3.950430740146311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950430740146311,1.2849015638514112,1.2851903373370954,3.074500686500174,6514.498024724491,15327.703824204636,6453.206353729646,0.000318020477912156,22977.697715729093,2343.073089763486,19289.065639867105,1966.9372966167964,0.8394690311668178,0.8394690311668178,35669.71923628034,35405.22815468563,1.009346698823789,0.8,4304.957225747905,4273.035954225843,1.009346698823789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.688296544905,4632.441516551485,6.186708564475968,5.042244501114664,-3.7046480685632037,8.746892569677868,2.931043787578668,3.5,0.8374410821653336,0.6,0.000224731964491747,1.0000622616335122,0.00022471797318365704,199.22405781983707,0.0,2.794473226038658e-06,7.919537122593557,0.15671342315614148,7.60707020313471e-05,0.0001486612624603999,0.0005872760210925226,0.09210402311828328,0.09210402311828328,0.09210402311828328,0.09209635675873723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487284.60706722114,595.7963071173224,0.0,0.09210402311828328,0.09210402311814261,0.09210402311814261,0.37027532371124056,0.37027532371124056,0.5,10.07919077885001,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,27311.105358473524,20728.45947281667,0.75897548637245,1.0022596188971071,0.6165560379541501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453681529553717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.89384421228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4699422894771,260.4699422894771,-12.680057710522874,244.5559531818848,276.38393139707074,126345.41674234367,126398.85310150907,-53.43635916541045,0.0,nan,276.38393139707074,3.233931397070762,270.0183357540326,-3.131664245967386,263.65274011100297,-9.497259888997007,257.28714446795425,-15.862855532045728,250.9215488249173,-22.228451175082682,244.5559531818848,-28.594046818115174,1.0,1.0,26022.012520719443,26022.012520719443,275.6116553943064,2.461655394306433,275.6116553943064,275.6116553943064,76720.48762056134,76720.94148455234,-0.4538639910024358,0.0,8546.071908451686,8546.071908451686,0.8838140998113605,3970.182893847042,275.6116553943064,2.461655394306433,1.0,0.002,0.12672668568569787,0.004920495479467573,0.00019574585490805737,0.00180425414509221,0.09787292745402869,0.09787292745402869,0.0,2.675810961694225e-16,0.999916402015402,0.999916402015402,0.0,0.09209632340743656,7.699710706044787e-06,0.0,0.0,0.0,1600119.2101280598,266.6343214441253,0.0,1.0,1284433.9485701898,2598.4277322208677,,,,,,,,,,,,,,,,,,,3.0,15327.703824204636,1543.0359241439787,0.37027532371124056,6.173730061729009,2.931043787578668
3874.0,-30.365593563812492,5.042114040247599,35.02985317759401,24.32617434477436,5.001997671449112,-26.828834440268942,-40.317820909526176,1.4652385479002066,-6.515682817776224,-6.515682817773434,40.05950415675138,41186.59701069471,25765.65530385193,25765.65530385193,66952.25231454664,76728.80094319017,76720.85035440786,25765.65530385193,102486.50565825979,102486.50565825979,102486.50565825979,129797.59113694348,125272.55935759627,4525.03177934721,0.0,90771.89790507744,55229.85053412142,39491.16374550669,27311.085478683686,66802.24922419037,20728.44405875231,1543.0352320809766,0.0,0.8787484990619034,2.7271627352100456,0.001494314320929203,1.0,1.0,-6.515682817776224,334184.3898102854,1557100.4756082422,4.659405175963483,1557100.4756082422,4.659405175963483,0.7589754744435504,0.09210393566209235,3.9504231048868026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9504231048868026,1.284901910827371,1.2851906664126416,3.0744939139697096,6514.483674545118,15327.679729540596,6453.204995013488,0.00031802347110118266,22977.76605062623,2343.0800579837387,19289.061578573583,1966.9368824801113,0.8394663578728483,0.8394663578728483,35669.66408328391,35405.22815468563,1.009344747992478,0.8,4304.950569365528,4273.035954225843,1.009344747992478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.714832122024,4632.441516551485,6.1866553515558955,5.042114040247599,-3.704666142198217,8.746780182445816,2.931074913198848,3.5,0.8374499751996708,0.6,0.00022471797318365704,1.0000620595283876,0.00022470402815764277,199.22455008933014,0.0,2.7874051718902727e-06,7.899506257137033,0.15671621056131338,7.606622297552835e-05,0.0001486517502081287,0.0005872373086040531,0.09210393566403978,0.09210393566403978,0.09210393566403978,0.0920963038495119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487285.6444789491,595.7959692436572,0.0,0.09210393566403978,0.09210393566209235,0.09210393566209235,0.3702751579459598,0.3702751579459598,0.5,10.078961824764521,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,27311.085478683686,20728.44405875231,0.7589754744435504,1.0022454796372628,0.6165450638117176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453685112877387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.87381334682,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46962588299726,260.46962588299726,-12.680374117002714,244.55537733026188,276.3838744357355,126347.53083752141,126400.43095264306,-52.90011512165373,0.0,nan,276.3838744357355,3.2338744357355154,270.0181750146383,-3.131824985361675,263.65247559354975,-9.497524406450225,257.2867761724447,-15.86322382755526,250.92107675135378,-22.228923248646197,244.55537733026188,-28.5946226697381,1.0,1.0,26022.012520719443,26022.012520719443,275.6116404690262,2.4616404690262357,275.6116404690262,275.6116404690262,76720.43575265609,76720.85035440786,-0.4146017517632572,0.0,8546.071908451686,8546.071908451686,0.883814583191433,3970.1752204112368,275.6116404690262,2.4616404690262357,1.0,0.002,0.12673435055229476,0.00492046241511252,0.00019575769257706535,0.0018042423076050859,0.09787884628853268,0.09787884628853268,0.0,1.8215116914799268e-13,0.9999167802513812,0.9999167802513812,0.0,0.09209627079571975,7.664866372601576e-06,0.0,0.0,0.0,1600119.2051314113,266.63431718222375,0.0,1.0,1284433.9631179837,2598.427673342559,,,,,,,,,,,,,,,,,,,3.0,15327.679729540596,1543.0352320809766,0.3702751579459598,6.173730061729009,2.931074913198848
3875.0,-30.36618593503648,5.041983986032933,35.02984579123724,24.326161352824442,5.001975299376845,-26.829369811611034,-40.3183396794833,1.4651591758371507,-6.515690793924932,-6.515690793937841,40.05949318717999,41186.126246537664,25765.606505494048,25765.606505494048,66951.7327520317,76728.7023769371,76720.78517259342,25765.606505494048,102486.39167808747,102486.39167808747,102486.39167808747,129797.47132156871,125272.54449710932,4524.926824459385,0.0,90772.00079911304,55229.58066986148,39491.57792139062,27311.079643481233,66802.65756487186,20728.43859103849,1543.0352966512462,0.0,0.878748497589521,2.727161924478191,0.001494314320929203,1.0,1.0,-6.515690793924932,334184.2845818053,1557100.0020406174,4.659405226039148,1557100.0020406174,4.659405226039148,0.7589754364026424,0.09210385482306285,3.9504162123718016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9504162123718016,1.284902311001984,1.2851910487582565,3.074487592205523,6514.470279485397,15327.65565383713,6453.202957332743,0.0003180262157663364,22977.832187615033,2343.0868020797147,19289.055487809474,1966.9362613950202,0.8394636765693765,0.8394636765693765,35669.614295454885,35405.22815468563,1.009342986934578,0.8,4304.944560502018,4273.035954225843,1.009342986934578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.741304658722,4632.441516551485,6.186604310013777,5.041983986032933,-3.7046869683898938,8.746670954422827,2.931105965005808,3.5,0.8374588471445165,0.6,0.00022470402815764277,1.0000618414948386,0.0002246901329839436,199.22504062914376,0.0,2.7781915336773706e-06,7.873394806441668,0.15671898875284707,7.606174536928194e-05,0.00014864228278836083,0.0005871988837710946,0.09210385482317306,0.09210385482317306,0.09210385482317306,0.092096280170666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487286.68668086623,595.7956299449422,0.0,0.09210385482317306,0.09210385482306285,0.09210385482306285,0.37027499414699655,0.37027499414699655,0.5,10.078734584986245,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,27311.079643481233,20728.43859103849,0.7589754364026424,1.0022315756976448,0.6165342480056567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453688684569094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.84770189613,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4693111192053,260.4693111192053,-12.680688880794662,244.55480365688,276.3838185815325,126349.48436105791,126402.10983279323,-52.62547173531668,0.0,nan,276.3838185815325,3.233818581532546,270.01801559659856,-3.131984403401418,263.65221261167534,-9.497787388324639,257.2864096267382,-15.863590373261786,250.92060664180678,-22.229393358193192,244.55480365688,-28.595196343119966,1.0,1.0,26022.012520719443,26022.012520719443,275.6116248657537,2.46162486575372,275.6116248657537,275.6116248657537,76720.34893565785,76720.78517259342,-0.4362369355658302,0.0,8546.071908451686,8546.071908451686,0.8838150195490267,3970.1682934336604,275.6116248657537,2.46162486575372,1.0,0.002,0.1267419587145385,0.004920428911319423,0.00019576944116411816,0.0018042305587478175,0.09788472058205908,0.09788472058205908,0.0,-8.80645383005696e-14,0.9999173958309658,0.9999173958309658,0.0,0.09209624666067034,7.608162392502171e-06,0.0,0.0,0.0,1600119.1957801848,266.63430920607505,0.0,1.0,1284433.9903441807,2598.427563151798,,,,,,,,,,,,,,,,,,,3.0,15327.65565383713,1543.0352966512462,0.37027499414699655,6.173730061729009,2.931105965005808
3876.0,-30.366776101698516,5.041854376098934,35.0298384741037,24.32614843072372,5.0019509458675016,-26.829903396915366,-40.31885439818723,1.4650782410862833,-6.5156966084749115,-6.515696608522039,40.05948041222439,41185.64401513393,25765.553191797215,25765.553191797215,66951.19720693115,76728.60377455963,76720.69990096071,25765.553191797215,102486.25309275792,102486.25309275792,102486.25309275792,129797.31710611015,125272.49487127106,4524.82223483909,0.0,90772.10053120993,55229.29618370104,39492.004830565435,27311.06401335222,66803.06884391766,20728.426176108005,1543.0348407237727,0.0,0.8787485146654763,2.727161333461123,0.001494314320929203,1.0,1.0,-6.5156966084749115,334184.20787108096,1557099.450535944,4.65940464528662,1557099.450535944,4.65940464528662,0.7589754161893508,0.0921037714911746,3.950408908141966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950408908141966,1.2849027183855697,1.285191438378512,3.074480932770927,6514.4561689426,15327.631600214816,6453.201445720361,0.00031802914765175535,22977.899919201944,2343.093708779445,19289.05096949891,1966.9358006555663,0.8394610054585374,0.8394610054585374,35669.5615335999,35405.22815468563,1.0093411206823244,0.8,4304.938192705083,4273.035954225843,1.0093411206823244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.767696297083,4632.441516551485,6.186552305115482,5.041854376098934,-3.704706102574979,8.746560478673914,2.931136922051463,3.5,0.8374676920147037,0.6,0.0002246901329839436,1.0000616116380172,0.00022467629030967397,199.22552934549856,0.0,2.7682665447679997e-06,7.845267387872511,0.15672175701939184,7.605730297105484e-05,0.00014863283001288876,0.0005871604557252663,0.09210377149116675,0.09210377149116675,0.09210377149116675,0.09209623478955091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487287.7146681071,595.7952951779291,0.0,0.09210377149116675,0.0921037714911746,0.0921037714911746,0.3702748350410738,0.3702748350410738,0.5,10.078508483682205,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,27311.06401335222,20728.426176108005,0.7589754161893508,1.0022173885957182,0.6165232335562655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536922437121462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.81957447756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.468997719736,260.468997719736,-12.681002280263954,244.55423212848527,276.38376331098834,126351.38647696616,126403.7838496428,-52.39737267661625,0.0,nan,276.38376331098834,3.2337633109883654,270.0178570744851,-3.13214292551487,263.65195083799017,-9.498049162009806,257.2860446014842,-15.86395539851577,250.92013836498288,-22.2298616350171,244.55423212848527,-28.59576787151471,1.0,1.0,26022.012520719443,26022.012520719443,275.611609073295,2.461609073295051,275.611609073295,275.611609073295,76720.25729418322,76720.69990096071,-0.4426067774911644,0.0,8546.071908451686,8546.071908451686,0.88381548197171,3970.160952682676,275.611609073295,2.461609073295051,1.0,0.002,0.12674952837065484,0.0049203959644593545,0.00019578113114287644,0.0018042188687431146,0.09789056557143822,0.09789056557143822,0.0,-1.1400906260727872e-13,0.9999178138299233,0.9999178138299233,0.0,0.09209620183494611,7.569656228480532e-06,0.0,0.0,0.0,1600119.1889632116,266.63430339152507,0.0,1.0,1284434.0101918688,2598.4274828236,,,,,,,,,,,,,,,,,,,3.0,15327.631600214816,1543.0348407237727,0.3702748350410738,6.173730061729009,2.931136922051463
3877.0,-30.36736402491384,5.041725212200616,35.02983121058607,24.326130758877866,5.001924551511925,-26.830435167263555,-40.31936887241898,1.4649956938585764,-6.515702151995072,-6.515702151944339,40.05946732529469,41185.17889547305,25765.499667517022,25765.499667517022,66950.67856299007,76728.51095293139,76720.61004989393,25765.499667517022,102486.10971741096,102486.10971741096,102486.10971741096,129797.15646940267,125272.43836871223,4524.718100690448,0.0,90772.20733406086,55229.030088702515,39492.41916150927,27311.04675199171,66803.46591350099,20728.412599416923,1543.0343001269252,0.0,0.8787485343926205,2.7271607699929077,0.001494314320929203,1.0,1.0,-6.515702151995072,334184.13473604503,1557098.885559622,4.659403974367289,1557098.885559622,4.659403974367289,0.7589753987699231,0.09210368827343317,3.9504024450814605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9504024450814605,1.284903133205635,1.2851918355043666,3.0744749102026203,6514.443407843046,15327.607571011518,6453.198973740686,0.00031803172835499104,22977.964548163665,2343.100299099455,19289.043580586233,1966.9350471961611,0.8394583227837629,0.8394583227837628,35669.51484788661,35405.22815468563,1.009339469351314,0.8,4304.932558234078,4273.035954225843,1.009339469351314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.794017293039,4632.441516551485,6.186500355247734,5.041725212200616,-3.7047249684415213,8.746450180642137,2.931167796364762,3.5,0.8374765132470748,0.6,0.00022467629030967397,1.0000613777183267,0.0002246625010379667,199.2260162061701,0.0,2.757814108923389e-06,7.815645184688885,0.15672451483350075,7.605286292252546e-05,0.0001486234273871485,0.0005871223509465784,0.09210368827455621,0.09210368827455621,0.09210368827455621,0.09209618556312331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487288.7362314161,595.794962483433,0.0,0.09210368827455621,0.09210368827343317,0.09210368827343317,0.3702746783357022,0.3702746783357022,0.5,10.078283402387155,-5.076117304270156e-11,-5.076117304270156e-11,-5.076117304270156e-11,-5.076117304270156e-11,-5.076117304270156e-11,-5.076117304270156e-11,27311.04675199171,20728.412599416923,0.7589753987699231,1.0022036678408228,0.6165126065285412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536957896261091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.789952274376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4686854549298,260.4686854549298,-12.681314545070165,244.55366272401454,276.38370818584974,126353.28099083608,126405.48865740943,-52.207666573333555,0.0,nan,276.38370818584974,3.233708185849764,270.017699093476,-3.1323009065239944,263.65169000112365,-9.498309998876323,257.28568090873944,-15.86431909126054,250.91967181637546,-22.230328183624522,244.55366272401454,-28.596337275985434,1.0,1.0,26022.012520719443,26022.012520719443,275.6115930161458,2.461593016145798,275.6115930161458,275.6115930161458,76720.1616285036,76720.61004989393,-0.44842139033426065,0.0,8546.071908451686,8546.071908451686,0.8838158911407878,3970.1544573068677,275.6115930161458,2.461593016145798,1.0,0.002,0.12675706383253402,0.004920363211542672,0.00019579276841297653,0.0018042072316233465,0.09789638420648826,0.09789638420648826,0.0,3.632294118260937e-14,0.999918185015649,0.999918185015649,0.0,0.09209615281161841,7.535461814760591e-06,0.0,0.0,0.0,1600119.1824639942,266.6342978480049,0.0,1.0,1284434.0291144024,2598.4274062397085,,,,,,,,,,,,,,,,,,,3.0,15327.607571011518,1543.0343001269252,0.3702746783357022,6.173730061729009,2.931167796364762
3878.0,-30.36794859393425,5.041596467328712,35.02982396892193,24.326090595591836,5.0018737146895385,-26.83096636307131,-40.31987943509591,1.4648914838288198,-6.515708995611419,-6.515708995536694,40.05945342896375,41184.71756375349,25765.44938467982,25765.44938467982,66950.16694843331,76728.43601263901,76720.50411299894,25765.44938467982,102485.95349767877,102485.95349767877,102485.95349767877,129796.9805139406,125272.36623701356,4524.614276927037,0.0,90772.32281647099,55228.75828757463,39492.849476551506,27311.02701626182,66803.87649281333,20728.397157156003,1543.0336720308158,0.0,0.8787485501623125,2.727160074377113,0.001494314320929203,1.0,1.0,-6.515708995611419,334184.04444899136,1557098.2856439927,4.659403438040749,1557098.2856439927,4.659403438040749,0.7589753818050738,0.09210360504959686,3.9503964980372803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9503964980372803,1.284903649274374,1.285192333970252,3.0744690469734404,6514.430984363982,15327.583567079713,6453.196270734412,0.0003180342217578604,22978.02837299254,2343.106807420734,19289.035501119593,1966.9342233198488,0.8394556394486464,0.8394556394486464,35669.47188958744,35405.22815468563,1.0093379498639958,0.8,4304.9273736224695,4273.035954225843,1.0093379498639958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.820268730094,4632.441516551485,6.18644928765102,5.041596467328712,-3.704744761019716,8.746341228348427,2.931198589215601,3.5,0.8374853112044575,0.6,0.0002246625010379667,1.0000610278315807,0.00022464879120937195,199.22650029131495,0.0,2.747181668625436e-06,7.785512848884486,0.15672726201516937,7.604845686867566e-05,0.00014861404416929104,0.000587084399645525,0.09210360505193033,0.09210360505193033,0.09210360505193033,0.09209612623692767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487289.7504239155,595.7946321448802,0.0,0.09210360505193033,0.09210360504959686,0.09210360504959686,0.37027452356673524,0.37027452356673524,0.5,10.078059038613702,-7.474909580196254e-11,-7.474909580196254e-11,-7.474909580196254e-11,-7.474909580196254e-11,-7.474909580196254e-11,-7.474909580196254e-11,27311.02701626182,20728.397157156003,0.7589753818050738,1.0021898498006432,0.6165019116545443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536993220771632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.75981993857,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4683722013747,260.4683722013747,-12.6816277986253,244.5530954144657,276.38364898828746,126354.91517773876,126407.28815345802,-52.37297571926606,0.0,nan,276.38364898828746,3.2336489882874844,270.0175382735176,-3.132461726482404,263.65142755876576,-9.498572441234217,257.2853168439865,-15.864683156013484,250.91920612922485,-22.23079387077513,244.5530954144657,-28.596904585534276,1.0,1.0,26022.012520719443,26022.012520719443,275.61157377657827,2.461573776578291,275.61157377657827,275.61157377657827,76720.0053953191,76720.50411299894,-0.4987176798458677,0.0,8546.071908451686,8546.071908451686,0.8838162676413635,3970.1484805274667,275.61157377657827,2.461573776578291,1.0,0.002,0.1267645755144631,0.004920330322217088,0.00019580436842837502,0.0018041956319044133,0.0979021842141875,0.0979021842141875,0.0,3.327884842696527e-13,0.999918443132566,0.999918443132566,0.0,0.09209609336808963,7.511681507228222e-06,0.0,0.0,0.0,1600119.1744405448,266.63429100438856,0.0,1.0,1284434.0524747595,2598.4273116949344,,,,,,,,,,,,,,,,,,,3.0,15327.583567079713,1543.0336720308158,0.37027452356673524,6.173730061729009,2.931198589215601
3879.0,-30.368531995652525,5.0414682620097535,35.02981664889192,24.326095275487774,5.001867641926387,-26.83149203188769,-40.320389124657936,1.4648276781319671,-6.515709100919082,-6.515709100869009,40.059436684009434,41184.23920555572,25765.384638106087,25765.384638106087,66949.6238436618,76728.32665687433,76720.37789316749,25765.384638106087,102485.76253127358,102485.76253127358,102485.76253127358,129796.75243044308,125272.24236626418,4524.5100641788995,0.0,90772.4148671287,55228.481019394734,39493.259830815514,27310.98989916951,66804.24972998502,20728.36954162091,1543.0320549389623,0.0,0.8787486131965275,2.7271600636732303,0.001494314320929203,1.0,1.0,-6.515709100919082,334184.0430596869,1557097.5627499893,4.659401294249959,1557097.5627499893,4.659401294249959,0.7589754021420962,0.09210351436817205,3.9503887709293677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9503887709293677,1.2849039761303052,1.2851926432828888,3.074462251122141,6514.416584770558,15327.559610746175,6453.195014319027,0.0003180372319122779,22978.096620544413,2343.113766734248,19289.03174560993,1966.9338403644394,0.8394529827315576,0.8394529827315576,35669.416073030785,35405.22815468563,1.009335975565147,0.8,4304.920637155404,4273.035954225843,1.009335975565147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.846444296778,4632.441516551485,6.186394860580868,5.0414682620097535,-3.7047593716863623,8.746227633696115,2.9312292931995776,3.5,0.8374940837713079,0.6,0.00022464879120937195,1.0000609062556927,0.00022463510952595362,199.22698341188814,0.0,2.731361170522833e-06,7.740677557261709,0.1567299933763399,7.60440585850408e-05,0.00014860473262433114,0.0005870464670661188,0.09210351436966072,0.09210351436966072,0.09210351436966072,0.09209603596537562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487290.75078799337,595.7943061614001,0.0,0.09210351436966072,0.09210351436817205,0.09210351436817205,0.3702743695310568,0.3702743695310568,0.5,10.077834686743794,-5.007905201637186e-11,-5.007905201637186e-11,-5.007905201637186e-11,-5.007905201637186e-11,-5.007905201637186e-11,-5.007905201637186e-11,27310.98989916951,20728.36954162091,0.7589754021420962,1.0021761207447784,0.6164913066461731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537028343913057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.71498464695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46806231442565,260.46806231442565,-12.681937685574326,244.55253042751593,276.38359420133486,126357.01227323331,126408.8223855674,-51.81011233412414,0.0,nan,276.38359420133486,3.2335942013348813,270.0173814465747,-3.1326185534252886,263.6511686918102,-9.498831308189779,257.2849559370409,-15.8650440629591,250.91874318227738,-22.231256817722596,244.55253042751593,-28.597469572484044,1.0,1.0,26022.012520719443,26022.012520719443,275.61155890190713,2.4615589019071535,275.61155890190713,275.61155890190713,76719.966407595,76720.37789316749,-0.411485572491074,0.0,8546.071908451686,8546.071908451686,0.8838167568356119,3970.1407147840146,275.61155890190713,2.4615589019071535,1.0,0.002,0.12677208556507366,0.00492029866674727,0.00019581596863559457,0.0018041840315006939,0.09790798431779728,0.09790798431779728,0.0,1.3628854989011785e-13,0.9999184607611268,0.9999184607611268,0.0,0.09209600431771292,7.510050459129279e-06,0.0,0.0,0.0,1600119.1743170833,266.6342908990809,0.0,1.0,1284434.0528342142,2598.4273102401203,,,,,,,,,,,,,,,,,,,3.0,15327.559610746175,1543.0320549389623,0.3702743695310568,6.173730061729009,2.9312292931995776
3880.0,-30.369112159846125,5.041340408086846,35.02980945728207,24.3260595825501,5.001819582063449,-26.83201898565358,-40.32089902376754,1.464726407878223,-6.5157191523923075,-6.5157191523575655,40.05942575012573,41183.789082735246,25765.342470801766,25765.342470801766,66949.13155353701,76728.24932368097,76720.30325030831,25765.342470801766,102485.64572111008,102485.64572111008,102485.64572111008,129796.63105592936,125272.22380153359,4524.4072543957745,0.0,90772.52568896451,55228.21819055481,39493.67499823299,27310.98533481929,66804.66033305228,20728.364881596113,1543.0322270599756,0.0,0.8787486003640789,2.7271590419968064,0.001494314320929203,1.0,1.0,-6.5157191523923075,334183.9104517816,1557097.0907247548,4.659401730680939,1557097.0907247548,4.659401730680939,0.758975358357691,0.09210343706375419,3.950382367485686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950382367485686,1.2849044782224697,1.2851931279072821,3.07445606614324,6514.403479542444,15327.535658311956,6453.192827271452,0.0003180399046098064,22978.161920750677,2343.120425502152,19289.02520837837,1966.9331737523387,0.8394503126448599,0.8394503126448599,35669.36981791064,35405.22815468563,1.0093343394664107,0.8,4304.9150546524315,4273.035954225843,1.0093343394664107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.872575585633,4632.441516551485,6.186345921322416,5.041340408086846,-3.704781452523068,8.746121860609914,2.931259945373906,3.5,0.8375028415354018,0.6,0.00022463510952595362,1.0000605685418937,0.0002246215045289463,199.22746385349487,0.0,2.725760515430885e-06,7.724805300731128,0.15673271913685533,7.603965872848968e-05,0.00014859545079746393,0.0005870088487188883,0.09210343706014984,0.09210343706014984,0.09210343706014984,0.0920960103915933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487291.77177106024,595.7939737601997,0.0,0.09210343706014984,0.09210343706375419,0.09210343706375419,0.37027421340630806,0.37027421340630806,0.5,10.077611885730981,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,27310.98533481929,20728.364881596113,0.758975358357691,1.0021625919473953,0.6164807795955389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537063397080359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.699112390415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46775165927755,260.46775165927755,-12.682248340722424,244.55196751837687,276.3835358001778,126358.64446652071,126410.583013755,-51.938547234281906,0.0,nan,276.3835358001778,3.233535800177833,270.01722214382016,-3.132777856179814,263.65090848746024,-9.499091512539735,257.28459483109515,-15.865405168904829,250.91828117473497,-22.231718825265006,244.55196751837687,-28.598032481623108,1.0,1.0,26022.012520719443,26022.012520719443,275.6115401162469,2.4615401162469084,275.6115401162469,275.6115401162469,76719.81791202219,76720.30325030831,-0.48533828611834906,0.0,8546.071908451686,8546.071908451686,0.883817162230101,3970.1342793231147,275.6115401162469,2.4615401162469084,1.0,0.002,0.12677954552432086,0.004920265408093849,0.00019582748746697036,0.001804172512054836,0.09791374373348517,0.09791374373348517,0.0,-4.781938733877666e-13,0.9999190045442832,0.9999190045442832,0.0,0.09209597710389612,7.459959858064751e-06,0.0,0.0,0.0,1600119.1625327438,266.63428084760767,0.0,1.0,1284434.0871444307,2598.4271713787284,,,,,,,,,,,,,,,,,,,3.0,15327.535658311956,1543.0322270599756,0.37027421340630806,6.173730061729009,2.931259945373906
3881.0,-30.369691962957774,5.041213083892306,35.02980220292796,24.32606394812467,5.001816277647351,-26.832541138898296,-40.32140064574776,1.4646654535553119,-6.515719424698148,-6.515719424706935,40.05940955611435,41183.301145628255,25765.278903175695,25765.278903175695,66948.58004880395,76728.14301452647,76720.18331778295,25765.278903175695,102485.46222095865,102485.46222095865,102485.46222095865,129796.41247258797,125272.10860639677,4524.303866191201,0.0,90772.62324622864,55227.93401586745,39494.099144845764,27310.950251629314,66805.04939647508,20728.33873716735,1543.030709017028,0.0,0.8787486604023698,2.727159014318431,0.001494314320929203,1.0,1.0,-6.515719424698148,334183.90685928223,1557096.3916159377,4.659399688781537,1557096.3916159377,4.659399688781537,0.7589753760373366,0.09210334798702456,3.950375424754339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950375424754339,1.284904791520894,1.285193423794052,3.0744499131942895,6514.390442181952,15327.511751289423,6453.1906132987415,0.0003180425609777582,22978.227000253653,2343.1270617645837,19289.01859066578,1966.9324989334564,0.8394476471336474,0.8394476471336474,35669.31966724219,35405.22815468563,1.0093325655780865,0.8,4304.909001998046,4273.035954225843,1.0093325655780865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.898614975097,4632.441516551485,6.1862919809225065,5.041213083892306,-3.7047960627719374,8.746009146664244,2.9312904898771786,3.5,0.8375115685363367,0.6,0.0002246215045289463,1.0000605311322086,0.00022460790875792618,199.22794399813637,0.0,2.710489049501494e-06,7.681525966287234,0.15673542962590484,7.603533052394361e-05,0.0001485861740050027,0.0005869711702476347,0.09210334798918877,0.09210334798918877,0.09210334798918877,0.09209592514459626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487292.76676513534,595.7936495486989,0.0,0.09210334798918877,0.09210334798702456,0.09210334798702456,0.3702740613630733,0.3702740613630733,0.5,10.077389200835302,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,27310.950251629314,20728.33873716735,0.7589753760373366,1.0021485000553931,0.6164698854006275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537098255884244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.65583305598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46744447710756,260.46744447710756,-12.682555522892415,244.55140677850332,276.38348217571206,126360.77256787525,126412.13046646431,-51.35789858908954,0.0,nan,276.38348217571206,3.2334821757120835,270.01706709627496,-3.1329329037250204,263.65065201683734,-9.499347983162636,257.28423693737784,-15.865763062622136,250.91782185793977,-22.232178142060206,244.55140677850332,-28.598593221496657,1.0,1.0,26022.012520719443,26022.012520719443,275.61152581025414,2.461525810254159,275.61152581025414,275.61152581025414,76719.78674818353,76720.18331778295,-0.3965695994265843,0.0,8546.071908451686,8546.071908451686,0.8838176017661447,3970.1273018781108,275.61152581025414,2.461525810254159,1.0,0.002,0.12678699980215083,0.004920233959595772,0.0001958390014584146,0.0018041609987689733,0.0979195007292073,0.0979195007292073,0.0,2.2738798691190887e-13,0.999919066161029,0.999919066161029,0.0,0.0920958937094899,7.454277534672654e-06,0.0,0.0,0.0,1600119.1622134913,266.63428057530183,0.0,1.0,1284434.0880739354,2598.4271676168155,,,,,,,,,,,,,,,,,,,3.0,15327.511751289423,1543.030709017028,0.3702740613630733,6.173730061729009,2.9312904898771786
3882.0,-30.37026887233431,5.041086133494575,35.02979510974332,24.32605504235255,5.00179558886087,-26.83306242622104,-40.32190589988602,1.4645891426983584,-6.5157278906963825,-6.515727890701311,40.059399698697845,41182.836819189964,25765.2340474766,25765.2340474766,66948.07086666656,76728.04655765304,76720.12736608376,25765.2340474766,102485.36141356036,102485.36141356036,102485.36141356036,129796.31000930461,125272.10798400699,4524.202025297626,0.0,90772.72141265146,55227.66354213455,39494.508745018786,27310.948595744252,66805.45734076304,20728.336284316385,1543.0309804576389,0.0,0.8787486520561373,2.727158153796989,0.001494314320929203,1.0,1.0,-6.5157278906963825,334183.7951683978,1557095.9660631926,4.6593999726364945,1557095.9660631926,4.6593999726364945,0.75897533224263,0.09210327235509616,3.950368147053983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950368147053983,1.2849051766527024,1.2851937915421878,3.074443327674233,6514.376488255193,15327.487832161758,6453.189053630745,0.0003180454559402757,22978.294182618374,2343.133912459237,19289.013928713764,1966.932023546651,0.8394449899290036,0.8394449899290036,35669.26709691348,35405.22815468563,1.009330706104193,0.8,4304.902657316303,4273.035954225843,1.009330706104193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.924608827532,4632.441516551485,6.18624260157491,5.041086133494575,-3.7048168122514173,8.745902945745993,2.9313209810919707,3.5,0.8375202803119917,0.6,0.00022460790875792618,1.0000602293045218,0.00022459438159452323,199.22842174846284,0.0,2.7086575074089176e-06,7.676335375996873,0.15673813828341224,7.603097120988319e-05,0.00014857693754804298,0.0005869336014766178,0.09210327235753074,0.09210327235753074,0.09210327235753074,0.09209591141109896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487293.7834435746,595.7933185989158,0.0,0.09210327235753074,0.09210327235509616,0.09210327235509616,0.3702739076634985,0.3702739076634985,0.5,10.07716837288198,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,27310.948595744252,20728.336284316385,0.75897533224263,1.0021347586197349,0.6164591705303875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537133093152508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.65064246568,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4671388191352,260.4671388191352,-12.68286118086479,244.55084815526516,276.3834294830073,126362.65458039619,126413.75764777363,-51.10306737742699,0.0,nan,276.3834294830073,3.233429483007342,270.0169132174598,-3.133086782540204,263.6503969519163,-9.499603048083657,257.28388068635377,-15.866119313646209,250.91736442080878,-22.232635579191196,244.55084815526516,-28.59915184473482,1.0,1.0,26022.012520719443,26022.012520719443,275.6115107971935,2.4615107971935117,275.6115107971935,275.6115107971935,76719.70683311608,76720.12736608376,-0.42053296767699067,0.0,8546.071908451686,8546.071908451686,0.8838180625085504,3970.1199877892527,275.6115107971935,2.4615107971935117,1.0,0.002,0.12679439342162374,0.0049202012711215505,0.00019585041845687794,0.0018041495817725751,0.09792520922843898,0.09792520922843898,0.0,2.2945317521005926e-13,0.9999197246847873,0.9999197246847873,0.0,0.09209587873587573,7.393619220427221e-06,0.0,0.0,0.0,1600119.1522879621,266.6342721093036,0.0,1.0,1284434.1169722048,2598.4270506588264,,,,,,,,,,,,,,,,,,,3.0,15327.487832161758,1543.0309804576389,0.3702739076634985,6.173730061729009,2.9313209810919707
