time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3883.0,-30.37084371292843,5.0409596080572,35.02978808234532,24.32604149160909,5.001770991515964,-26.83358224250836,-40.32240713769568,1.4645095209867847,-6.515733500964359,-6.515733500981151,40.05938741090794,41182.36897051507,25765.1830522132,25765.1830522132,66947.55202272827,76727.95474914275,76720.04475388987,25765.1830522132,102485.22780610307,102485.22780610307,102485.22780610307,129796.1615528664,125272.06108927057,4524.100463595823,0.0,90772.82324330314,55227.38877914982,39494.927182392574,27310.933746763323,66805.8609291559,20728.324471843018,1543.0305519259264,0.0,0.878748668386661,2.7271575835447024,0.001494314320929203,1.0,1.0,-6.515733500964359,334183.7211528306,1557095.4355893196,4.659399417236188,1557095.4355893196,4.659399417236188,0.7589753123801406,0.0921031930959731,3.950361259785712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950361259785712,1.2849055771343365,1.2851941747317455,3.074437009290608,6514.363100358477,15327.463951678483,6453.18710488819,0.0003180482044562747,22978.360021743207,2343.140626181541,19289.00810379186,1966.9314295699205,0.8394423311994281,0.8394423311994282,35669.217346845595,35405.22815468563,1.009328946386848,0.8,4304.8966530101625,4273.035954225843,1.009328946386848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.95051779522,4632.441516551485,6.1861918748202545,5.0409596080572,-3.7048353516493484,8.745794959706549,2.9313513728618092,3.5,0.8375289636748027,0.6,0.00022459438159452323,1.0000600136008355,0.00022458090368581416,199.22889778760813,0.0,2.694995415503633e-06,7.637617007537297,0.15674083327882773,7.602664677689527e-05,0.00014856773481762797,0.0005868962240776744,0.09210319309779465,0.09210319309779465,0.09210319309779465,0.09209586828828017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487294.78314862004,595.7929930469687,0.0,0.09210319309779465,0.0921031930959731,0.0921031930959731,0.3702737592885698,0.3702737592885698,0.5,10.076948628872946,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,27310.933746763323,20728.324471843018,0.7589753123801406,1.0021209380674343,0.6164484432613899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537167756710212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.611924097226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4668342409823,260.4668342409823,-12.683165759017697,244.55029158563178,276.38337689633283,126364.490571661,126415.4131037854,-50.92253212442733,0.0,nan,276.38337689633283,3.2333768963328566,270.0167598341995,-3.133240165800487,263.6501427720594,-9.499857227940595,257.28352570990313,-15.866474290096846,250.91690864776697,-22.233091352233004,244.55029158563178,-28.599708414368195,1.0,1.0,26022.012520719443,26022.012520719443,275.61149552022766,2.461495520227686,275.61149552022766,275.61149552022766,76719.61698221737,76720.04475388987,-0.4277716725046048,0.0,8546.071908451686,8546.071908451686,0.8838184985330538,3970.1130660846406,275.61149552022766,2.461495520227686,1.0,0.002,0.1268017502341606,0.004920169258044642,0.00019586177975144795,0.001804138220398933,0.09793088987572397,0.09793088987572397,0.0,1.5038100972808444e-13,0.9999201242428126,0.9999201242428126,0.0,0.09209583628368519,7.3568122879158965e-06,0.0,0.0,0.0,1600119.1457104862,266.6342664990356,0.0,1.0,1284434.13612258,2598.4269731528307,,,,,,,,,,,,,,,,,,,3.0,15327.463951678483,1543.0305519259264,0.3702737592885698,6.173730061729009,2.9313513728618092
3884.0,-30.371416864111513,5.040833518770185,35.0297810968089,24.326027871016436,5.001746478922662,-26.83410052979511,-40.32290809610856,1.4644301445801435,-6.515738344116244,-6.5157383441381835,40.05937456422346,41181.9080655022,25765.130714177245,25765.130714177245,66947.03877967944,76727.86373513764,76719.95560963775,25765.130714177245,102485.08632381499,102485.08632381499,102485.08632381499,129796.00221431152,125272.00294134408,4523.999272967439,0.0,90772.92549496038,55227.12068684352,39495.3386756854,27310.915890496526,66806.25456618193,20728.310530274095,1543.0299615858003,0.0,0.8787486909890392,2.727157091265544,0.001494314320929203,1.0,1.0,-6.515738344116244,334183.65725774114,1557094.8809876796,4.659398648530442,1557094.8809876796,4.659398648530442,0.7589752981329709,0.09210311328134159,3.9503544466232956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9503544466232956,1.2849059763667143,1.2851945567350462,3.0744307515741975,6514.349841008308,15327.440093409503,6453.185074247145,0.0003180509200983664,22978.42553661273,2343.147306839005,19289.002034069887,1966.93081063053,0.8394396736771939,0.8394396736771939,35669.168132063045,35405.22815468563,1.0093272056037674,0.8,4304.890713307292,4273.035954225843,1.0093272056037674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.9763555679965,4632.441516551485,6.186140932044628,5.040833518770185,-3.7048532501312663,8.745686768901452,2.931381681244025,3.5,0.8375376232125786,0.6,0.00022458090368581416,1.000059837502127,0.000224567466129582,199.229372429719,0.0,2.6851888965896384e-06,7.609825332935035,0.15674351846772433,7.602232498162982e-05,0.00014855857870418434,0.0005868590419681114,0.09210311328219185,0.09210311328219185,0.09210311328219185,0.09209581879838379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487295.77576863335,595.7926697703598,0.0,0.09210311328219185,0.09210311328134159,0.09210311328134159,0.37027361315661816,0.37027361315661816,0.5,10.0767297943543,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,27310.915890496526,20728.310530274095,0.7589752981329709,1.0021073507924028,0.6164379118830131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453720229612254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.58413242262,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4665307076064,260.4665307076064,-12.683469292393568,244.5497369887983,276.3833244264149,126366.32026402057,126417.06811982598,-50.747855805406296,0.0,nan,276.3833244264149,3.2333244264149243,270.01660693890096,-3.1333930610990137,263.6498894513822,-9.500110548617783,257.283171963829,-15.866828036171,250.91645447631313,-22.233545523686843,244.5497369887983,-28.60026301120169,1.0,1.0,26022.012520719443,26022.012520719443,275.61148024605,2.46148024605003,275.61148024605,275.61148024605,76719.52790824362,76719.95560963775,-0.4277013941318728,0.0,8546.071908451686,8546.071908451686,0.8838189298658924,3970.106218856412,275.61148024605,2.46148024605003,1.0,0.002,0.1268090764618552,0.004920137513482858,0.00019587309411232053,0.001804126905897818,0.09793654705616027,0.09793654705616027,0.0,1.0138591355346449e-14,0.9999204562423808,0.9999204562423808,0.0,0.09209578705362276,7.326227718825202e-06,0.0,0.0,0.0,1600119.1400323764,266.63426165588373,0.0,1.0,1284434.152654443,2598.4269062445705,,,,,,,,,,,,,,,,,,,3.0,15327.440093409503,1543.0299615858003,0.37027361315661816,6.173730061729009,2.931381681244025
3885.0,-30.37198944113119,5.0407078765965885,35.02977415948401,24.32602308634671,5.0017331100799485,-26.83461718600482,-40.32340884497387,1.4643608548991949,-6.515742408194683,-6.515742408178302,40.05936198451219,41181.45048748674,25765.077060445783,25765.077060445783,66946.52754793252,76727.76713823435,76719.87183959599,25765.077060445783,102484.94890004177,102484.94890004177,102484.94890004177,129795.84729345213,125271.94874738848,4523.898546063649,0.0,90773.02701722411,55226.861068204234,39495.739943355424,27310.898393410353,66806.63833676578,20728.29689835487,1543.0293691884954,0.0,0.878748716790989,2.727156678174894,0.001494314320929203,1.0,1.0,-6.515742408194683,334183.60364087974,1557094.3379115553,4.659397771007459,1557094.3379115553,4.659397771007459,0.7589752852420355,0.09210303398548624,3.9503478180403335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9503478180403335,1.2849063283207212,1.2851948915011993,3.074424750637776,6514.337125744124,15327.416249823704,6453.18265872186,0.00031805349427160135,22978.489793401102,2343.153859207895,19288.994813903162,1966.9300743784231,0.8394370120634526,0.8394370120634526,35669.1202505713,35405.22815468563,1.0093255119812816,0.8,4304.884934518496,4273.035954225843,1.0093255119812816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.002125628251,4632.441516551485,6.186089774578292,5.0407078765965885,-3.704870493738172,8.74557837033476,2.931411910322538,3.5,0.8375462600921537,0.6,0.000224567466129582,1.0000597778381204,0.00022455404277436374,199.22984659835058,0.0,2.677155895125144e-06,7.587059806784659,0.15674619562361947,7.601800522115211e-05,0.00014854946090842987,0.0005868220387706838,0.09210303398744316,0.09210303398744316,0.09210303398744316,0.09209577219522724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487296.764951509,595.7923476238128,0.0,0.09210303398744316,0.09210303398548624,0.09210303398548624,0.3702734685784898,0.3702734685784898,0.5,10.076511940848954,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,27310.898393410353,20728.29689835487,0.7589752852420355,1.0020939417795813,0.6164275214671788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537236734182564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.56136689647,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4662290943107,260.4662290943107,-12.6837709056893,244.54918420654937,276.3832739820747,126368.26679277766,126418.69362954148,-50.426836763832824,0.0,nan,276.3832739820747,3.2332739820747065,270.01645602697397,-3.1335439730260077,263.6496380718744,-9.500361928125585,257.282820116743,-15.867179883256995,250.9160021616487,-22.233997838351286,244.54918420654937,-28.600815793450607,1.0,1.0,26022.012520719443,26022.012520719443,275.6114663798408,2.4614663798408287,275.6114663798408,275.6114663798408,76719.46746805344,76719.87183959599,-0.404371542550507,0.0,8546.071908451686,8546.071908451686,0.8838193495131264,3970.0995571305352,275.6114663798408,2.4614663798408287,1.0,0.002,0.12681636970700935,0.0049201060506490766,0.00019588435784080854,0.0018041156423111325,0.09794217892040427,0.09794217892040427,0.0,1.5194095981385658e-13,0.9999208142812249,0.9999208142812249,0.0,0.09209574074053872,7.293244947506038e-06,0.0,0.0,0.0,1600119.1352676535,266.6342575918053,0.0,1.0,1284434.1665269712,2598.4268500992366,,,,,,,,,,,,,,,,,,,3.0,15327.416249823704,1543.0293691884954,0.3702734685784898,6.173730061729009,2.931411910322538
3886.0,-30.37255772501992,5.040582625228077,35.02976731440093,24.326005100179486,5.001701021615438,-26.835131850350677,-40.32390547273678,1.4642751469245643,-6.515749357310483,-6.515749357308388,40.05935077193419,41180.98806308461,25765.030163903317,25765.030163903317,66946.01822698793,76727.68037315752,76719.79784400699,25765.030163903317,102484.8280079103,102484.8280079103,102484.8280079103,129795.7167703161,125271.9181640745,4523.798606241599,0.0,90773.12703430759,55226.5842876689,39496.158607376325,27310.888762405797,66807.04736978211,20728.28878983484,1543.02921957036,0.0,0.878748721796263,2.727155971836548,0.001494314320929203,1.0,1.0,-6.515749357310483,334183.5119621039,1557093.8538559112,4.6593976007783535,1557093.8538559112,4.6593976007783535,0.7589752559926908,0.09210295880327413,3.9503405709421093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9503405709421093,1.284906757065967,1.2851953030940746,3.074418084595145,6514.323001199692,15327.392398635273,6453.18125459026,0.0003180564356650372,22978.557267192606,2343.1607396198096,19288.990616859846,1966.9296463991116,0.8394343645064044,0.8394343645064044,35669.06790122337,35405.22815468563,1.009323660326323,0.8,4304.878616506791,4273.035954225843,1.009323660326323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.027831415843,4632.441516551485,6.186040335568384,5.040582625228077,-3.704889866935266,8.745472492163342,2.9314420641314536,3.5,0.8375548754661296,0.6,0.00022455404277436374,1.0000593298936598,0.00022454072079727656,199.23031721368605,0.0,2.6743330009665614e-06,7.579059724739235,0.15674886995662043,7.601372123593497e-05,0.00014854032153842876,0.0005867848585940412,0.09210295880354899,0.09210295880354899,0.09210295880354899,0.09209573993686802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487297.7545397866,595.7920254122125,0.0,0.09210295880354899,0.09210295880327413,0.09210295880327413,0.37027332584961936,0.37027332584961936,0.5,10.07629537462189,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,27310.888762405797,20728.28878983484,0.7589752559926908,1.0020801825956565,0.616416825535556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453727113789954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.55336681443,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46592774049157,260.46592774049157,-12.684072259508412,244.54863348032774,276.3832220006601,126369.9724797456,126420.3559346062,-50.38345486062213,0.0,nan,276.3832220006601,3.2332220006601347,270.01630429659457,-3.133695703405408,263.64938659253295,-9.500613407467029,257.28246888844353,-15.867531111556445,250.9155511843907,-22.234448815609284,244.54863348032774,-28.60136651967224,1.0,1.0,26022.012520719443,26022.012520719443,275.611450772278,2.461450772277999,275.611450772278,275.611450772278,76719.35820264748,76719.79784400699,-0.43964135950955097,0.0,8546.071908451686,8546.071908451686,0.8838198083176592,3970.09227379682,275.611450772278,2.461450772277999,1.0,0.002,0.1268236203907468,0.004920074240160448,0.00019589555466587445,0.0018041044452352406,0.09794777733293722,0.09794777733293722,0.0,-9.888487598197493e-14,0.9999212763195935,0.9999212763195935,0.0,0.09209570811938081,7.250683893323063e-06,0.0,0.0,0.0,1600119.1271205125,266.6342506426895,0.0,1.0,1284434.1902474342,2598.4267540970463,,,,,,,,,,,,,,,,,,,3.0,15327.392398635273,1543.02921957036,0.37027332584961936,6.173730061729009,2.9314420641314536
3887.0,-30.373123967066046,5.040457826519496,35.029760464305845,24.325991270039253,5.001675020343961,-26.8356440683156,-40.324397979397304,1.4641951215238693,-6.515752821958927,-6.515752821986902,40.05933693712557,41180.52029060735,25764.97584474677,25764.97584474677,66945.49613535411,76727.59171325342,76719.69660146454,25764.97584474677,102484.6724462113,102484.6724462113,102484.6724462113,129795.53748602748,125271.8388485396,4523.69863748787,0.0,90773.22778545863,55226.30538028731,39496.580450190355,27310.865039816174,66807.44549000653,20728.270699854143,1543.0283140365832,0.0,0.8787487556076492,2.7271556196746816,0.001494314320929203,1.0,1.0,-6.515752821958927,334183.466253459,1557093.2565957576,4.659396450854907,1557093.2565957576,4.659396450854907,0.7589752528759032,0.09210287876219504,3.9503336108598504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9503336108598504,1.2849071590136134,1.28519568801359,3.0744117060507383,6514.309485829498,15327.368614366664,6453.179444043774,0.0003180592202414265,22978.62325751785,2343.167468760265,19288.985205015237,1966.9290945445425,0.8394317182908038,0.8394317182908038,35669.01762511457,35405.22815468563,1.0093218820047893,0.8,4304.872548713086,4273.035954225843,1.0093218820047893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.053459086245,4632.441516551485,6.185989231072018,5.040457826519496,-3.704906543205724,8.74536436972522,2.9314721264296137,3.5,0.8375634646941753,0.6,0.00022454072079727656,1.0000591169903243,0.00022452744741034047,199.23078614006138,0.0,2.654141720991982e-06,7.521837637291277,0.15675152409834142,7.600947302041083e-05,0.00014853124777686573,0.0005867479803559052,0.09210287876613307,0.09210287876613307,0.09210287876613307,0.09209567754114356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487298.72889534954,595.7917080232767,0.0,0.09210287876613307,0.09210287876219504,0.09210287876219504,0.3702731862073266,0.3702731862073266,0.5,10.076079338730212,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,27310.865039816174,20728.270699854143,0.7589752528759032,1.002066396108024,0.6164061503708802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537305283814552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.49614472698,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.465627337976,260.465627337976,-12.684372662023975,244.5480848443243,276.3831698316307,126371.75963080942,126421.98403722512,-50.22440641569234,0.0,nan,276.3831698316307,3.2331698316307325,270.0161528341712,-3.133847165828797,263.6491358367134,-9.500864163286565,257.2821188392334,-15.867881160766558,250.915101841783,-22.234898158216964,244.5480848443243,-28.60191515567567,1.0,1.0,26022.012520719443,26022.012520719443,275.61143546092376,2.4614354609237807,275.61143546092376,275.61143546092376,76719.26647743862,76719.69660146454,-0.4301240259228507,0.0,8546.071908451686,8546.071908451686,0.8838202489514568,3970.0852789141495,275.61143546092376,2.4614354609237807,1.0,0.002,0.12683085268195393,0.004920043144464074,0.00019590672448399317,0.0018040932759571888,0.09795336224199659,0.09795336224199659,0.0,4.411818133043255e-13,0.9999214759541601,0.9999214759541601,0.0,0.09209564647152113,7.232290673905319e-06,0.0,0.0,0.0,1600119.1230585596,266.63424717804105,0.0,1.0,1284434.20207384,2598.4267062328577,,,,,,,,,,,,,,,,,,,3.0,15327.368614366664,1543.0283140365832,0.3702731862073266,6.173730061729009,2.9314721264296137
3888.0,-30.37368798787647,5.040333458648469,35.029753639300026,24.325977370049827,5.001649201674321,-26.836154268934322,-40.32489390866829,1.4641154826187552,-6.515757265540401,-6.5157572655293565,40.05932396100408,41180.07719097405,25764.924144253942,25764.924144253942,66945.001335228,76727.50416567935,76719.6039541154,25764.924144253942,102484.52809836934,102484.52809836934,102484.52809836934,129795.37390454645,125271.77479228994,4523.599112256504,0.0,90773.32923793491,55226.05068764953,39496.97616698376,27310.845806177105,66807.82197316087,20728.255797212227,1543.027646212467,0.0,0.8787487808626877,2.727155168009865,0.001494314320929203,1.0,1.0,-6.515757265540401,334183.40762988705,1557092.6964076532,4.6593955919324275,1557092.6964076532,4.6593955919324275,0.7589752417160203,0.09210280061674661,3.9503267627303935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9503267627303935,1.2849075590527503,1.2851960710865935,3.0744054192058945,6514.296164759675,15327.344852060172,6453.177504113771,0.00031806195478989284,22978.688774392438,2343.174149622189,19288.979406434635,1966.9285032538774,0.8394290725557138,0.8394290725557138,35668.968157678806,35405.22815468563,1.009320132287527,0.8,4304.866578517649,4273.035954225843,1.009320132287527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.079025102567,4632.441516551485,6.185938847491487,5.040333458648469,-3.7049238950825556,8.745257353731024,2.9315021165279056,3.5,0.8375720332936873,0.6,0.00022452744741034047,1.0000588853543524,0.0002245142268105376,199.23125322889223,0.0,2.644467314019814e-06,7.494420367932152,0.15675416856565544,7.600519550428326e-05,0.0001485222519060572,0.000586711426565483,0.09210280061917843,0.09210280061917843,0.09210280061917843,0.09209562507620087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487299.70369118283,595.7913905330565,0.0,0.09210280061917843,0.09210280061674661,0.09210280061674661,0.3702730466288906,0.3702730466288906,0.5,10.075864072883233,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,27310.845806177105,20728.255797212227,0.7589752417160203,1.0020533428274647,0.6163960442763361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537339307195982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.46872745762,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46532793232444,260.46532793232444,-12.684672067675535,244.54753830383342,276.3831175608181,126373.54688228387,126423.60462177018,-50.057739486320486,0.0,nan,276.3831175608181,3.2331175608181297,270.0160017094174,-3.1339982905825536,263.64888585802004,-9.50111414197994,257.2817700066249,-15.868229993375053,250.9146541552326,-22.23534584476738,244.54753830383342,-28.602461696166557,1.0,1.0,26022.012520719443,26022.012520719443,275.6114201764534,2.46142017645343,275.6114201764534,275.6114201764534,76719.17597165213,76719.6039541154,-0.42798246326856315,0.0,8546.071908451686,8546.071908451686,0.8838206824975519,3970.0783965440455,275.6114201764534,2.46142017645343,1.0,0.002,0.12683805937769815,0.004920011976119472,0.00019591785437224587,0.001804082145861138,0.09795892718612294,0.09795892718612294,0.0,2.333840586066227e-13,0.9999217537858419,0.9999217537858419,0.0,0.092095593921285,7.206695461617284e-06,0.0,0.0,0.0,1600119.1178489053,266.6342427344596,0.0,1.0,1284434.2172417855,2598.42664484469,,,,,,,,,,,,,,,,,,,3.0,15327.344852060172,1543.027646212467,0.3702730466288906,6.173730061729009,2.9315021165279056
3889.0,-30.374249622841532,5.040209422701369,35.02974678192196,24.325940978620224,5.001599820839036,-26.836664678476883,-40.32538606608284,1.4640148764862082,-6.51576695493452,-6.515766954891563,40.05930937675058,41179.63619578314,25764.88431355892,25764.88431355892,66944.52050934205,76727.43447627052,76719.4724557029,25764.88431355892,102484.35676926182,102484.35676926182,102484.35676926182,129795.18075669266,125271.68109685433,4523.499659838337,0.0,90773.44074589915,55225.790254257125,39497.389435157806,27310.823987430835,66808.21342258864,20728.23871088784,1543.0269799549424,0.0,0.8787487838540771,2.727154183138178,0.001494314320929203,1.0,1.0,-6.51576695493452,334183.27979904006,1557092.0667943684,4.659395490195441,1557092.0667943684,4.659395490195441,0.7589752224402868,0.0921027229272279,3.9503206176821823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9503206176821823,1.2849080570879199,1.2851965522454518,3.0743994450739764,6514.283506291017,15327.321115377701,6453.1750992544485,0.0003180645173052313,22978.752747203518,2343.180673033454,19288.97221814919,1966.927770252756,0.8394264227633778,0.8394264227633778,35668.923768933026,35405.22815468563,1.0093185622095953,0.8,4304.861221266289,4273.035954225843,1.0093185622095953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.104524496777,4632.441516551485,6.1858914132945575,5.040209422701369,-3.7049451788585825,8.745154601559952,2.9315320285976783,3.5,0.8375805795993366,0.6,0.0002245142268105376,1.0000586365288724,0.00022450106284748405,199.23171834383496,0.0,2.633956667163675e-06,7.464633194741855,0.1567568025223226,7.600095074141484e-05,0.00014851327606912277,0.0005866750564553815,0.09210272292751401,0.09210272292751401,0.09210272292751401,0.09209555236516233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487300.66999493365,595.79107572416,0.0,0.09210272292751401,0.0921027229272279,0.0921027229272279,0.3702729080804825,0.3702729080804825,0.5,10.075648956016133,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,27310.823987430835,20728.23871088784,0.7589752224402868,1.002040274387989,0.6163858317136172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453737319726304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.43894028443,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46502741717626,260.46502741717626,-12.684972582823718,244.5469936757457,276.3830611586093,126375.08782763353,126425.3310649008,-50.24323726725731,0.0,nan,276.3830611586093,3.2330611586093028,270.0158476620381,-3.1341523379618934,263.648634165463,-9.501365834536955,257.28142066888245,-15.86857933111753,250.91420717231875,-22.235792827681223,244.5469936757457,-28.603006324254267,1.0,1.0,26022.012520719443,26022.012520719443,275.61139510009076,2.461395100090783,275.61139510009076,275.61139510009076,76719.05069590245,76719.4724557029,-0.42175980044703465,0.0,8546.071908451686,8546.071908451686,0.8838210715323976,3970.072220770593,275.61139510009076,2.461395100090783,1.0,0.002,0.12684526204725327,0.004919979868512067,0.00019592897592885135,0.0018040710240778651,0.09796448796442567,0.09796448796442567,0.0,6.716415618113203e-15,0.9999217974309103,0.9999217974309103,0.0,0.09209552025767484,7.202669553070364e-06,0.0,0.0,0.0,1600119.10648906,266.63423304506546,0.0,1.0,1284434.2503160546,2598.426510985518,,,,,,,,,,,,,,,,,,,3.0,15327.321115377701,1543.0269799549424,0.3702729080804825,6.173730061729009,2.9315320285976783
3890.0,-30.37480926974152,5.0400859163225435,35.0297398471477,24.325940245203697,5.0015902584933,-26.83716931691894,-40.32587361345065,1.463950305630802,-6.515765824794869,-6.515765824809627,40.059293428361016,41179.18023756448,25764.82076527714,25764.82076527714,66944.00100284161,76727.33992912165,76719.35474481017,25764.82076527714,102484.17551008731,102484.17551008731,102484.17551008731,129794.96309788214,125271.56329088041,4523.399807001729,0.0,90773.54088790879,55225.52845367134,39497.79159359717,27310.787587794828,66808.579181392,20728.211725623976,1543.0253602372732,0.0,0.8787488505445169,2.7271542980104297,0.001494314320929203,1.0,1.0,-6.515765824794869,334183.2947088179,1557091.3782910733,4.65939322205739,1557091.3782910733,4.65939322205739,0.7589752459166501,0.09210263743947104,3.9503140422586545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9503140422586545,1.2849083863987554,1.285196864714859,3.0743935397062025,6514.270993525329,15327.297407690972,6453.1726034434105,0.0003180670426845903,22978.816346461303,2343.187158352883,19288.964758002978,1966.9270095295517,0.8394237748008916,0.8394237748008916,35668.87627135654,35405.22815468563,1.0093168821695013,0.8,4304.855488811997,4273.035954225843,1.0093168821695013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.12993244492,4632.441516551485,6.185838421168595,5.0400859163225435,-3.7049582046212346,8.745044120943778,2.9315618335180504,3.5,0.8375890952908716,0.6,0.00022450106284748405,1.0000584292310768,0.00022448794618940219,199.2321818142866,0.0,2.6226789793723895e-06,7.432672227541352,0.15675942520130198,7.599674595542943e-05,0.00014850431689205463,0.0005866386883547125,0.09210263744103242,0.09210263744103242,0.09210263744103242,0.0920954665608944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487301.6297489237,595.7907629771986,0.0,0.09210263744103242,0.09210263743947104,0.09210263743947104,0.3702727680792619,0.3702727680792619,0.5,10.07543382987591,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27310.787587794828,20728.211725623976,0.7589752459166501,1.0020270124452422,0.6163756323234906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453740694412305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.40697931723,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4647297948471,260.4647297948471,-12.685270205152904,244.54645131773194,276.38300827196565,126377.08474152125,126426.84432655656,-49.75958503532573,0.0,nan,276.38300827196565,3.233008271965673,270.01569688111675,-3.134303118883224,263.6483854902734,-9.50161450972655,257.2810740994166,-15.86892590058335,250.91376270857808,-22.2362372914219,244.54645131773194,-28.60354868226804,1.0,1.0,26022.012520719443,26022.012520719443,275.6113824564888,2.4613824564888205,275.6113824564888,275.6113824564888,76719.00092036332,76719.35474481017,-0.35382444685092196,0.0,8546.071908451686,8546.071908451686,0.8838214878136311,3970.0656124699476,275.6113824564888,2.4613824564888205,1.0,0.002,0.12685246304547299,0.004919949741069192,0.00019594009926065834,0.001804059900878697,0.09797004963032917,0.09797004963032917,0.0,1.3935510731477585e-13,0.9999218155070438,0.9999218155070438,0.0,0.09209543644146291,7.200998008129809e-06,0.0,0.0,0.0,1600119.1078140368,266.6342341752051,0.0,1.0,1284434.246458376,2598.4265265984236,,,,,,,,,,,,,,,,,,,3.0,15327.297407690972,1543.0253602372732,0.3702727680792619,6.173730061729009,2.9315618335180504
3891.0,-30.375366868293675,5.039962799980255,35.02973303431871,24.325930571090453,5.0015692633318745,-26.837673255147422,-40.32636098619548,1.4638756500975385,-6.515771968311412,-6.515771968295043,40.05928307810973,41178.73068359307,25764.77396085243,25764.77396085243,66943.50464444551,76727.2519705602,76719.2934053967,25764.77396085243,102484.06736624913,102484.06736624913,102484.06736624913,129794.84825802062,125271.54698594433,4523.301272076292,0.0,90773.64165819905,55225.26708125957,39498.1939743772,27310.780891771486,66808.9748661487,20728.20578996883,1543.0253311342199,0.0,0.8787488566314643,2.72715367355715,0.001494314320929203,1.0,1.0,-6.515771968311412,334183.2136582697,1557090.9314631857,4.65939301504067,1557090.9314631857,4.65939301504067,0.7589752146638205,0.09210256367790474,3.9503072958378653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9503072958378653,1.284908762797907,1.2851972243439307,3.074387388592491,6514.257960053487,15327.273721110649,6453.170492874965,0.00031806970446294336,22978.881099665396,2343.193761342089,19288.958449372654,1966.9263662282895,0.8394211348111953,0.8394211348111953,35668.82753856478,35405.22815468563,1.0093151584391034,0.8,4304.849607280309,4273.035954225843,1.0093151584391034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.1553002462615,4632.441516551485,6.185789509296114,5.039962799980255,-3.7049766658245633,8.74493946580482,2.93159159146494,3.5,0.8375975975614115,0.6,0.00022448794618940219,1.0000582156364912,0.0002244748782414891,199.23264359030352,0.0,2.6132604077617686e-06,7.405979995596852,0.15676203846170975,7.599254289043073e-05,0.00014849540329897146,0.0005866024750503132,0.09210256367868813,0.09210256367868813,0.09210256367868813,0.09209544437414396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487302.6091109637,595.7904441306601,0.0,0.09210256367868813,0.09210256367790474,0.09210256367790474,0.3702726259921284,0.3702726259921284,0.5,10.075220250770295,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,27310.780891771486,20728.20578996883,0.7589752146638205,1.0020136482945046,0.6163652528136282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453744057167562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.38028708528,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4644336862371,260.4644336862371,-12.685566313762877,244.54591106692732,276.38295630555,126378.91272213458,126428.41922728275,-49.50650514817062,0.0,nan,276.38295630555,3.232956305550033,270.0155472578227,-3.1344527421773023,263.648138210102,-9.501861789897987,257.28072916236937,-15.869270837630609,250.91332011465133,-22.23667988534865,244.54591106692732,-28.60408893307266,1.0,1.0,26022.012520719443,26022.012520719443,275.61136913550547,2.4613691355054925,275.61136913550547,275.61136913550547,76718.91976882982,76719.2934053967,-0.37363656688830815,0.0,8546.071908451686,8546.071908451686,0.8838219149203618,3970.0588323170546,275.61136913550547,2.4613691355054925,1.0,0.002,0.1268596135896776,0.004919918499698582,0.00019595114173033044,0.0018040488582962422,0.09797557086516522,0.09797557086516522,0.0,2.657249420501273e-14,0.9999223632447783,0.9999223632447783,0.0,0.0920954131337132,7.150544191548386e-06,0.0,0.0,0.0,1600119.100611379,266.63422803168856,0.0,1.0,1284434.2674289583,2598.42644172564,,,,,,,,,,,,,,,,,,,3.0,15327.273721110649,1543.0253311342199,0.3702726259921284,6.173730061729009,2.93159159146494
3892.0,-30.375922462958385,5.039840107206212,35.029726281335954,24.32592079220342,5.001548313875397,-26.838175385285947,-40.32684430768711,1.4638012361420212,-6.51577617014641,-6.51577617013515,40.05927117959339,41178.273855872925,25764.72313264848,25764.72313264848,66942.99698852141,76727.16494176156,76719.21524913695,25764.72313264848,102483.93838178543,102483.93838178543,102483.93838178543,129794.7039124734,125271.50083585878,4523.203076614619,0.0,90773.74284132251,55224.99793025756,39498.605456738835,27310.765530687975,66809.37098742681,20728.19371435714,1543.0248400529476,0.0,0.8787488791008897,2.7271532464647095,0.001494314320929203,1.0,1.0,-6.51577617014641,334183.1582240563,1557090.4177960367,4.65939225085685,1557090.4177960367,4.65939225085685,0.7589751993976781,0.09210248777483117,3.95030062260735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95030062260735,1.284909137966333,1.285197582804582,3.074381297388559,6514.24505352328,15327.250056910661,6453.16830165483,0.0003180723337921782,22978.945531848753,2343.2003315962897,19288.951899669035,1966.9256983443925,0.8394184960721807,0.8394184960721807,35668.779334446815,35405.22815468563,1.0093134534090358,0.8,4304.843789553946,4273.035954225843,1.0093134534090358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.180592771615,4632.441516551485,6.185739743760784,5.039840107206212,-3.7049936029128046,8.744833710119016,2.931621261228887,3.5,0.8376060746368249,0.6,0.0002244748782414891,1.0000580066810407,0.00022446185795408895,199.23310370868492,0.0,2.6035618090270595e-06,7.378494166782687,0.15676464202351878,7.598837497538171e-05,0.00014848650326610736,0.0005865663263008922,0.09210248777562896,0.09210248777562896,0.09210248777562896,0.09209540299600233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487303.57599647576,595.7901292635191,0.0,0.09210248777562896,0.09210248777483117,0.09210248777483117,0.3702724880590466,0.3702724880590466,0.5,10.075007707382046,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,27310.765530687975,20728.19371435714,0.7589751993976781,1.0020001086542147,0.616354760526371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537474076296926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.35280125647,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46413900246097,260.46413900246097,-12.68586099753901,244.545372886739,276.38290511818633,126380.72861015043,126429.99689817322,-49.268288022820016,0.0,nan,276.38290511818633,3.232905118186352,270.0153986718875,-3.134601328112467,263.6478922256156,-9.502107774384399,257.28038577931187,-15.869614220688106,250.91287933302524,-22.237120666974732,244.545372886739,-28.60462711326099,1.0,1.0,26022.012520719443,26022.012520719443,275.61135578838076,2.4613557883807857,275.61135578838076,275.61135578838076,76718.83936044038,76719.21524913695,-0.3758886965661077,0.0,8546.071908451686,8546.071908451686,0.8838223373934061,3970.052125720387,275.61135578838076,2.4613557883807857,1.0,0.002,0.12686672910818395,0.004919887760064691,0.00019596213088002724,0.0018040378691308483,0.09798106544001361,0.09798106544001361,0.0,1.0875415151767598e-14,0.9999227434704425,0.9999227434704425,0.0,0.09209537225626208,7.115518569093589e-06,0.0,0.0,0.0,1600119.0956851463,266.63422382985357,0.0,1.0,1284434.281771716,2598.426383677212,,,,,,,,,,,,,,,,,,,3.0,15327.250056910661,1543.0248400529476,0.3702724880590466,6.173730061729009,2.931621261228887
3893.0,-30.376477963672073,5.03971784660982,35.0297195915436,24.325924703758233,5.001536277240093,-26.83867653956345,-40.32732748948035,1.463734853125123,-6.515779728284599,-6.515779728296657,40.05925949727563,41177.79977814548,25764.671271223327,25764.671271223327,66942.47104936882,76727.06506312464,76719.14115518074,25764.671271223327,102483.81242640407,102483.81242640407,102483.81242640407,129794.56286956747,125271.4574716983,4523.105397869168,0.0,90773.82887824005,55224.7097354722,39499.02126974206,27310.750443163404,66809.77171290547,20728.181877902698,1543.0243461444386,0.0,0.8787489042305925,2.7271528848003848,0.001494314320929203,1.0,1.0,-6.515779728284599,334183.1112820475,1557089.9134619795,4.659391396197187,1557089.9134619795,4.659391396197187,0.7589751852861115,0.09210241253582695,3.9502923187317145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9502923187317145,1.2849094754600117,1.285197903643262,3.0743740272578086,6514.229648988611,15327.226414268604,6453.167920130014,0.00031807561515627024,22979.01561557956,2343.2074781479464,19288.950759265826,1966.9255820556284,0.8394158863005471,0.8394158863005471,35668.719351331965,35405.22815468563,1.0093113317443336,0.8,4304.836550227447,4273.035954225843,1.0093113317443336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.205819199049,4632.441516551485,6.185689828930894,5.03971784660982,-3.7050099902069045,8.744727836816725,2.931650853575351,3.5,0.8376145295929575,0.6,0.00022446185795408895,1.0000579971361907,0.00022444884056411492,199.23356375114324,0.0,2.594072269908677e-06,7.35160081292119,0.1567672360957887,7.598420847628628e-05,0.00014847764947780267,0.0005865301182355039,0.09210241253723767,0.09210241253723767,0.09210241253723767,0.09209536393742199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487304.5386958493,595.7898157674335,0.0,0.09210241253723767,0.09210241253582695,0.09210241253582695,0.3702723522446115,0.3702723522446115,0.5,10.074796249471998,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27310.750443163404,20728.181877902698,0.7589751852861115,1.001986226461506,0.6163439676922482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453750746065686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.32590790261,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46384630325343,260.46384630325343,-12.686153696746544,244.54483649794798,276.38285610855917,126382.57061354078,126431.5071017719,-48.936488231125054,0.0,nan,276.38285610855917,3.23285610855919,270.0152521864379,-3.1347478135620577,263.64764826431593,-9.502351735684044,257.28004434218985,-15.869955657810124,250.91244042006954,-22.237559579930434,244.54483649794798,-28.605163502051994,1.0,1.0,26022.012520719443,26022.012520719443,275.6113435602763,2.4613435602763047,275.6113435602763,275.6113435602763,76718.78035492473,76719.14115518074,-0.3608002560067689,0.0,8546.071908451686,8546.071908451686,0.8838228631001976,3970.043780325373,275.6113435602763,2.4613435602763047,1.0,0.002,0.1268738081726844,0.004919857291499198,0.00019597306398086396,0.001804026936077062,0.09798653199043197,0.09798653199043197,0.0,5.792588630981754e-14,0.9999231392076809,0.9999231392076809,0.0,0.09209533347142494,7.07906440200018e-06,0.0,0.0,0.0,1600119.0915135846,266.6342202717154,0.0,1.0,1284434.2939172469,2598.4263345214663,,,,,,,,,,,,,,,,,,,3.0,15327.226414268604,1543.0243461444386,0.3702723522446115,6.173730061729009,2.931650853575351
3894.0,-30.377029273074136,5.039595968143104,35.02971299639808,24.325905984174483,5.00150540766388,-26.839175805021288,-40.327810391876824,1.4636519395409981,-6.515785839161538,-6.51578583920387,40.059248849169656,41177.36190726067,25764.625415703293,25764.625415703293,66941.98732296396,76726.98660140317,76719.07305622281,25764.625415703293,102483.69847192611,102483.69847192611,102483.69847192611,129794.43999669276,125271.4315180107,4523.008478682063,0.0,90773.93387063495,55224.45420784201,39499.42184754771,27310.741524766643,66810.16337231436,20728.17435757779,1543.0242060739686,0.0,0.8787489116253572,2.727152263664988,0.001494314320929203,1.0,1.0,-6.515785839161538,334183.0306621432,1557089.4537767658,4.659391144701697,1557089.4537767658,4.659391144701697,0.7589751577700856,0.09210234086039801,3.950285893662777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950285893662777,1.2849098902939453,1.2851983018432709,3.074368034290001,6514.216950608963,15327.202754988873,6453.165581199296,0.00031807819027364294,22979.07956896449,2343.2139995782954,19288.94376804539,1966.9248691495454,0.8394132458680811,0.8394132458680811,35668.67293977566,35405.22815468563,1.009309690120281,0.8,4304.830948844286,4273.035954225843,1.009309690120281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.230982345139,4632.441516551485,6.185641450596602,5.039595968143104,-3.7050282570070925,8.744624225150197,2.9316803718074502,3.5,0.8376229633735572,0.6,0.00022444884056411492,1.0000575597904224,0.00022443592207947675,199.23402032439398,0.0,2.5935009952632753e-06,7.349981820576122,0.15676982959678396,7.59800445974858e-05,0.00014846879596662913,0.0005864941903560721,0.09210234086243609,0.09210234086243609,0.09210234086243609,0.09209533537670565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487305.5001605176,595.7895027231165,0.0,0.09210234086243609,0.09210234086039801,0.09210234086039801,0.3702722187582044,0.3702722187582044,0.5,10.074586085186974,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,4.234834705130197e-11,27310.741524766643,20728.17435757779,0.7589751577700856,1.001973112233164,0.6163338005595158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537540839518128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.32428891026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46355389671925,260.46355389671925,-12.68644610328073,244.5443021275909,276.3828056658478,126384.24903043988,126433.13658595202,-48.88755551212921,0.0,nan,276.3828056658478,3.2328056658478204,270.0151049581947,-3.1348950418052937,263.64740425054185,-9.502595749458123,257.2797035428962,-15.870296457103791,250.91200283524404,-22.23799716475594,244.5443021275909,-28.60569787240908,1.0,1.0,26022.012520719443,26022.012520719443,275.61132948091773,2.4613294809177546,275.61132948091773,275.61132948091773,76718.67459998488,76719.07305622281,-0.3984562379337149,0.0,8546.071908451686,8546.071908451686,0.8838232698622405,3970.037323131091,275.61132948091773,2.4613294809177546,1.0,0.002,0.12688084440117733,0.0049198265382385245,0.00019598392988750006,0.0018040160702681004,0.09799196494375002,0.09799196494375002,0.0,1.5560035898642965e-13,0.999923604240089,0.999923604240089,0.0,0.09209530463207839,7.036228319614802e-06,0.0,0.0,0.0,1600119.084349191,266.63421416083844,0.0,1.0,1284434.3147764164,2598.426250099614,,,,,,,,,,,,,,,,,,,3.0,15327.202754988873,1543.0242060739686,0.3702722187582044,6.173730061729009,2.9316803718074502
3895.0,-30.37757860201604,5.039474535372814,35.02970639847185,24.325896065589063,5.001482549991074,-26.83967248680675,-40.328292875178136,1.463576434766415,-6.515788370857479,-6.515788370841387,40.05923557863028,41176.92536066251,25764.571932167164,25764.571932167164,66941.49729282968,76726.90140233966,76718.97793881151,25764.571932167164,102483.54987097868,102483.54987097868,102483.54987097868,129794.26834069358,125271.35680715376,4522.911533539826,0.0,90774.03269012325,55224.201151120484,39499.81282111418,27310.718469714906,66810.5312908291,20728.15682813158,1543.0233058259566,0.0,0.8787489483392608,2.727152006332708,0.001494314320929203,1.0,1.0,-6.515788370857479,334182.9972618515,1557088.8808783002,4.659389896064138,1557088.8808783002,4.659389896064138,0.7589751566264071,0.09210226430953479,3.9502789534009897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9502789534009897,1.2849102702582291,1.285198665292884,3.074361723801227,6514.203579440489,15327.179161158398,6453.163758565427,0.00031808094282871174,22979.144956831824,2343.2206672851407,19288.938320070785,1966.9243136107423,0.8394106202083067,0.8394106202083067,35668.62280670113,35405.22815468563,1.0093079168629362,0.8,4304.824898313303,4273.035954225843,1.0093079168629362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.256069954454,4632.441516551485,6.185591353678501,5.039474535372814,-3.7050437551899904,8.744518290562805,2.9317098015476737,3.5,0.8376313718707639,0.6,0.00022443592207947675,1.0000573532723145,0.00022442305068313728,199.23447525934824,0.0,2.5738016309618538e-06,7.294153822145893,0.15677240339841492,7.597588454307692e-05,0.00014846003753639982,0.0005864585617011612,0.09210226430928069,0.09210226430928069,0.09210226430928069,0.0920952768031077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487306.4463506115,595.7891945150994,0.0,0.09210226430928069,0.09210226430953479,0.09210226430953479,0.3702720884447327,0.3702720884447327,0.5,10.074376459703478,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,27310.718469714906,20728.15682813158,0.7589751566264071,1.0019602598493116,0.616323872376012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537573966677315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.26846091184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4632626380416,260.4632626380416,-12.686737361958365,244.543769823585,276.38275545250184,126386.00399465833,126434.69963902877,-48.695644370420624,0.0,nan,276.38275545250184,3.2327554525018627,270.01495832670867,-3.135041673291312,263.647161200937,-9.502838799063,257.27936407514943,-15.870635924850546,250.91156694936757,-22.23843305063241,244.543769823585,-28.606230176414982,1.0,1.0,26022.012520719443,26022.012520719443,275.6113158193234,2.4613158193234312,275.6113158193234,275.6113158193234,76718.59108570167,76718.97793881151,-0.3868531098414678,0.0,8546.071908451686,8546.071908451686,0.8838237092403016,3970.030348167995,275.6113158193234,2.4613158193234312,1.0,0.002,0.1268878619396689,0.004919796515034189,0.0001959947683665395,0.001804005231498379,0.09799738418326975,0.09799738418326975,0.0,-1.3508161603170699e-13,0.9999238070989801,0.9999238070989801,0.0,0.09209524677082655,7.017538708245078e-06,0.0,0.0,0.0,1600119.08138103,266.6342116291425,0.0,1.0,1284434.3234182352,2598.4262151241946,,,,,,,,,,,,,,,,,,,3.0,15327.179161158398,1543.0233058259566,0.3702720884447327,6.173730061729009,2.9317098015476737
