time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3896.0,-30.37812584836813,5.039353520166198,35.02969983782752,24.32588607715445,5.001459908819238,-26.84016727263588,-40.32876746552063,1.463501333097079,-6.515792222602727,-6.515792222663659,40.05922345872142,41176.46689874957,25764.521824529074,25764.521824529074,66940.98872327864,76726.81726624302,76718.89448474371,25764.521824529074,102483.41630927278,102483.41630927278,102483.41630927278,129794.11767581149,125271.30257160393,4522.8151042075615,0.0,90774.13224529277,55223.9258249084,39500.22935598263,27310.7013665387,66810.93072252133,20728.143524987478,1543.0227209745979,0.0,0.8787489735431567,2.7271516148250887,0.001494314320929203,1.0,1.0,-6.515792222602727,334182.94644635165,1557088.3576531725,4.6593890388812556,1557088.3576531725,4.6593890388812556,0.7589751448267006,0.09210219028982337,3.950272129318508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950272129318508,1.284910648239355,1.2851990268193916,3.0743555084794076,6514.1904099193725,15327.15558862616,6453.161800944932,0.0003180836434204595,22979.20985533544,2343.2272850907743,19288.93246861212,1966.9237169280154,0.8394079948807948,0.8394079948807949,35668.573512832234,35405.22815468563,1.0093061732897468,0.8,4304.818949065547,4273.035954225843,1.0093061732897468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.281098917422,4632.441516551485,6.185542154940133,5.039353520166198,-3.7050601885542083,8.744413708720407,2.9317391626088747,3.5,0.8376397607453928,0.6,0.00022442305068313728,1.0000571360881432,0.0002244102287605266,199.23492847140542,0.0,2.564425895549563e-06,7.267582987987462,0.15677496782431047,7.597179274858062e-05,0.00014845125793455665,0.0005864228667811521,0.09210219029025841,0.09210219029025841,0.09210219029025841,0.09209523131660148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487307.39397723187,595.788885896279,0.0,0.09210219029025841,0.09210219028982337,0.09210219028982337,0.370271958290034,0.370271958290034,0.5,10.074167690391983,6.093614501878619e-11,6.093614501878619e-11,6.093614501878619e-11,6.093614501878619e-11,6.093614501878619e-11,6.093614501878619e-11,27310.7013665387,20728.143524987478,0.7589751448267006,1.0019466575207203,0.6163133255808599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537606974977961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.241890077676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46297252753146,260.46297252753146,-12.687027472468515,244.5432395719301,276.38270548313614,126387.75602812321,126436.25971016038,-48.50368203718353,0.0,nan,276.38270548313614,3.232705483136158,270.01481230088547,-3.1351876991145105,263.6469191186557,-9.50308088134426,257.2790259364108,-15.870974063589188,250.91113275417075,-22.238867245829226,244.5432395719301,-28.60676042806989,1.0,1.0,26022.012520719443,26022.012520719443,275.61130220230507,2.4613022023050917,275.61130220230507,275.61130220230507,76718.5087876245,76718.89448474371,-0.3856971192144556,0.0,8546.071908451686,8546.071908451686,0.883824141263102,3970.0234899651005,275.61130220230507,2.4613022023050917,1.0,0.002,0.12689485105892204,0.004919766372008568,0.00019600556241647742,0.0018039944375463635,0.09800278120823872,0.09800278120823872,0.0,-3.715907789803019e-14,0.9999241156015634,0.9999241156015634,0.0,0.09209520117051853,6.9891193048404755e-06,0.0,0.0,0.0,1600119.076865244,266.63420777739725,0.0,1.0,1284434.3365659714,2598.426161912283,,,,,,,,,,,,,,,,,,,3.0,15327.15558862616,1543.0227209745979,0.370271958290034,6.173730061729009,2.9317391626088747
3897.0,-30.37867097157718,5.039232917216731,35.02969331300717,24.325871373899304,5.001435346174302,-26.840660339783064,-40.32924561817197,1.4634247143568921,-6.515796196421547,-6.515796196444282,40.05921137130139,41176.040735590104,25764.472353678495,25764.472353678495,66940.5130892686,76726.73890751885,76718.81055488014,25764.472353678495,102483.28290855864,102483.28290855864,102483.28290855864,129793.96720601068,125271.24813407162,4522.719071939057,0.0,90774.2390544151,55223.68426325034,39500.61643462751,27310.684297452044,66811.30073207956,20728.130243751573,1543.0221397519065,0.0,0.8787489979634086,2.727151210909431,0.001494314320929203,1.0,1.0,-6.515796196421547,334182.8940203572,1557087.83583076,4.659388208350089,1557087.83583076,4.659388208350089,0.7589751328818007,0.09210211683701945,3.950266171828933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950266171828933,1.2849110332168607,1.285199395407412,3.0743499508593817,6514.178633989433,15327.132039504173,6453.158850840059,0.0003180859812910266,22979.271549285895,2343.2335761229265,19288.923650551234,1966.92281773605,0.8394053575275608,0.8394053575275608,35668.530478797125,35405.22815468563,1.0093046511335995,0.8,4304.813755313413,4273.035954225843,1.0093046511335995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.30606263348,4632.441516551485,6.185493206563824,5.039232917216731,-3.705076655817322,8.744309573034053,2.931768447247167,3.5,0.8376481277849048,0.6,0.0002244102287605266,1.0000569146669098,0.00022439745725399157,199.2353799269595,0.0,2.5545748342033888e-06,7.239665080132403,0.15677752239914466,7.596767044683706e-05,0.00014844255831368954,0.0005863876165663115,0.09210211683878099,0.09210211683878099,0.09210211683878099,0.09209518554553514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487308.3377571438,595.7885785291965,0.0,0.09210211683878099,0.09210211683701945,0.09210211683701945,0.37027182957174415,0.37027182957174415,0.5,10.07395975185895,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,27310.684297452044,20728.130243751573,0.7589751328818007,1.0019339895462775,0.6163035337496334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537639858281668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.21397216982,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46268337475925,260.46268337475925,-12.687316625240726,244.5427113487283,276.3826554007906,126389.50541730846,126437.84897388055,-48.34355657209637,0.0,nan,276.3826554007906,3.232655400790634,270.01466659037794,-3.135333409622035,263.6466777799695,-9.503322220030498,257.2786889695497,-15.871311030450272,250.91070015913934,-22.23929984086064,244.5427113487283,-28.607288651271688,1.0,1.0,26022.012520719443,26022.012520719443,275.6112884076542,2.4612884076541945,275.6112884076542,275.6112884076542,76718.42263723067,76718.81055488014,-0.3879176494665444,0.0,8546.071908451686,8546.071908451686,0.8838245184230646,3970.0175026880775,275.6112884076542,2.4612884076541945,1.0,0.002,0.1269018123905499,0.004919736324020505,0.00019601631349547153,0.0018039836866477095,0.09800815674773576,0.09800815674773576,0.0,1.431810399410427e-13,0.9999244172486235,0.9999244172486235,0.0,0.0920951555056213,6.961331398145022e-06,0.0,0.0,0.0,1600119.0722063375,266.63420380357843,0.0,1.0,1284434.350130403,2598.42610701392,,,,,,,,,,,,,,,,,,,3.0,15327.132039504173,1543.0221397519065,0.37027182957174415,6.173730061729009,2.931768447247167
3898.0,-30.37921394098311,5.039112730073221,35.02968681216483,24.325861315615498,5.00141083296903,-26.841151463595818,-40.329719649720914,1.463348355522026,-6.515799814941033,-6.515799814963804,40.05919901366032,41175.594717045504,25764.422456997818,25764.422456997818,66940.01717404331,76726.65572316428,76718.72328643843,25764.422456997818,102483.14574343624,102483.14574343624,102483.14574343624,129793.8114335153,125271.18807858594,4522.623354929356,0.0,90774.33598286893,55223.417783139965,39501.02022192107,27310.66569007905,66811.68591200012,20728.11587339021,1543.0214762119256,0.0,0.8787490253315273,2.727150843107967,0.001494314320929203,1.0,1.0,-6.515799814941033,334182.84628178255,1557087.302344862,4.6593872775622,1557087.302344862,4.6593872775622,0.7589751238073982,0.09210204322527626,3.9502590276390515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9502590276390515,1.2849114168743703,1.2851997627399139,3.074343472835124,6514.164907833374,15327.108514674273,6453.157317149735,0.0003180888284368727,22979.337645390297,2343.240316049854,19288.91906624822,1966.9223502672394,0.839402743625973,0.839402743625973,35668.47887259348,35405.22815468563,1.0093028257720258,0.8,4304.807526991351,4273.035954225843,1.0093028257720258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.330960332062,4632.441516551485,6.18544425457704,5.039112730073221,-3.7050927954652613,8.744205525538483,2.9317976545576876,3.5,0.8376564727307679,0.6,0.00022439745725399157,1.0000566900415069,0.0002243847368739447,199.23582960059747,0.0,2.5445359567473477e-06,7.211214901421983,0.1567800669351014,7.596358387853813e-05,0.00014843387337545345,0.0005863522483088168,0.09210204322619765,0.09210204322619765,0.09210204322619765,0.09209513638988479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487309.27669572434,595.7882727223318,0.0,0.09210204322619765,0.09210204322527626,0.09210204322527626,0.37027170219620115,0.37027170219620115,0.5,10.07375254683359,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,2.2794210963184014e-11,27310.66569007905,20728.11587339021,0.7589751238073982,1.0019207906564762,0.6162933049059598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537672614150001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.18552199111,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4623952058936,260.4623952058936,-12.687604794106392,244.54218515763407,276.38260525415205,126391.21149220905,126439.3905498081,-48.17905759905477,0.0,nan,276.38260525415205,3.2326052541520767,270.0145212348464,-3.1354787651535503,263.6464372155459,-9.503562784454061,257.2783531962454,-15.871646803754572,250.91026917693756,-22.239730823062416,244.54218515763407,-28.60781484236591,1.0,1.0,26022.012520719443,26022.012520719443,275.6112745776079,2.4612745776079237,275.6112745776079,275.6112745776079,76718.33638350194,76718.72328643843,-0.38690293648687657,0.0,8546.071908451686,8546.071908451686,0.8838249707111757,3970.0103227772465,275.6112745776079,2.4612745776079237,1.0,0.002,0.12690874910431957,0.004919706443736019,0.0001960270266919638,0.0018039729733508847,0.0980135133459819,0.0980135133459819,0.0,4.2848537218365124e-14,0.999924684475217,0.999924684475217,0.0,0.09209510651155717,6.936713719099619e-06,0.0,0.0,0.0,1600119.0679639825,266.63420018505894,0.0,1.0,1284434.362482038,2598.4260570240326,,,,,,,,,,,,,,,,,,,3.0,15327.108514674273,1543.0214762119256,0.37027170219620115,6.173730061729009,2.9317976545576876
3899.0,-30.3797548179639,5.03899295885753,35.029680335759686,24.325851047784113,5.001388639468841,-26.84164047222334,-40.33019336694849,1.4632742937413235,-6.515803256839149,-6.5158032568237525,40.0591867172248,41175.16275332033,25764.372545659415,25764.372545659415,66939.53529897974,76726.57469310719,76718.63686867456,25764.372545659415,102483.00941433397,102483.00941433397,102483.00941433397,129793.65652113367,125271.1285386333,4522.527982500361,0.0,90774.43738431997,55223.16769323799,39501.41076786887,27310.6471067997,66812.05787466856,20728.101533108027,1543.0208092021523,0.0,0.8787490534225902,2.727150493259037,0.001494314320929203,1.0,1.0,-6.515803256839149,334182.80087334814,1557086.7714994415,4.659386322187064,1557086.7714994415,4.659386322187064,0.7589751151647821,0.09210196994591793,3.950252510015155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950252510015155,1.2849117896786213,1.2852001192824083,3.074337508416186,6514.1522699453535,15327.085014821456,6453.155011657817,0.0003180913925298196,22979.40122920692,2343.2467997947233,19288.912174978595,1966.9216475533028,0.8394001211163981,0.8394001211163981,35668.43179238593,35405.22815468563,1.009301160499908,0.8,4304.801844909069,4273.035954225843,1.009301160499908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.355793512257,4632.441516551485,6.185395395463857,5.03899295885753,-3.7051087416698376,8.744101700527366,2.93182678629809,3.5,0.8376647960851685,0.6,0.0002243847368739447,1.0000564718217033,0.0002243720661746285,199.23627754312986,0.0,2.5343554714737614e-06,7.1823634061566395,0.1567826012905729,7.595950022301924e-05,0.00014842523665092546,0.0005863171636299116,0.09210196994640463,0.09210196994640463,0.09210196994640463,0.09209508770916583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487310.2123742555,595.7879679779239,0.0,0.09210196994640463,0.09210196994591793,0.09210196994591793,0.37027157578130765,0.37027157578130765,0.5,10.073546079669928,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,27310.6471067997,20728.101533108027,0.7589751151647821,1.0019080002677108,0.616283408461389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537705240738976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.156670495846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4621082431427,260.4621082431427,-12.687891756857255,244.54166101168119,276.3825554746029,126392.95699978166,126440.93440684125,-47.97740705957358,0.0,nan,276.3825554746029,3.2325554746029184,270.0143765820179,-3.1356234179820603,263.6461976894354,-9.503802310564595,257.2780187968535,-15.871981203146504,250.9098399042656,-22.24016009573438,244.54166101168119,-28.608338988318792,1.0,1.0,26022.012520719443,26022.012520719443,275.6112610237615,2.4612610237614945,275.6112610237615,275.6112610237615,76718.25715061228,76718.63686867456,-0.3797180622786982,0.0,8546.071908451686,8546.071908451686,0.8838253833322107,3970.0037725652305,275.6112610237615,2.4612610237614945,1.0,0.002,0.12691566108619262,0.004919676699958898,0.00019603770175783894,0.0018039622982308247,0.09801885087891947,0.09801885087891947,0.0,-1.1336417915508434e-14,0.9999249529423074,0.9999249529423074,0.0,0.09209505796406581,6.9119818521304396e-06,0.0,0.0,0.0,1600119.0639287003,266.6341967431608,0.0,1.0,1284434.374230782,2598.426009474165,,,,,,,,,,,,,,,,,,,3.0,15327.085014821456,1543.0208092021523,0.37027157578130765,6.173730061729009,2.93182678629809
3900.0,-30.380293718907716,5.038873595123212,35.02967389525882,24.32584542492407,5.001366788016983,-26.842127668214506,-40.33066303292287,1.4632007372942175,-6.515806989253349,-6.515806989240193,40.05917480060032,41174.71094616566,25764.323647896777,25764.323647896777,66939.03459406244,76726.48890516345,76718.55438704978,25764.323647896777,102482.87803494655,102482.87803494655,102482.87803494655,129793.50826784103,125271.07523594823,4522.433031892794,0.0,90774.5293937762,55222.8931559952,39501.81804197889,27310.630232894473,66812.44827487337,20728.088415012506,1543.0202300486935,0.0,0.8787490784997044,2.727150113880903,0.001494314320929203,1.0,1.0,-6.515806989253349,334182.7516321874,1557086.2570511026,4.6593854693161525,1557086.2570511026,4.6593854693161525,0.7589751037691697,0.09210189772739831,3.950244871434113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950244871434113,1.284912160016023,1.2852004734213291,3.0743306775031636,6514.137796060347,15327.061538787908,6453.154040043349,0.00031809443609552156,22979.468956520926,2343.2537060587383,19288.90927075793,1966.9213514052128,0.8393975207718749,0.8393975207718749,35668.37661489864,35405.22815468563,1.0092992088199355,0.8,4304.795185570905,4273.035954225843,1.0092992088199355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.380562796919,4632.441516551485,6.1853468751476735,5.038873595123212,-3.7051248496523157,8.743998444775528,2.931855843198145,3.5,0.8376730980566129,0.6,0.0002243720661746285,1.0000562657512984,0.00022435944242203974,199.23672385092675,0.0,2.5244629656293946e-06,7.154328044593704,0.15678512575353853,7.595545169150458e-05,0.0001484166144831239,0.0005862819701975741,0.0921018977285553,0.0921018977285553,0.0921018977285553,0.09209504295908963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487311.14591679256,595.7876639462067,0.0,0.0921018977285553,0.09210189772739831,0.09210189772739831,0.370271450351507,0.370271450351507,0.5,10.073340436727134,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,27310.630232894473,20728.088415012506,0.7589751037691697,1.001894651707243,0.6162730450584389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45377377417351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.12863513428,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4618224779504,260.4618224779504,-12.688177522049557,244.54113888345518,276.3825060724442,126394.66007383537,126442.43726135136,-47.777187515947915,0.0,nan,276.3825060724442,3.2325060724442096,270.01423263464636,-3.1357673653536153,263.6459591968496,-9.50404080315036,257.2776857590539,-15.872314240946082,250.90941232125311,-22.240587678746863,244.54113888345518,-28.6088611165448,1.0,1.0,26022.012520719443,26022.012520719443,275.61124763993723,2.4612476399372554,275.61124763993723,275.61124763993723,76718.17800899083,76718.55438704978,-0.3763780589506496,0.0,8546.071908451686,8546.071908451686,0.8838258669192361,3969.9960957912836,275.61124763993723,2.4612476399372554,1.0,0.002,0.12692254553058196,0.004919647019642758,0.0001960483341712862,0.0018039516659110405,0.0980241670856431,0.0980241670856431,0.0,8.232650672290731e-14,0.9999252518734917,0.9999252518734917,0.0,0.09209501328309533,6.884444302983661e-06,0.0,0.0,0.0,1600119.0595528157,266.6341930107466,0.0,1.0,1284434.3869711892,2598.425957910823,,,,,,,,,,,,,,,,,,,3.0,15327.061538787908,1543.0202300486935,0.370271450351507,6.173730061729009,2.931855843198145
3901.0,-30.38083103991053,5.038754637073053,35.02966749167288,24.325839697290235,5.001345278949109,-26.842613408045658,-40.33113241950048,1.4631276470622008,-6.515810662108549,-6.515810662116051,40.05916298495031,41174.26628122054,25764.274965780452,25764.274965780452,66938.54124700099,76726.40399491787,76718.4729201267,25764.274965780452,102482.74788590716,102482.74788590716,102482.74788590716,129793.3614738076,125271.0229961049,4522.3384777026995,0.0,90774.62226352605,55222.625848002346,39502.21823947078,27310.613587900436,66812.8318273712,20728.075469465777,1543.0196597212896,0.0,0.8787491035153497,2.7271497405566207,0.001494314320929203,1.0,1.0,-6.515810662108549,334182.70317678415,1557085.7469626304,4.659384618535823,1557085.7469626304,4.659384618535823,0.7589750923300034,0.09210182606635242,3.9502373660925296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9502373660925296,1.2849125280752525,1.2852008253418827,3.0743239557402613,6514.123553451346,15327.038084311735,6453.152912219111,0.0003180974199798882,22979.53612679177,2343.2605555201594,19288.90589961581,1966.9210076443853,0.8393949204713029,0.8393949204713029,35668.32239984925,35405.22815468563,1.0092972911830376,0.8,4304.7886423887985,4273.035954225843,1.0092972911830376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.405266605711,4632.441516551485,6.185298504405825,5.038754637073053,-3.7051408559149435,8.743895492987996,2.9318848234030552,3.5,0.8376813781151586,0.6,0.00022435944242203974,1.0000561010353595,0.00022434685633111994,199.23716885200992,0.0,2.515115108487209e-06,7.12783621745275,0.15678764086864702,7.595140576772986e-05,0.0001484080366543099,0.0005862469718202847,0.09210182606669674,0.09210182606669674,0.09210182606669674,0.09209499893379729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487312.0759529205,595.7873610589809,0.0,0.09210182606669674,0.09210182606635242,0.09210182606635242,0.3702713262600856,0.3702713262600856,0.5,10.0731356226492,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27310.613587900436,20728.075469465777,0.7589750923300034,1.0018815161128716,0.6162628518366838,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453777012413051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.102143307144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46153786733134,260.46153786733134,-12.688462132668633,244.54061868210366,276.3824570525564,126396.35939011679,126443.94354395938,-47.58415384258133,0.0,nan,276.3824570525564,3.2324570525564127,270.01408937846423,-3.135910621535743,263.6457217043739,-9.50427829562608,257.2773540302945,-15.872645969705502,250.90898635619533,-22.24101364380465,244.54061868210366,-28.60938131789632,1.0,1.0,26022.012520719443,26022.012520719443,275.61123443438674,2.4612344343867676,275.61123443438674,275.61123443438674,76718.0997294363,76718.4729201267,-0.3731906903994968,0.0,8546.071908451686,8546.071908451686,0.8838263420709337,3969.9885529229923,275.61123443438674,2.4612344343867676,1.0,0.002,0.1269294022188728,0.004919617466543536,0.00019605892373567667,0.0018039410762321275,0.09802946186783833,0.09802946186783833,0.0,-3.2196034033260545e-14,0.9999255531764729,0.9999255531764729,0.0,0.09209496937796073,6.8566883916840755e-06,0.0,0.0,0.0,1600119.0552467587,266.6341893378914,0.0,1.0,1284434.3995082942,2598.4259071702904,,,,,,,,,,,,,,,,,,,3.0,15327.038084311735,1543.0196597212896,0.3702713262600856,6.173730061729009,2.9318848234030552
3902.0,-30.3813658428772,5.038636083105212,35.02966112600962,24.325829150062077,5.00132416377065,-26.843096842198644,-40.33159768497569,1.4630551630184343,-6.515814266068219,-6.515814266090645,40.05915127221379,41173.83041799147,25764.226475890486,25764.226475890486,66938.05689388196,76726.32630962743,76718.39250714633,25764.226475890486,102482.61898303681,102482.61898303681,102482.61898303681,129793.21616086972,125270.97183785643,4522.244323013288,0.0,90774.72661327886,55222.37134998603,39502.61695921426,27310.597177832904,66813.21413704717,20728.06270125698,1543.0190983094524,0.0,0.8787491285128074,2.727149374235207,0.001494314320929203,1.0,1.0,-6.515814266068219,334182.65563031315,1557085.241316028,4.659383768374086,1557085.241316028,4.659383768374086,0.7589750808554729,0.09210175496500324,3.950231294178825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950231294178825,1.2849128932205482,1.2852011743962342,3.0743183565368657,6514.1116894112365,15327.01464352368,6453.150077798028,0.0003180997839893793,22979.59786482557,2343.266851047562,19288.89742734151,1966.920143712839,0.8393922966278996,0.8393922966278995,35668.278539192004,35405.22815468563,1.0092957397911877,0.8,4304.783348872131,4273.035954225843,1.0092957397911877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.429905056175,4632.441516551485,6.185250277436376,5.038636083105212,-3.705156753685767,8.743792836790979,2.931913727049796,3.5,0.8376896362999418,0.6,0.00022434685633111994,1.0000558383684972,0.00022433432986814218,199.23761176944322,0.0,2.5076171217750467e-06,7.106586923110482,0.1567901484857688,7.594739556285016e-05,0.0001483994607682698,0.0005862121939660821,0.0921017549664403,0.0921017549664403,0.0921017549664403,0.09209495567521493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487313.0024599026,595.7870593237282,0.0,0.0921017549664403,0.09210175496500324,0.09210175496500324,0.37027120353351334,0.37027120353351334,0.5,10.07293164409739,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,27310.597177832904,20728.06270125698,0.7589750808554729,1.0018685339187352,0.6162528019313032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537802411725118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.0808940128,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4612544660731,260.4612544660731,-12.688745533926863,244.54010049580518,276.38240843634094,126398.10156582129,126445.48352388677,-47.38195806547774,0.0,nan,276.38240843634094,3.232408436340961,270.01394684822526,-3.1360531517747177,263.6454852601312,-9.504514739868796,257.27702367202625,-15.872976327973731,250.90856208391006,-22.24143791608992,244.54010049580518,-28.6098995041948,1.0,1.0,26022.012520719443,26022.012520719443,275.6112214210623,2.461221421062305,275.6112214210623,275.6112214210623,76718.02382597975,76718.39250714633,-0.3686811665829737,0.0,8546.071908451686,8546.071908451686,0.8838267264744036,3969.982450649719,275.6112214210623,2.461221421062305,1.0,0.002,0.12693623092513187,0.004919588044567769,0.00019606947010579405,0.0018039305299989024,0.09803473505289702,0.09803473505289702,0.0,1.0469663330736623e-13,0.9999258569378762,0.9999258569378762,0.0,0.09209492625886316,6.828706140084242e-06,0.0,0.0,0.0,1600119.0510214735,266.63418573393176,0.0,1.0,1284434.41181023,2598.42585738155,,,,,,,,,,,,,,,,,,,3.0,15327.01464352368,1543.0190983094524,0.37027120353351334,6.173730061729009,2.931913727049796
3903.0,-30.38189858769912,5.038517928925397,35.0296547978875,24.32581860283392,5.0013012397390115,-26.843578604939154,-40.33206651275975,1.462981256961472,-6.515817949725715,-6.515817949723961,40.05913962431295,41173.413700924095,25764.17850134038,25764.17850134038,66937.59220226447,76726.24856772918,76718.31215370802,25764.17850134038,102482.4906550484,102482.4906550484,102482.4906550484,129793.07162757138,125270.92106257977,4522.150564991604,0.0,90774.82805596883,55222.133269116624,39502.994207613556,27310.580972522977,66813.57518013654,20728.050079423996,1543.0185479609297,0.0,0.8787491528328157,2.7271489998130347,0.001494314320929203,1.0,1.0,-6.515817949725715,334182.60703241004,1557084.73847006,4.6593829412523835,1557084.73847006,4.6593829412523835,0.7589750690502839,0.09210168445147068,3.9502248523809205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9502248523809205,1.2849132648964885,1.2852015300593067,3.0743124538442266,6514.099182313838,15326.991235269585,6453.14772225821,0.0003181023166598316,22979.66101885468,2343.2732909663014,19288.890386475363,1966.9194257443025,0.83938968336604,0.83938968336604,35668.232006650025,35405.22815468563,1.0092940938928345,0.8,4304.777732887281,4273.035954225843,1.0092940938928345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.4544783135325,4632.441516551485,6.185202271558977,5.038517928925397,-3.7051726563232723,8.743690585248668,2.931942554331286,3.5,0.8376978726660818,0.6,0.00022433432986814218,1.0000556237168263,0.00022432185225295452,199.23805298408075,0.0,2.4957425676068576e-06,7.072934436597834,0.15679264422833641,7.594335485183117e-05,0.000148390975016311,0.0005861777173784679,0.09210168445184488,0.09210168445184488,0.09210168445184488,0.09209491273239367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487313.9252953076,595.7867587848906,0.0,0.09210168445184488,0.09210168445147068,0.09210168445147068,0.37027108220639277,0.37027108220639277,0.5,10.072728492427931,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,27310.580972522977,20728.050079423996,0.7589750690502839,1.0018561650352278,0.6162432348503455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537834548147275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.047241526285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4609720769727,260.4609720769727,-12.689027923027254,244.53958429723966,276.38235985670786,126399.8015943188,126447.01433070861,-47.21273638983445,0.0,nan,276.38235985670786,3.2323598567078875,270.0138047448039,-3.1361952551960712,263.6452496329252,-9.504750367074791,257.27669452102805,-15.873305478971929,250.90813940913173,-22.241860590868242,244.53958429723966,-28.61041570276032,1.0,1.0,26022.012520719443,26022.012520719443,275.61120833504634,2.461208335046365,275.61120833504634,275.61120833504634,76717.94302649536,76718.31215370802,-0.3691272126598051,0.0,8546.071908451686,8546.071908451686,0.8838271342945717,3969.975976642825,275.61120833504634,2.461208335046365,1.0,0.002,0.1269430319674103,0.004919558723867573,0.00019607997371303123,0.001803920026257286,0.09803998685651562,0.09803998685651562,0.0,-2.9682853397439146e-14,0.9999261572434798,0.9999261572434798,0.0,0.09209488340921063,6.801042260052633e-06,0.0,0.0,0.0,1600119.0467027512,266.63418205027426,0.0,1.0,1284434.4243842054,2598.42580649179,,,,,,,,,,,,,,,,,,,3.0,15326.991235269585,1543.0185479609297,0.37027108220639277,6.173730061729009,2.931942554331286
3904.0,-30.382429287392817,5.038400178894644,35.029648496655966,24.3258127355017,5.001278533693729,-26.844058505293553,-40.332527447584994,1.4629077515454085,-6.515821244795347,-6.515821244840007,40.05912774412307,41172.96173696903,25764.130003468694,25764.130003468694,66937.09174043773,76726.16604215885,76718.22910910504,25764.130003468694,102482.35911257373,102482.35911257373,102482.35911257373,129792.92246145823,125270.8653331372,4522.057128321026,0.0,90774.91990300026,55221.85513249219,39503.40530056453,27310.56334888451,66813.96864944905,20728.036457542727,1543.0179201640506,0.0,0.8787491801368854,2.727148664888521,0.001494314320929203,1.0,1.0,-6.515821244795347,334182.56356108247,1557084.2255954358,4.6593820126430066,1557084.2255954358,4.6593820126430066,0.7589750600435474,0.09210161382408004,3.9502172612979636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9502172612979636,1.2849136345971504,1.285201883809417,3.074305661435717,6514.084790015274,15326.967850420224,6453.146735789963,0.000318105341620724,22979.72842971513,2343.2801649610346,19288.887437855756,1966.9191250687807,0.8393870927087745,0.8393870927087745,35668.17717218966,35405.22815468563,1.0092921543487627,0.8,4304.771114948832,4273.035954225843,1.0092921543487627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.4789858483655,4632.441516551485,6.185154238203754,5.038400178894644,-3.7051882088101555,8.7435883877048,2.9319713046255504,3.5,0.8377060870358716,0.6,0.00022432185225295452,1.0000554104214618,0.00022430942317327863,199.23849250668272,0.0,2.4860157558740233e-06,7.0453686521469825,0.15679513024409228,7.593938236205786e-05,0.00014838246989089666,0.0005861429938370453,0.09210161382512667,0.09210161382512667,0.09210161382512667,0.09209486681364026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487314.8434345925,595.7864597609407,0.0,0.09210161382512667,0.09210161382408004,0.09210161382408004,0.37027096225202377,0.37027096225202377,0.5,10.072526082180296,4.46789272245951e-11,4.46789272245951e-11,4.46789272245951e-11,4.46789272245951e-11,4.46789272245951e-11,4.46789272245951e-11,27310.56334888451,20728.036457542727,0.7589750600435474,1.0018427746993248,0.6162328412639285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537866561030202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.01967574184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4606907217247,260.4606907217247,-12.689309278275289,244.53907008022213,276.3823113632317,126401.46012121628,126448.50000585972,-47.039884643463814,0.0,nan,276.3823113632317,3.2323113632317018,270.0136631066175,-3.136336893382463,263.645014850032,-9.504985149967979,257.27636659342204,-15.873633406577937,250.90771833682288,-22.242281663177096,244.53907008022213,-28.610929919777845,1.0,1.0,26022.012520719443,26022.012520719443,275.61119532264684,2.4611953226468586,275.61119532264684,275.61119532264684,76717.8623844201,76718.22910910504,-0.3667246849363437,0.0,8546.071908451686,8546.071908451686,0.8838276148740518,3969.9683476044534,275.61119532264684,2.4611953226468586,1.0,0.002,0.12694980811938864,0.004919529579456391,0.0001960904390304259,0.0018039095610287708,0.09804521951521294,0.09804521951521294,0.0,5.919657125597055e-14,0.9999264274357543,0.9999264274357543,0.0,0.09209483767217984,6.776151900202195e-06,0.0,0.0,0.0,1600119.0428396093,266.63417875520463,0.0,1.0,1284434.4356317627,2598.4257609703664,,,,,,,,,,,,,,,,,,,3.0,15326.967850420224,1543.0179201640506,0.37027096225202377,6.173730061729009,2.9319713046255504
3905.0,-30.38295799935708,5.038282833491681,35.029642223920625,24.325806588772707,5.001258229486972,-26.844536376477244,-40.332991839945294,1.462836606576264,-6.515824353478706,-6.515824353471554,40.059115964049944,41172.53898253262,25764.0814481197,25764.0814481197,66936.62043065231,76726.08566696587,76718.14748298343,25764.0814481197,102482.22893110313,102482.22893110313,102482.22893110313,129792.77483528548,125270.81078664666,4521.964048638818,0.0,90775.01635188692,55221.60867225948,39503.78631069716,27310.54590418235,66814.33221487951,20728.022978385983,1543.017296040838,0.0,0.8787492080687809,2.7271483489091666,0.001494314320929203,1.0,1.0,-6.515824353478706,334182.52254873066,1557083.7170426422,4.65938106268136,1557083.7170426422,4.65938106268136,0.758975051290047,0.09210154360683971,3.950210313166574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950210313166574,1.2849139931532387,1.2852022264748117,3.0742993960806464,6514.0715144797,15326.944488783436,6453.144956172665,0.0003181080760445601,22979.793265518496,2343.286776373022,19288.882118460562,1966.9185826414284,0.8393844929581591,0.8393844929581591,35668.12698209456,35405.22815468563,1.0092903790807117,0.8,4304.765057536069,4273.035954225843,1.0092903790807117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.503429350857,4632.441516551485,6.185106286693111,5.038282833491681,-3.7052035628401807,8.74348639633186,2.9319999799144822,3.5,0.8377142799755664,0.6,0.00022430942317327863,1.000055203116578,0.0002242970412775609,199.23893038476692,0.0,2.4763510978709854e-06,7.017979011366372,0.15679760659519015,7.593538026839075e-05,0.00014837404290488787,0.0005861086744891078,0.09210154360655576,0.09210154360655576,0.09210154360655576,0.09209482181972416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487315.75841270754,595.7861617692273,0.0,0.09210154360655576,0.09210154360683971,0.09210154360683971,0.37027084333562543,0.37027084333562543,0.5,10.072324428303164,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,27310.54590418235,20728.022978385983,0.758975051290047,1.0018302692209737,0.6162231607751296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453789845115451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.99228610106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46041061142444,260.46041061142444,-12.689589388575541,244.53855784965646,276.38226337319514,126403.15834324462,126449.99008648204,-46.83174323742291,0.0,nan,276.38226337319514,3.232263373195167,270.0135222684797,-3.1364777315203014,263.6447811637806,-9.505218836219399,257.2760400590704,-15.87395994092958,250.9072989543642,-22.242701045635783,244.53855784965646,-28.61144215034352,1.0,1.0,26022.012520719443,26022.012520719443,275.6111826627124,2.4611826627124174,275.6111826627124,275.6111826627124,76717.78847873848,76718.14748298343,-0.35900424495048355,0.0,8546.071908451686,8546.071908451686,0.8838280547491595,3969.9613647324068,275.6111826627124,2.4611826627124174,1.0,0.002,0.12695655891894017,0.0049195005750799084,0.00019610086526269152,0.0018038991346146184,0.09805043263134576,0.09805043263134576,0.0,-1.2269005256193566e-13,0.9999267026430196,0.9999267026430196,0.0,0.09209479280711952,6.750799720192897e-06,0.0,0.0,0.0,1600119.0391949872,266.63417564652127,0.0,1.0,1284434.4462430899,2598.4257180238856,,,,,,,,,,,,,,,,,,,3.0,15326.944488783436,1543.017296040838,0.37027084333562543,6.173730061729009,2.9319999799144822
3906.0,-30.38348467354588,5.038165882370254,35.02963599036514,24.325795762147777,5.001236228247656,-26.845012583366476,-40.33344840919597,1.4627641380534804,-6.515827865862832,-6.515827865873363,40.05910454929709,41172.10261974465,25764.034134333648,25764.034134333648,66936.1367540783,76726.01114527443,76718.06923572393,25764.034134333648,102482.10337005758,102482.10337005758,102482.10337005758,129792.63356084093,125270.76216265436,4521.87139818657,0.0,90775.12043747662,55221.35037382557,39504.188959612286,27310.530190783345,66814.71915039563,20728.010730689057,1543.0167634791203,0.0,0.8787492324296018,2.7271479918960435,0.001494314320929203,1.0,1.0,-6.515827865862832,334182.47621042543,1557083.224261417,4.659380234171719,1557083.224261417,4.659380234171719,0.7589750395136696,0.09210147451560981,3.950204283213364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950204283213364,1.2849143578049824,1.2852025752978506,3.0742938307277483,6514.059722164734,15326.921149277507,6453.142118971348,0.00031811042433720955,22979.854693396763,2343.293040273362,19288.87363787596,1966.917717862467,0.8393818801395032,0.8393818801395031,35668.083424480654,35405.22815468563,1.0092888384098921,0.8,4304.7598005935215,4273.035954225843,1.0092888384098921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.527809519037,4632.441516551485,6.185058727841846,5.038165882370254,-3.7052191671538877,8.743385049524143,2.9320285810160795,3.5,0.8377224517188798,0.6,0.0002242970412775609,1.000054990583532,0.00022428470773060545,199.23936657686588,0.0,2.4669556589381353e-06,6.991352337430675,0.1568000735508491,7.593144578372631e-05,0.00014836559549383457,0.0005860744108012468,0.09210147451531532,0.09210147451531532,0.09210147451531532,0.0920947805306998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487316.67113733606,595.7858645276998,0.0,0.09210147451531532,0.09210147451560981,0.09210147451560981,0.370270725524196,0.370270725524196,0.5,10.072123608484873,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27310.530190783345,20728.010730689057,0.7589750395136696,1.0018172283776179,0.6162130611829543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453793022196781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.965659427115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.46013155068204,260.46013155068204,-12.689868449317942,244.5380475809062,276.38221552046184,126404.8562689108,126451.51253552201,-46.65626661120237,0.0,nan,276.38221552046184,3.232215520461864,270.01338193253935,-3.136618067460631,263.644548344643,-9.505451655356978,257.27571475672545,-15.874285243274528,250.90688116881645,-22.243118831183523,244.5380475809062,-28.611952419093768,1.0,1.0,26022.012520719443,26022.012520719443,275.61116999437786,2.461169994377883,275.61116999437786,275.61116999437786,76717.71096819137,76718.06923572393,-0.3582675325596938,0.0,8546.071908451686,8546.071908451686,0.8838284364957766,3969.955304629431,275.61116999437786,2.461169994377883,1.0,0.002,0.12696328187230763,0.004919471614918401,0.00019611124832006244,0.0018038887515529841,0.09805562416003122,0.09805562416003122,0.0,-1.2695356918501766e-13,0.999927004929921,0.999927004929921,0.0,0.09209475156202317,6.722953586642742e-06,0.0,0.0,0.0,1600119.0350770657,266.63417213413715,0.0,1.0,1284434.4582324317,2598.4256695002814,,,,,,,,,,,,,,,,,,,3.0,15326.921149277507,1543.0167634791203,0.370270725524196,6.173730061729009,2.9320285810160795
3907.0,-30.38400935563575,5.038049329764427,35.029629786047295,24.325789580494188,5.001214444696874,-26.845486975601922,-40.33390850583089,1.4626920646300616,-6.515831001019592,-6.515831001047823,40.059092925975584,41171.67691592698,25763.98631247704,25763.98631247704,66935.66322840402,76725.93181584142,76717.98860479383,25763.98631247704,102481.97491727088,102481.97491727088,102481.97491727088,129792.48807021185,125270.70899287208,4521.7790773397655,0.0,90775.21491837878,55221.09794933033,39504.574410053836,27310.51315294097,66815.0875629948,20727.997550536642,1543.016158146936,0.0,0.8787492596228562,2.7271476732258657,0.001494314320929203,1.0,1.0,-6.515831001019592,334182.43484881934,1557082.7224765334,4.6593793093312685,1557082.7224765334,4.6593793093312685,0.758975030401599,0.09210140536818064,3.9501971023883287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9501971023883287,1.2849147205083964,1.285202922234241,3.0742873743600447,6514.046041896313,15326.897832971279,6453.1406526989795,0.000318113265631526,22979.9203851107,2343.299738963938,19288.86925508973,1966.917270942649,0.8393792899120528,0.8393792899120528,35668.03155347963,35405.22815468563,1.0092870036879285,0.8,4304.7535403132215,4273.035954225843,1.0092870036879285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.552124268006,4632.441516551485,6.1850111447121625,5.038049329764427,-3.7052344310299543,8.743283760794382,2.932057105483602,3.5,0.8377306015667435,0.6,0.00022428470773060545,1.0000547828170603,0.0002242724214555692,199.23980112078956,0.0,2.45732808304702e-06,6.964067787355255,0.15680253087893214,7.592748109251302e-05,0.00014835722663809244,0.0005860402867841613,0.09210140536748392,0.09210140536748392,0.09210140536748392,0.09209473649005626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487317.57922412193,595.7855687832872,0.0,0.09210140536748392,0.09210140536818064,0.09210140536818064,0.3702706091364322,0.3702706091364322,0.5,10.071923541786106,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,27310.51315294097,20727.997550536642,0.758975030401599,1.0018046173372974,0.6162032920649753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537961870461273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.93837487704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4598535495639,260.4598535495639,-12.690146450436089,244.53753926335625,276.38216783577536,126406.51185541395,126452.99096348256,-46.47910806860591,0.0,nan,276.38216783577536,3.2321678357753854,270.01324212127724,-3.136757878722733,263.64431640680215,-9.50568359319783,257.27539069232927,-15.87460930767071,250.90646497784314,-22.243535022156834,244.53753926335625,-28.612460736643726,1.0,1.0,26022.012520719443,26022.012520719443,275.6111574243506,2.461157424350631,275.6111574243506,275.6111574243506,76717.63338366277,76717.98860479383,-0.3552211310598068,0.0,8546.071908451686,8546.071908451686,0.8838288911021174,3969.9480879002704,275.6111574243506,2.461157424350631,1.0,0.002,0.12696997954661415,0.0049194428298826405,0.00019612159248255415,0.0018038784073423249,0.09806079624127707,0.09806079624127707,0.0,-1.7512120226159666e-13,0.9999272793451036,0.9999272793451036,0.0,0.09209470769366539,6.697674515251567e-06,0.0,0.0,0.0,1600119.0314014044,266.6341689989804,0.0,1.0,1284434.4689341327,2598.4256261880682,,,,,,,,,,,,,,,,,,,3.0,15326.897832971279,1543.016158146936,0.3702706091364322,6.173730061729009,2.932057105483602
3908.0,-30.384532010057328,5.037933174053081,35.02962361127553,24.32578329406681,5.001192979298208,-26.845959511118018,-40.33436448136342,1.4626204803328455,-6.51583406945781,-6.515834069441356,40.05908137003001,41171.24470509186,25763.938685134017,25763.938685134017,66935.18339022588,76725.85357033642,76717.90856997704,25763.938685134017,102481.84725511106,102481.84725511106,102481.84725511106,129792.34349462672,125270.65638108132,4521.687113545404,0.0,90775.31030185995,55220.83882730504,39504.96830506101,27310.49623951566,66815.46454457668,20727.984466790585,1543.0155566815042,0.0,0.878749286921046,2.7271473613372033,0.001494314320929203,1.0,1.0,-6.51583406945781,334182.3943674172,1557082.223600297,4.65937838092201,1557082.223600297,4.65937838092201,0.7589750213619035,0.0921013366540436,3.9501900612977874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9501900612977874,1.2849150808257483,1.2852032668447688,3.074281032454849,6514.032604160211,15326.874539017626,6453.139022516611,0.000318116044335337,22979.98549265673,2343.306378085965,19288.864382365537,1966.916774063063,0.8393766997167733,0.8393766997167733,35667.980691838486,35405.22815468563,1.00928520466854,0.8,4304.747401851964,4273.035954225843,1.00928520466854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.576375247445,4632.441516551485,6.184963703517157,5.037933174053081,-3.7052495887387473,8.743182762791829,2.9320855552514615,3.5,0.8377387300718462,0.6,0.0002242724214555692,1.0000545713339792,0.00022426018327820928,199.24023398705992,0.0,2.4479149947387405e-06,6.93739109508959,0.15680497879392688,7.592355210202386e-05,0.00014834886935354534,0.0005860062293251388,0.09210133665487505,0.09210133665487505,0.09210133665487505,0.09209469292021143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487318.4839995214,595.7852741183438,0.0,0.09210133665487505,0.0921013366540436,0.0921013366540436,0.3702704938557494,0.3702704938557494,0.5,10.071724229782104,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,27310.49623951566,20727.984466790585,0.7589750213619035,1.0017917834810433,0.6161933466409414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537993399378148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.91169818478,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4595766286628,260.4595766286628,-12.690423371337204,244.53703289536887,276.3821203619609,126408.16752170525,126454.46602736176,-46.298505656501064,0.0,nan,276.3821203619609,3.2321203619609378,270.0131028686257,-3.136897131374269,263.6440853753178,-9.505914624682191,257.2750678820124,-15.874932117987555,250.90605038869097,-22.243949611309006,244.53703289536887,-28.61296710463111,1.0,1.0,26022.012520719443,26022.012520719443,275.6111449908572,2.4611449908572354,275.6111449908572,275.6111449908572,76717.55689817331,76717.90856997704,-0.35167180372809526,0.0,8546.071908451686,8546.071908451686,0.8838293368619725,3969.9410116042764,275.6111449908572,2.4611449908572354,1.0,0.002,0.12697665194508537,0.004919414164172927,0.0001961318976300041,0.001803868102398516,0.09806594881500205,0.09806594881500205,0.0,2.852015498766569e-14,0.9999275537284399,0.9999275537284399,0.0,0.09209466425559731,6.672398446288096e-06,0.0,0.0,0.0,1600119.0278039644,266.63416593054217,0.0,1.0,1284434.4794080947,2598.4255837975616,,,,,,,,,,,,,,,,,,,3.0,15326.874539017626,1543.0155566815042,0.3702704938557494,6.173730061729009,2.9320855552514615
