time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3909.0,-30.385053102884065,5.037817413262816,35.029617466888624,24.32577690286564,5.001171781538341,-26.84643061443575,-40.334820247348375,1.462549293064631,-6.515837091362755,-6.515837091417172,40.05906989738379,41170.81938331615,25763.8912946093,25763.8912946093,66934.71067792545,76725.77614607791,76717.82930261629,25763.8912946093,102481.72059722559,102481.72059722559,102481.72059722559,129792.20012408664,125270.6046132453,4521.595510841335,0.0,90775.40640345523,55220.58661377591,39505.355321865914,27310.479526861047,66815.83484872695,20727.971533640455,1543.0149631720683,0.0,0.8787493141544827,2.7271470541785057,0.001494314320929203,1.0,1.0,-6.515837091362755,334182.35449993785,1557081.7283206,4.659377454715041,1557081.7283206,4.659377454715041,0.7589750122568735,0.09210126841489602,3.950183135499579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950183135499579,1.2849154391862536,1.285203609559807,3.0742747849627046,6514.019366474035,15326.851268195527,6453.137259402934,0.00031811877155123777,22980.050111518405,2343.312967376057,19288.85911230077,1966.9162366660146,0.8393741100952831,0.8393741100952831,35667.93066299911,35405.22815468563,1.0092834351066826,0.8,4304.741363901059,4273.035954225843,1.0092834351066826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.600562607399,4632.441516551485,6.1849164141851265,5.037817413262816,-3.7052646560714884,8.743082069334305,2.9321139304948125,3.5,0.8377468372842322,0.6,0.00022426018327820928,1.0000544085134573,0.0002242479822788477,199.2406655616654,0.0,2.4383373207644048e-06,6.910247967046323,0.15680741713124766,7.591962510498935e-05,0.00014834055817321994,0.0005859723712064477,0.09210126841540169,0.09210126841540169,0.09210126841540169,0.09209464997816724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487319.385520581,595.7849805151067,0.0,0.09210126841540169,0.09210126841489602,0.09210126841489602,0.3702703796956361,0.3702703796956361,0.5,10.071525676607981,5.439915184979327e-11,5.439915184979327e-11,5.439915184979327e-11,5.439915184979327e-11,5.439915184979327e-11,5.439915184979327e-11,27310.479526861047,20727.971533640455,0.7589750122568735,1.001779156534789,0.6161835660143754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453802480657951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.884555056735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45930075787106,260.45930075787106,-12.690699242128915,244.5365283946315,276.3820731211117,126409.81973152167,126455.94266877904,-46.122937257369195,0.0,nan,276.3820731211117,3.232073121111739,270.0129641758081,-3.1370358241918552,263.6438552305175,-9.50614476948249,257.2747462852278,-15.875253714772157,250.90563733992994,-22.24436266007004,244.5365283946315,-28.61347160536849,1.0,1.0,26022.012520719443,26022.012520719443,275.6111326935838,2.4611326935838065,275.6111326935838,275.6111326935838,76717.48117245646,76717.82930261629,-0.3481301598221762,0.0,8546.071908451686,8546.071908451686,0.8838297753227413,3969.934051177077,275.6111326935838,2.4611326935838065,1.0,0.002,0.12698329893440172,0.00491938561330409,0.00019614216354835043,0.001803857836433994,0.09807108177417521,0.09807108177417521,0.0,-1.7655581857622948e-14,0.9999278295565914,0.9999278295565914,0.0,0.09209462142551603,6.646989379994782e-06,0.0,0.0,0.0,1600119.0242610807,266.6341629086372,0.0,1.0,1284434.489723209,2598.42554204994,,,,,,,,,,,,,,,,,,,3.0,15326.851268195527,1543.0149631720683,0.3702703796956361,6.173730061729009,2.9321139304948125
3910.0,-30.385571631060902,5.037702043442354,35.02961135219057,24.32577054658907,5.001148811540747,-26.846899586791444,-40.33527192715553,1.4624767672485819,-6.515840177134407,-6.515840177129223,40.059058465421295,41170.38452661222,25763.844378243783,25763.844378243783,66934.228904856,76725.69901764794,76717.74987409635,25763.844378243783,102481.59425234013,102481.59425234013,102481.59425234013,129792.05717149124,125270.55290808342,4521.504263407815,0.0,90775.49981746501,55220.32161832372,39505.75355460143,27310.46291915111,66816.21647375255,20727.95867526558,1543.014375657571,0.0,0.8787493408880269,2.727146740528094,0.001494314320929203,1.0,1.0,-6.515840177134407,334182.31378987065,1557081.234796588,4.6593765455094065,1557081.234796588,4.6593765455094065,0.7589750029733245,0.09210120064378602,3.9501758549476023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9501758549476023,1.2849158037332498,1.2852039585104877,3.0742682465812865,6514.0055124283945,15326.828011235562,6453.135946836059,0.00031812165988490376,22980.116114012628,2343.319697757402,19288.85518895054,1966.9158365956307,0.8393715285532757,0.8393715285532757,35667.87807155977,35405.22815468563,1.0092815749041917,0.8,4304.735016671486,4273.035954225843,1.0092815749041917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.624686405024,4632.441516551485,6.184869333602457,5.037702043442354,-3.7052797173074183,8.742981760749773,2.9321422312798378,3.5,0.8377549232228108,0.6,0.0002242479822788477,1.0000541409560617,0.00022423584193598202,199.2410950138454,0.0,2.4309352333180068e-06,6.889270451223231,0.15680984806648096,7.591573350079852e-05,0.0001483322487780492,0.0005859384676331309,0.0921012006441376,0.0921012006441376,0.0921012006441376,0.09209460712232316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487320.2836361817,595.7846880206126,0.0,0.0921012006441376,0.09210120064378602,0.09210120064378602,0.3702702666798597,0.3702702666798597,0.5,10.071327870871079,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,27310.46291915111,20727.95867526558,0.7589750029733245,1.0017662243888026,0.6161735383922137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538056120071183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.86357754091,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4590258183066,260.4590258183066,-12.690974181693377,244.53602584853252,276.3820257880835,126411.43514602286,126457.40239274307,-45.967246720179816,0.0,nan,276.3820257880835,3.232025788083547,270.01282580016357,-3.1371741998364087,263.6436258122554,-9.506374187744598,257.27442582435725,-15.875574175642726,250.90522583644747,-22.244774163552506,244.53602584853252,-28.61397415146746,1.0,1.0,26022.012520719443,26022.012520719443,275.61112031371636,2.4611203137163784,275.61112031371636,275.61112031371636,76717.40091857342,76717.74987409635,-0.34895552293164656,0.0,8546.071908451686,8546.071908451686,0.8838302362422548,3969.92673422234,275.61112031371636,2.4611203137163784,1.0,0.002,0.12698992091537634,0.00491935715623845,0.0001961523908121959,0.0018038476091571474,0.09807619540609794,0.09807619540609794,0.0,-3.0656900629200123e-14,0.9999281010345991,0.9999281010345991,0.0,0.09209457866274755,6.621981038472653e-06,0.0,0.0,0.0,1600119.0206433185,266.63415982286557,0.0,1.0,1284434.500256332,2598.4254994199814,,,,,,,,,,,,,,,,,,,3.0,15326.828011235562,1543.014375657571,0.3702702666798597,6.173730061729009,2.9321422312798378
3911.0,-30.38608831365278,5.0375870735023325,35.02960525976805,24.325768590811663,5.001130282307262,-26.847366454045254,-40.33572325771672,1.4624084226686733,-6.515842627235088,-6.5158426272257275,40.05904687888909,41169.95479222863,25763.7963925809,25763.7963925809,66933.75118480953,76725.61917119268,76717.6696508424,25763.7963925809,102481.46604342331,102481.46604342331,102481.46604342331,129791.91108831196,125270.49777458982,4521.413313722133,0.0,90775.59108525177,55220.06250603684,39506.14286579437,27310.445044888642,66816.58791068301,20727.94494092177,1543.0137121491207,0.0,0.8787493716467051,2.7271464914899117,0.001494314320929203,1.0,1.0,-6.515842627235088,334182.28146610956,1557080.7345999067,4.6593754994093395,1557080.7345999067,4.6593754994093395,0.7589749968135786,0.09210113268426223,3.950168445218054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950168445218054,1.284916148591095,1.2852042878455359,3.0742616547775485,6513.9915451872685,15326.804788284324,6453.134732211032,0.0003181245787541485,22980.182324918766,2343.3264493908487,19288.851558355054,1966.9154663779227,0.8393689521531349,0.8393689521531349,35667.82454697973,35405.22815468563,1.0092796816964504,0.8,4304.728556821717,4273.035954225843,1.0092796816964504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.648746186069,4632.441516551485,6.184822091917709,5.0375870735023325,-3.7052942413404435,8.742881314842776,2.93217045707277,3.5,0.8377629877350772,0.6,0.00022423584193598202,1.000053948477377,0.0002242237454063256,199.24152293911854,0.0,2.418855206403936e-06,6.855035654948754,0.15681226692168737,7.591184508988403e-05,0.00014832399684609797,0.0005859047720100784,0.09210113268320214,0.09210113268320214,0.09210113268320214,0.09209456233456445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487321.17765613424,595.7843968496483,0.0,0.09210113268320214,0.09210113268426223,0.09210113268426223,0.370270154769968,0.370270154769968,0.5,10.071130759920555,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27310.445044888642,20727.94494092177,0.7589749968135786,1.0017535057953444,0.6161636814987098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538087279576086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.82934274463,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45875221212907,260.45875221212907,-12.691247787870907,244.5355252608269,276.38197916343313,126413.08931159582,126458.83362799116,-45.7443163953368,0.0,nan,276.38197916343313,3.2319791634331523,270.0126883829002,-3.1373116170997832,263.64339760237715,-9.506602397622828,257.27410682188093,-15.875893178119043,250.90481604135604,-22.245183958643935,244.5355252608269,-28.61447473917309,1.0,1.0,26022.012520719443,26022.012520719443,275.61110847647046,2.4611084764704856,275.61110847647046,275.61110847647046,76717.33240181743,76717.6696508424,-0.33724902497488074,0.0,8546.071908451686,8546.071908451686,0.8838307053396501,3969.919287444144,275.61110847647046,2.4611084764704856,1.0,0.002,0.12699651952297258,0.004919328912971375,0.00019616258222898778,0.0018038374175374178,0.09808129111449389,0.09808129111449389,0.0,-2.335943938280849e-13,0.9999283547580581,0.9999283547580581,0.0,0.09209453407632795,6.598607934288845e-06,0.0,0.0,0.0,1600119.0177708187,266.6341573727649,0.0,1.0,1284434.508619623,2598.425465571831,,,,,,,,,,,,,,,,,,,3.0,15326.804788284324,1543.0137121491207,0.370270154769968,6.173730061729009,2.93217045707277
3912.0,-30.386602890474283,5.037472484765408,35.029599209912256,24.325757345091574,5.00110803140879,-26.847831798269976,-40.33617434380574,1.4623369391931205,-6.51584593423587,-6.515845934191372,40.05903592250603,41169.550668499876,25763.750648209367,25763.750648209367,66933.30131670924,76725.54997635724,76717.59520368194,25763.750648209367,102481.3458518913,102481.3458518913,102481.3458518913,129791.77624525382,125270.45341630312,4521.322828950692,0.0,90775.69672058483,55219.832652195815,39506.515631543356,27310.430393362516,66816.94602490588,20727.93348973595,1543.0132221536273,0.0,0.8787493953772614,2.7271461553529575,0.001494314320929203,1.0,1.0,-6.51584593423587,334182.23783741496,1557080.2616075752,4.6593746923351445,1557080.2616075752,4.6593746923351445,0.7589749846920624,0.09210106642295289,3.9501627306197933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9501627306197933,1.284916508045583,1.285204631836791,3.0742563473078666,6513.980299295891,15326.78158502203,6453.131567184153,0.0003181267885527858,22980.242311774793,2343.3325663478145,19288.84209787791,1966.91450167773,0.8393663494137547,0.8393663494137547,35667.78326725803,35405.22815468563,1.0092782215997498,0.8,4304.723574796626,4273.035954225843,1.0092782215997498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.6727447979965,4632.441516551485,6.184775479634734,5.037472484765408,-3.7053093603158813,8.74278184508129,2.9321986112132676,3.5,0.8377710317752193,0.6,0.0002242237454063256,1.000053728828589,0.00022421169877439453,199.24194912197618,0.0,2.4101309910231442e-06,6.830311228559591,0.1568146770526784,7.590795896920322e-05,0.0001483157864371224,0.0005858714919464855,0.09210106642495451,0.09210106642495451,0.09210106642495451,0.09209452422505908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487322.0706486005,595.7841060433394,0.0,0.09210106642495451,0.09210106642295289,0.09210106642295289,0.37027004376197464,0.37027004376197464,0.5,10.070934494293063,-4.4508396968012676e-11,-4.4508396968012676e-11,-4.4508396968012676e-11,-4.4508396968012676e-11,-4.4508396968012676e-11,-4.4508396968012676e-11,27310.430393362516,20727.93348973595,0.7589749846920624,1.001741403921095,0.6161543308662148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453811832830279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.804618318245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4584795500123,260.4584795500123,-12.69152044998765,244.53502660533852,276.3819324946886,126414.74436106147,126460.3308402135,-45.58647915202745,0.0,nan,276.3819324946886,3.2319324946886354,270.0125513168055,-3.1374486831944637,263.6431701389402,-9.50682986105977,257.27378896108667,-15.876211038913311,250.90440778321428,-22.245592216785695,244.53502660533852,-28.61497339466146,1.0,1.0,26022.012520719443,26022.012520719443,275.6110964582324,2.4610964582324186,275.6110964582324,275.6110964582324,76717.25553047712,76717.59520368194,-0.33967320481315255,0.0,8546.071908451686,8546.071908451686,0.8838310671210703,3969.913544272892,275.6110964582324,2.4610964582324186,1.0,0.002,0.12700308998903215,0.004919300633807306,0.00019617272983192657,0.0018038272703630796,0.09808636491596329,0.09808636491596329,0.0,1.950063374667188e-13,0.9999286602627805,0.9999286602627805,0.0,0.09209449595707664,6.5704658762502105e-06,0.0,0.0,0.0,1600119.0138936867,266.6341540657641,0.0,1.0,1284434.5199079025,2598.4254198856047,,,,,,,,,,,,,,,,,,,3.0,15326.78158502203,1543.0132221536273,0.37027004376197464,6.173730061729009,2.9321986112132676
3913.0,-30.387114506775433,5.0373582604287,35.029593165604304,24.32572814812886,5.001063734432773,-26.848296682654645,-40.33662158818913,1.4622459103099854,-6.515850030059994,-6.515850030050405,40.0590239829186,41169.14147446809,25763.706920440916,25763.706920440916,66932.848394909,76725.49390035545,76717.50398789789,25763.706920440916,102481.2109083388,102481.2109083388,102481.2109083388,129791.62303966409,125270.39051255763,4521.232527106461,0.0,90775.80490432841,55219.58693303957,39506.9088569876,27310.41213132528,66817.32098831287,20727.919381401156,1543.0125783468905,0.0,0.8787494185760565,2.727145739036826,0.001494314320929203,1.0,1.0,-6.515850030059994,334182.18380191363,1557079.7461698544,4.659373903346125,1557079.7461698544,4.659373903346125,0.7589749756147419,0.0921009995135307,3.950156835348463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950156835348463,1.2849169588506104,1.2852050672631772,3.0742506806680914,6513.968292366186,15326.758406722583,6453.128962297948,0.0003181291975428777,22980.30399502369,2343.338856288711,19288.834311698723,1966.9137077084147,0.8393637575845672,0.8393637575845672,35667.74068242174,35405.22815468563,1.0092767153405473,0.8,4304.71843525803,4273.035954225843,1.0092767153405473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.696678006926,4632.441516551485,6.184729449088822,5.0373582604287,-3.705325029567363,8.742683289996062,2.9322266887334663,3.5,0.8377790539238475,0.6,0.00022421169877439453,1.000053419926576,0.0002241997220417047,199.24237285447344,0.0,2.400194426300064e-06,6.802151004134382,0.1568170772471047,7.590410612653276e-05,0.00014830759264786178,0.0005858382508320267,0.09210099951324958,0.09210099951324958,0.09210099951324958,0.09209447417201352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487322.9564524353,595.7838175253579,0.0,0.09210099951324958,0.0921009995135307,0.0921009995135307,0.37026993426607696,0.37026993426607696,0.5,10.070738734012757,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,27310.41213132528,20727.919381401156,0.7589749756147419,1.0017290038703637,0.616144749078896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453814925061466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.776458093824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4582059252513,260.4582059252513,-12.691794074748657,244.53452984169238,276.3818820088124,126416.14488520265,126461.89230839671,-45.74742319406734,0.0,nan,276.3818820088124,3.23188200881242,270.01241157537754,-3.137588424622436,263.6429411419578,-9.507058858042171,257.27347070854665,-15.876529291453323,250.90400027512092,-22.245999724879056,244.53452984169238,-28.615470158307602,1.0,1.0,26022.012520719443,26022.012520719443,275.611081688957,2.4610816889569946,275.611081688957,275.611081688957,76717.12280955883,76717.50398789789,-0.38117833905562293,0.0,8546.071908451686,8546.071908451686,0.883831440340509,3969.9076195252055,275.611081688957,2.4610816889569946,1.0,0.002,0.12700964368586062,0.004919272279765208,0.00019618285121440936,0.001803817148762627,0.09809142560720467,0.09809142560720467,0.0,-2.2963402013242984e-14,0.9999288422839929,0.9999288422839929,0.0,0.09209444581676335,6.5536967673516e-06,0.0,0.0,0.0,1600119.0090917393,266.63414996994,0.0,1.0,1284434.533888787,2598.425363301777,,,,,,,,,,,,,,,,,,,3.0,15326.758406722583,1543.0125783468905,0.37026993426607696,6.173730061729009,2.9322266887334663
3914.0,-30.38762499490382,5.037244510552073,35.029587037727,24.325744073744886,5.001060057186831,-26.848756489694047,-40.337068029306806,1.462191551989734,-6.515847992122701,-6.515847992073919,40.05900948250949,41168.704891392226,25763.64998508079,25763.64998508079,66932.35487647302,76725.401277929,76717.39490896776,25763.64998508079,102481.04489404855,102481.04489404855,102481.04489404855,129791.42311761693,125270.28130781547,4521.141809801455,0.0,90775.88231293348,55219.320077680735,39507.291372503045,27310.37822356838,66817.66959607143,20727.89431853976,1543.0110428532794,0.0,0.8787494846762092,2.7271459461809946,0.001494314320929203,1.0,1.0,-6.515847992122701,334182.21068806574,1557079.1201807184,4.659371655285793,1557079.1201807184,4.659371655285793,0.7589750002309359,0.09210092571685548,3.9501481541276577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9501481541276577,1.284917237929086,1.2852053310143174,3.0742432567051172,6513.952561879495,15326.735270579667,6453.129059412271,0.0003181325787922515,22980.374095102827,2343.346004507434,19288.834601979936,1966.9137373088604,0.8393612097938141,0.8393612097938141,35667.67797309379,35405.22815468563,1.0092744972630419,0.8,4304.710866906492,4273.035954225843,1.0092744972630419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.720542034498,4632.441516551485,6.1846803512407655,5.037244510552073,-3.705335986074829,8.742580496626902,2.932254685199835,3.5,0.8377870529142386,0.6,0.0002241997220417047,1.000053302349873,0.00022418777230662798,199.2427956541839,0.0,2.3862726401651996e-06,6.7626966622281754,0.15681946351974485,7.590026038402237e-05,0.00014829946165768234,0.0005858048447252192,0.09210092571742166,0.09210092571742166,0.09210092571742166,0.0920943964488705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487323.830443726,595.783532721449,0.0,0.09210092571742166,0.09210092571685548,0.09210092571685548,0.3702698249271844,0.3702698249271844,0.5,10.070542856006591,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,27310.37822356838,20727.89431853976,0.7589750002309359,1.0017163915038476,0.6161350005210711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538179995145608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.737003751914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.457935308141,260.457935308141,-12.692064691859002,244.53403519005582,276.381835426229,126417.92922559562,126463.1737987617,-45.24457316605641,0.0,nan,276.381835426229,3.231835426228997,270.01227537898177,-3.137724621018208,263.6427153317527,-9.50728466824728,257.2731552845317,-15.87684471546828,250.90359523729495,-22.246404762705026,244.53403519005582,-28.61596480994416,1.0,1.0,26022.012520719443,26022.012520719443,275.6110709632999,2.4610709632999033,275.6110709632999,275.6110709632999,76717.09542595081,76717.39490896776,-0.29948301694821566,0.0,8546.071908451686,8546.071908451686,0.883831989933439,3969.898894898296,275.6110709632999,2.4610709632999033,1.0,0.002,0.12701620019967938,0.004919245032462077,0.000196192979421301,0.0018038070206089771,0.09809648971065049,0.09809648971065049,0.0,3.027786354969919e-14,0.9999288116402658,0.9999288116402658,0.0,0.09209436920302369,6.556513831783114e-06,0.0,0.0,0.0,1600119.0114810183,266.6341520078773,0.0,1.0,1284434.526932394,2598.425391455884,,,,,,,,,,,,,,,,,,,3.0,15326.735270579667,1543.0110428532794,0.3702698249271844,6.173730061729009,2.932254685199835
3915.0,-30.388133734909605,5.037131097901203,35.02958103455148,24.32574159409853,5.001045187841117,-26.849215842617774,-40.33751062871886,1.46212729552975,-6.515853155927061,-6.515853155916292,40.05900082560254,41168.28508948446,25763.609517905275,25763.609517905275,66931.89460738974,76725.3269126187,76717.3462560323,25763.609517905275,102480.95577393757,102480.95577393757,102480.95577393757,129791.33054952609,125270.27814652938,4521.052402996705,0.0,90775.98139401735,55219.073255888485,39507.67570903207,27310.37477558851,66818.05048462057,20727.89086165319,1543.0111313317057,0.0,0.8787494896300241,2.7271454213111004,0.001494314320929203,1.0,1.0,-6.515853155927061,334182.1425628933,1557078.7464576152,4.659371486806995,1557078.7464576152,4.659371486806995,0.7589749694750034,0.09210086391046765,3.950141877458863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950141877458863,1.2849175632655794,1.2852056410685309,3.0742375934372754,6513.940562094512,15326.712139983936,6453.126472384487,0.000318134987323911,22980.43569321459,2343.3522857667595,19288.826869180764,1966.9129487827918,0.8393586234257585,0.8393586234257585,35667.63263317678,35405.22815468563,1.009272893555663,0.8,4304.70539485884,4273.035954225843,1.009272893555663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.744365699706,4632.441516551485,6.1846352671181855,5.037131097901203,-3.7053523364030996,8.742483434304303,2.9322826344211004,3.5,0.8377950384060286,0.6,0.00022418777230662798,1.0000531200378322,0.0002241758640762472,199.24321700763542,0.0,2.3808986240138117e-06,6.747466700455142,0.15682184441836886,7.589644791265047e-05,0.0001482913243939775,0.0005857717705524875,0.09210086391136858,0.09210086391136858,0.09210086391136858,0.09209438452425792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487324.7254731518,595.7832413650675,0.0,0.09210086391136858,0.09210086391046765,0.09210086391046765,0.3702697132518836,0.3702697132518836,0.5,10.070348474458264,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,27310.37477558851,20727.89086165319,0.7589749694750034,1.0017037929413306,0.6161252055529532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538210672005305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.721773790145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4576662932928,260.4576662932928,-12.692333706707188,244.53354246663417,276.3817901199511,126419.62680867937,126464.60349932128,-44.97669064190083,0.0,nan,276.3817901199511,3.2317901199511425,270.0121405892774,-3.1378594107225695,263.64249105862444,-9.507508941375534,257.2728415279706,-15.87715847202935,250.90319199729876,-22.246808002701215,244.53354246663417,-28.616457533365804,1.0,1.0,26022.012520719443,26022.012520719443,275.61106010644016,2.4610601064401862,275.61106010644016,275.61106010644016,76717.03740947155,76717.3462560323,-0.30884656074340455,0.0,8546.071908451686,8546.071908451686,0.8838323872982653,3969.892586846157,275.61106010644016,2.4610601064401862,1.0,0.002,0.12702270793845138,0.004919216678015338,0.000196203029384724,0.001803796970656246,0.098101514692362,0.098101514692362,0.0,4.096983169388224e-14,0.9999293411760027,0.9999293411760027,0.0,0.0920943561717346,6.507738733045378e-06,0.0,0.0,0.0,1600119.0054269677,266.6341468440729,0.0,1.0,1284434.5445587758,2598.425320117916,,,,,,,,,,,,,,,,,,,3.0,15326.712139983936,1543.0111313317057,0.3702697132518836,6.173730061729009,2.9322826344211004
3916.0,-30.3886404612965,5.037018053031729,35.02957509331113,24.32573939384895,5.001024483614108,-26.849673966812613,-40.33795305350793,1.4620579890824255,-6.515856592990474,-6.515856592932089,40.05899060668093,41167.85894321688,25763.565384141515,25763.565384141515,66931.4243273584,76725.25043413012,76717.28002797054,25763.565384141515,102480.84541211206,102480.84541211206,102480.84541211206,129791.20819711892,125270.24488412705,4520.963312991861,0.0,90776.07044176599,55218.812099857874,39508.06482434235,27310.362785006866,66818.42760934922,20727.881340378102,1543.0107688218418,0.0,0.8787495098560286,2.7271450719541264,0.001494314320929203,1.0,1.0,-6.515856592990474,334182.09721831593,1557078.3053016749,4.659370798922421,1557078.3053016749,4.659370798922421,0.7589749540697246,0.09210080003889885,3.9501342501405747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9501342501405747,1.2849179121455478,1.285205974724823,3.0742308226870816,6513.926215687318,15326.689027392658,6453.125583971018,0.00031813800830023657,22980.502609129173,2343.35910929106,19288.824213653454,1966.9126779943665,0.8393560637786411,0.839356063778641,35667.577536737685,35405.22815468563,1.0092709447533574,0.8,4304.698745302335,4273.035954225843,1.0092709447533574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.768114389098,4632.441516551485,6.184589414651012,5.037018053031729,-3.705367338537811,8.74238539156954,2.932310495789008,3.5,0.8378029987968594,0.6,0.0002241758640762472,1.0000529100008784,0.00022416400355862202,199.2436366949186,0.0,2.3726341299344344e-06,6.724045124234188,0.1568242170524988,7.589263712240565e-05,0.00014828322695384155,0.0005857386535117375,0.09210080003865694,0.09210080003865694,0.09210080003865694,0.09209435321001587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487325.6082449321,595.7829539163672,0.0,0.09210080003865694,0.09210080003889885,0.09210080003889885,0.37026960571116135,0.37026960571116135,0.5,10.07015506938449,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,27310.362785006866,20727.881340378102,0.7589749540697246,1.0016911011236274,0.6161153504524653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453824124393794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.69835221392,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4573982419973,260.4573982419973,-12.692601758002695,244.53305161559976,276.381744868392,126421.19971716958,126466.01531103258,-44.81559386300654,0.0,nan,276.381744868392,3.2317448683920134,270.01200621782607,-3.1379937821739077,263.6422675672737,-9.5077324327263,257.2725289167315,-15.87747108326846,250.90279026616042,-22.247209733839554,244.53305161559976,-28.616948384400217,1.0,1.0,26022.012520719443,26022.012520719443,275.6110489198919,2.4610489198919367,275.6110489198919,275.6110489198919,76716.96272052394,76717.28002797054,-0.3173074466030812,0.0,8546.071908451686,8546.071908451686,0.8838328701701978,3969.8849213912777,275.6110489198919,2.4610489198919367,1.0,0.002,0.12702918267476396,0.004919188776888027,0.00019621302906772082,0.0018037869708368815,0.0981065145338604,0.0981065145338604,0.0,-9.539764811439255e-14,0.9999296994549728,0.9999296994549728,0.0,0.09209432530245867,6.474736440176965e-06,0.0,0.0,0.0,1600119.001397351,266.6341434070095,0.0,1.0,1284434.5562910154,2598.4252726348695,,,,,,,,,,,,,,,,,,,3.0,15326.689027392658,1543.0107688218418,0.37026960571116135,6.173730061729009,2.932310495789008
3917.0,-30.389145247889324,5.036905396595297,35.029569182587096,24.32573694912719,5.001006097358687,-26.85013011334393,-40.33839512905104,1.4619909628346233,-6.5158587838343465,-6.515858783850376,40.05897960489014,41167.44623810753,25763.51877216287,25763.51877216287,66930.9650102704,76725.17603332318,76717.20571831235,25763.51877216287,102480.72449047523,102480.72449047523,102480.72449047523,129791.07092154611,125270.19643402772,4520.874487518395,0.0,90776.16392852372,55218.56676619733,39508.44129147377,27310.346431070884,66818.78772254466,20727.868738158024,1543.0101683157866,0.0,0.8787495397957521,2.7271448492679804,0.001494314320929203,1.0,1.0,-6.5158587838343465,334182.06831490184,1557077.8303499839,4.659369780675185,1557077.8303499839,4.659369780675185,0.7589749471129374,0.09210073496954217,3.9501272443606488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9501272443606488,1.2849182502580299,1.2852062976725167,3.0742245614204693,6513.912948814698,15326.665938182878,6453.123929383047,0.000318140748455895,22980.567033155505,2343.3656787134755,19288.81926797928,1966.9121736759528,0.8393534955055761,0.8393534955055761,35667.52693000339,35405.22815468563,1.0092691547559351,0.8,4304.692637605634,4273.035954225843,1.0092691547559351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.791796439546,4632.441516551485,6.184543066742475,5.036905396595297,-3.705381345938504,8.742286742533802,2.9323382790832184,3.5,0.8378109368809196,0.6,0.00022416400355862202,1.0000527076700467,0.00022415218901900293,199.2440547771593,0.0,2.3631326647259405e-06,6.697117971833316,0.15682658018516352,7.588882951706814e-05,0.00014827517404155386,0.0005857058046438588,0.09210073496997316,0.09210073496997316,0.09210073496997316,0.09209431298663738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487326.4836389802,595.7826688272864,0.0,0.09210073496997316,0.09210073496954217,0.09210073496954217,0.3702695002343842,0.3702695002343842,0.5,10.0699624098347,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,27310.346431070884,20727.868738158024,0.7589749471129374,1.0016788285383378,0.6161058534771596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538271694987568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.67142506152,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4571313661316,260.4571313661316,-12.692868633868386,244.53256265264645,276.38170007961367,126422.81157784433,126467.43065089337,-44.61907304903363,0.0,nan,276.38170007961367,3.231700079613688,270.01187259421584,-3.1381274057841324,263.6420451088255,-9.50795489117445,257.2722176234459,-15.87778237655408,250.90239013804188,-22.247609861958097,244.53256265264645,-28.61743734735353,1.0,1.0,26022.012520719443,26022.012520719443,275.61103803379075,2.4610380337907714,275.61103803379075,275.61103803379075,76716.89477502559,76717.20571831235,-0.3109432867640862,0.0,8546.071908451686,8546.071908451686,0.8838333136935186,3969.8778805824522,275.61103803379075,2.4610380337907714,1.0,0.002,0.12703563222642986,0.00491916120956704,0.0001962229903522287,0.0018037770096342456,0.09811149517611435,0.09811149517611435,0.0,-1.3525638942191165e-14,0.9999299728531679,0.9999299728531679,0.0,0.09209428541785111,6.4495516910592265e-06,0.0,0.0,0.0,1600118.9988288025,266.63414121616563,0.0,1.0,1284434.5637693475,2598.4252423683624,,,,,,,,,,,,,,,,,,,3.0,15326.665938182878,1543.0101683157866,0.3702695002343842,6.173730061729009,2.9323382790832184
3918.0,-30.389648117275485,5.036793118459788,35.029563312040715,24.325729824509494,5.0009859529879845,-26.85058471022621,-40.33883318826554,1.4619225459505198,-6.5158613731726405,-6.515861373227496,40.0589689429561,41167.034668068845,25763.47337605261,25763.47337605261,66930.50804412145,76725.10738841823,76717.1343911201,25763.47337605261,102480.60776717271,102480.60776717271,102480.60776717271,129790.93951223012,125270.15342910374,4520.786083126379,0.0,90776.26491481501,55218.32431696751,39508.82288649722,27310.331745057407,66819.15463155463,20727.857320765554,1543.0096564427606,0.0,0.8787495662893803,2.727144586077298,0.001494314320929203,1.0,1.0,-6.5158613731726405,334182.0341542251,1557077.3700694365,4.659368879629373,1557077.3700694365,4.659368879629373,0.7589749371871639,0.09210067099386045,3.9501211387774684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9501211387774684,1.284918594782558,1.285206627092767,3.0742189854026765,6513.901133902099,15326.642870942758,6453.121239754276,0.00031814311063090635,22980.628118890945,2343.3719077249566,19288.811228498897,1966.9113538771035,0.8393509145488832,0.8393509145488832,35667.48282588771,35405.22815468563,1.0092675947614351,0.8,4304.687314706112,4273.035954225843,1.0092675947614351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.81541768454,4632.441516551485,6.184497101499654,5.036793118459788,-3.70539560184068,8.742188720300469,2.9323659911466144,3.5,0.8378188546133184,0.6,0.00022415218901900293,1.000052507695291,0.00022414041992213123,199.24447127304737,0.0,2.353976779032291e-06,6.671170191777513,0.15682893416194255,7.588505667867614e-05,0.0001482671323403268,0.0005856731336434412,0.09210067099638633,0.09210067099638633,0.09210067099638633,0.09209427632433617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487327.35672461416,595.7823845050212,0.0,0.09210067099638633,0.09210067099386045,0.09210067099386045,0.37026939590485014,0.37026939590485014,0.5,10.06977057018933,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,27310.331745057407,20727.857320765554,0.7589749371871639,1.0016664893948575,0.6160963109315986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538302029589172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.64547728147,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4568654664468,260.4568654664468,-12.693134533553177,244.5320755496628,276.3816553832287,126424.42246036926,126468.87832566655,-44.4558652972976,0.0,nan,276.3816553832287,3.2316553832287127,270.01173941651103,-3.138260583488943,263.64182344980134,-9.508176550198641,257.27190748309937,-15.878092516900608,250.90199151637756,-22.248008483622414,244.5320755496628,-28.61792445033717,1.0,1.0,26022.012520719443,26022.012520719443,275.6110270982175,2.461027098217528,275.6110270982175,275.6110270982175,76716.82311885875,76717.1343911201,-0.3112722613441292,0.0,8546.071908451686,8546.071908451686,0.8838337002269052,3969.8717444713557,275.6110270982175,2.461027098217528,1.0,0.002,0.127042054404719,0.004919133685477291,0.00019623290919419946,0.0018037670910723848,0.09811645459709972,0.09811645459709972,0.0,2.665840638516048e-13,0.9999302700199746,0.9999302700199746,0.0,0.09209424881591172,6.4221779487289804e-06,0.0,0.0,0.0,1600118.9957930585,266.63413862682734,0.0,1.0,1284434.5726079196,2598.425206596659,,,,,,,,,,,,,,,,,,,3.0,15326.642870942758,1543.0096564427606,0.37026939590485014,6.173730061729009,2.9323659911466144
3919.0,-30.390149452753953,5.036681222707732,35.0295574710718,24.325727309938543,5.000965929270369,-26.85103791455675,-40.33927103793246,1.461854391017199,-6.51586359988795,-6.51586359984206,40.058958055459975,41166.6163206393,25763.42749004885,25763.42749004885,66930.04381068815,76725.03367157943,76717.06039521485,25763.42749004885,102480.4878852637,102480.4878852637,102480.4878852637,129790.8035691192,125270.105570279,4520.697998840197,0.0,90776.35604497364,55218.0704066514,39509.20626480249,27310.3156838555,66819.52194865799,20727.844933125114,1543.0090697685966,0.0,0.8787495956009691,2.7271443597450786,0.001494314320929203,1.0,1.0,-6.51586359988795,334182.0047775728,1557076.9000519672,4.659367882745025,1557076.9000519672,4.659367882745025,0.758974929952142,0.09210060695172939,3.9501138458016074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9501138458016074,1.284918937987732,1.2852069552517522,3.074212488445183,6513.887367628784,15326.619825284459,6453.119965792161,0.0003181459822900597,22980.69361759171,2343.3785867336665,19288.807420540878,1966.9109655734505,0.8393483565602783,0.8393483565602783,35667.43014453842,35405.22815468563,1.0092657313846052,0.8,4304.680956625361,4273.035954225843,1.0092657313846052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.838976071281,4632.441516551485,6.184451112497349,5.036681222707732,-3.7054095305169694,8.742090753224701,2.932393629570061,3.5,0.8378267513057318,0.6,0.00022414041992213123,1.0000523477419827,0.000224128687291438,199.2448865000299,0.0,2.3449274835637297e-06,6.64552448841961,0.15683127908942612,7.588128581833889e-05,0.00014825913410379234,0.0005856404583899474,0.09210060695263694,0.09210060695263694,0.09210060695263694,0.09209423673756258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487328.2251859214,595.782101674676,0.0,0.09210060695263694,0.09210060695172939,0.09210060695172939,0.3702692930278895,0.3702692930278895,0.5,10.069579463803766,-4.587263902067207e-11,-4.587263902067207e-11,-4.587263902067207e-11,-4.587263902067207e-11,-4.587263902067207e-11,-4.587263902067207e-11,27310.3156838555,20727.844933125114,0.758974929952142,1.001654035509489,0.6160866632998427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538332249098727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.61983157811,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4566005158675,260.4566005158675,-12.693399484132499,244.53159023451636,276.3816107972174,126425.98801512625,126470.28519888743,-44.29718376115543,0.0,nan,276.3816107972174,3.2316107972173995,270.0116066846734,-3.1383933153265957,263.6416025721356,-9.508397427864395,257.2715984596046,-15.878401540395373,250.90159434705762,-22.248405652942353,244.53159023451636,-28.61840976548362,1.0,1.0,26022.012520719443,26022.012520719443,275.61101621313315,2.4610162131331776,275.61101621313315,275.61101621313315,76716.75092474787,76717.06039521485,-0.3094704669783823,0.0,8546.071908451686,8546.071908451686,0.8838341619318472,3969.8644150306154,275.61101621313315,2.4610162131331776,1.0,0.002,0.1270484519726644,0.004919106329769585,0.00019624279016846198,0.0018037572098730757,0.09812139508423098,0.09812139508423098,0.0,4.153751995139565e-14,0.9999305371793186,0.9999305371793186,0.0,0.09209420938378406,6.397567945339013e-06,0.0,0.0,0.0,1600118.9931824564,266.634136400112,0.0,1.0,1284434.5802086922,2598.4251758345954,,,,,,,,,,,,,,,,,,,3.0,15326.619825284459,1543.0090697685966,0.3702692930278895,6.173730061729009,2.932393629570061
3920.0,-30.390648345549412,5.036569707937348,35.0295516594064,24.3257247255184,5.0009462347027425,-26.851488887528486,-40.33970853835342,1.4617867766597488,-6.515865754239485,-6.515865754177005,40.05894721921203,41166.2084988042,25763.38177224463,25763.38177224463,66929.59027104883,76724.96128625129,76716.98679527197,25763.38177224463,102480.36856751659,102480.36856751659,102480.36856751659,129790.66824401722,125270.05798483433,4520.61025918288,0.0,90776.4482022064,55217.82647922247,39509.57969220437,27310.299676500625,66819.87936870499,20727.83259112393,1543.008483470841,0.0,0.87874962510931,2.727144140768126,0.001494314320929203,1.0,1.0,-6.515865754239485,334181.9763555913,1557076.4322465458,4.6593668791691965,1557076.4322465458,4.6593668791691965,0.758974922891797,0.09210054331473747,3.950106703152807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950106703152807,1.2849192785883907,1.2852072808524893,3.074206114715926,6513.873862461315,15326.596793593131,6453.11851049049,0.0003181487862557257,22980.758501979835,2343.3852030999205,19288.803070546797,1966.9105219975015,0.8393457974368005,0.8393457974368005,35667.3785490689,35405.22815468563,1.009263906416782,0.8,4304.674729598793,4273.035954225843,1.009263906416782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.862473187654,4632.441516551485,6.184405255349412,5.036569707937348,-3.7054233511122825,8.74199305904963,2.932421196215624,3.5,0.8378346274901782,0.6,0.000224128687291438,1.000052092892479,0.00022411701238800894,199.24529970540323,0.0,2.337666670820855e-06,6.624947345106303,0.15683361675609694,7.587751813883237e-05,0.00014825116915260562,0.0005856079370199481,0.09210054331547271,0.09210054331547271,0.09210054331547271,0.09209419744226113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487329.0903757847,595.7818199100523,0.0,0.09210054331547271,0.09210054331473747,0.09210054331473747,0.3702691912639073,0.3702691912639073,0.5,10.069389087639102,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,27310.299676500625,20727.83259112393,0.758974922891797,1.0016418901587425,0.6160772645465795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538362376549014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.5992544348,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45633659381116,260.45633659381116,-12.693663406188818,244.53110680704708,276.3815663805755,126427.55746357025,126471.68268740716,-44.12522383688856,0.0,nan,276.3815663805755,3.2315663805755435,270.01147446586697,-3.1385255341330094,263.6413825511655,-9.508617448834457,257.2712906364605,-15.878709363539485,250.9011987217514,-22.24880127824858,244.53110680704708,-28.618893192952896,1.0,1.0,26022.012520719443,26022.012520719443,275.6110054466611,2.4610054466611473,275.6110054466611,275.6110054466611,76716.68016264317,76716.98679527197,-0.3066326287953416,0.0,8546.071908451686,8546.071908451686,0.8838346141197321,3969.857236668571,275.6110054466611,2.4610054466611473,1.0,0.002,0.1270548250831159,0.004919079090850264,0.0001962526333940556,0.001803747366631757,0.0981263166970278,0.0981263166970278,0.0,2.581268532253489e-14,0.9999308026833249,0.9999308026833249,0.0,0.09209417020427577,6.3731104616982725e-06,0.0,0.0,0.0,1600118.9906566907,266.6341342457605,0.0,1.0,1284434.5875624642,2598.4251460722116,,,,,,,,,,,,,,,,,,,3.0,15326.596793593131,1543.008483470841,0.3702691912639073,6.173730061729009,2.932421196215624
3921.0,-30.391147213215035,5.036458584994188,35.02954588565894,24.325730942096584,5.000937671799933,-26.851938724703405,-40.34014205737037,1.4617291832411816,-6.515867165663963,-6.515867165641651,40.0589366901755,41165.786461086114,25763.334752889994,25763.334752889994,66929.1212139761,76724.88295823966,76716.91921604544,25763.334752889994,102480.25396893543,102480.25396893543,102480.25396893543,129790.53820577299,125270.01529739168,4520.522908381297,0.0,90776.53944604003,55217.57400013246,39509.961606563964,27310.284236837553,66820.24584340151,20727.820707241972,1543.007905962514,0.0,0.8787496574687822,2.727143997305334,0.001494314320929203,1.0,1.0,-6.515867165663963,334181.9577349245,1557075.9777045879,4.659365778626719,1557075.9777045879,4.659365778626719,0.7589749168294335,0.09210048014722105,3.9500997343956694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500997343956694,1.2849195721816113,1.285207559509423,3.0741999887891502,6513.860882357568,15326.573794125705,6453.116692633932,0.000318151454265536,22980.822143704187,2343.391692749735,19288.797636851894,1966.9099679148226,0.8393432365576287,0.8393432365576287,35667.328209701096,35405.22815468563,1.0092621258787917,0.8,4304.6686541703975,4273.035954225843,1.0092621258787917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.88590921713,4632.441516551485,6.1843591769731265,5.036458584994188,-3.7054365534182128,8.741895138412401,2.932448691297737,3.5,0.8378424832279249,0.6,0.00022411701238800894,1.0000520904816619,0.00022410533863297653,199.24571289148173,0.0,2.3261696327531455e-06,6.592364739222415,0.1568359429257297,7.587378491711744e-05,0.0001482432274708915,0.0005855755334587254,0.0921004801470192,0.0921004801470192,0.0921004801470192,0.09209416152043233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487329.9531130823,595.7815389575094,0.0,0.0921004801470192,0.09210048014722105,0.09210048014722105,0.37026909060770236,0.37026909060770236,0.5,10.069199528540507,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,27310.284236837553,20727.820707241972,0.7589749168294335,1.0016293769829843,0.6160675696638616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538392357326333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.56667182891,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4560745275352,260.4560745275352,-12.693925472464798,244.53062502959432,276.3815240254777,126429.24130858346,126473.05626456472,-43.81495598127333,0.0,nan,276.3815240254777,3.231524025477711,270.0113442262943,-3.1386557737056933,263.64116442712833,-9.508835572871646,257.2709846279493,-15.879015372050674,250.9008048287671,-22.249195171232884,244.53062502959432,-28.61937497040566,1.0,1.0,26022.012520719443,26022.012520719443,275.61099612756044,2.4609961275604633,275.61099612756044,275.61099612756044,76716.63762359868,76716.91921604544,-0.28159244675771333,0.0,8546.071908451686,8546.071908451686,0.8838350552987372,3969.850233067648,275.61099612756044,2.4609961275604633,1.0,0.002,0.12706117070697265,0.004919052102715503,0.00019626243446264015,0.0018037375654023399,0.09813121723132008,0.09813121723132008,0.0,-1.350200333483098e-13,0.9999311010756765,0.9999311010756765,0.0,0.09209413452320923,6.3456240118205266e-06,0.0,0.0,0.0,1600118.9890019342,266.634132834336,0.0,1.0,1284434.5923802888,2598.425126573386,,,,,,,,,,,,,,,,,,,3.0,15326.573794125705,1543.007905962514,0.37026909060770236,6.173730061729009,2.932448691297737
