time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3922.0,-30.391642229031717,5.0363477987039875,35.029540194879154,24.32572399210187,5.000910521336446,-26.852386953993502,-40.34057533191515,1.4616552462778603,-6.515871429292474,-6.515871429298931,40.05892753710384,41165.37350151895,25763.294354585974,25763.294354585974,66928.66785610493,76724.81436459333,76716.86178628104,25763.294354585974,102480.15614086701,102480.15614086701,102480.15614086701,129790.43283118034,125269.99656106911,4520.436270111224,0.0,90776.62937278114,55217.318542725916,39510.34536672803,27310.27669031333,66820.62205704136,20727.814367933417,1543.0077718179127,0.0,0.8787496691758264,2.7271435639331703,0.001494314320929203,1.0,1.0,-6.515871429292474,334181.9014856467,1557075.5825622955,4.659365380471308,1557075.5825622955,4.659365380471308,0.7589748944317857,0.09210042097072402,3.9500921636624216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500921636624216,1.2849199422447404,1.2852079146548723,3.0741932114164685,6513.846521918118,15326.550778531951,6453.115860879088,0.00031815448167852206,22980.88895440238,2343.39850554495,19288.795150681006,1966.9097143959464,0.8393406882106669,0.8393406882106669,35667.273521891184,35405.22815468563,1.0092601915341306,0.8,4304.662053931105,4273.035954225843,1.0092601915341306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.909287490346,4632.441516551485,6.184314774195782,5.0363477987039875,-3.7054518691972658,8.741799667901253,2.932476118723113,3.5,0.8378503196351751,0.6,0.00022410533863297653,1.0000516884818431,0.00022409375556696075,199.246122888776,0.0,2.3259456435525536e-06,6.591729953827937,0.15683826887137325,7.587005397034324e-05,0.0001482352846626333,0.0005855430363241361,0.09210042097152286,0.09210042097152286,0.09210042097152286,0.09209414010620903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487330.8170412104,595.7812576850961,0.0,0.09210042097152286,0.09210042097072402,0.09210042097072402,0.3702689914144369,0.3702689914144369,0.5,10.069011102599681,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27310.27669031333,20727.814367933417,0.7589748944317857,1.001616952906714,0.6160579209570688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538422336711754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.566037043514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4558126400113,260.4558126400113,-12.694187359988689,244.53014509848398,276.3814801815451,126430.6855126469,126474.47058302295,-43.78507037605549,0.0,nan,276.3814801815451,3.2314801815451233,270.01121316491657,-3.1387868350834083,263.64094614832675,-9.50905385167323,257.2706791317047,-15.879320868295281,250.9004121150905,-22.249587884909488,244.53014509848398,-28.619854901515993,1.0,1.0,26022.012520719443,26022.012520719443,275.61098514388425,2.4609851438842725,275.61098514388425,275.61098514388425,76716.5463440225,76716.86178628104,-0.3154422585357679,0.0,8546.071908451686,8546.071908451686,0.8838355345875912,3969.842624480734,275.61098514388425,2.4609851438842725,1.0,0.002,0.1270674789203864,0.004919024753257836,0.00019627217659530893,0.0018037278234260819,0.09813608829765447,0.09813608829765447,0.0,2.1390875182270008e-14,0.9999315072253026,0.9999315072253026,0.0,0.09209411275734093,6.308213383087953e-06,0.0,0.0,0.0,1600118.9840032503,266.6341285707075,0.0,1.0,1284434.6069339649,2598.4250676713586,,,,,,,,,,,,,,,,,,,3.0,15326.550778531951,1543.0077718179127,0.3702689914144369,6.173730061729009,2.932476118723113
3923.0,-30.392135506439967,5.036237413744461,35.02953449253641,24.325721128284954,5.000891601599246,-26.85283279563836,-40.34100448535753,1.4615888907705425,-6.515872082949102,-6.515872082933202,40.05891582184215,41164.9592537232,25763.246194920976,25763.246194920976,66928.20544864418,76724.74486016824,76716.77845305396,25763.246194920976,102480.02464797493,102480.02464797493,102480.02464797493,129790.2798929616,125269.93034937343,4520.3495435881605,0.0,90776.72379660343,55217.0677601204,39510.72892942559,27310.255244986663,66820.98417441225,20727.7981932369,1543.006888137448,0.0,0.8787497101394808,2.727143497492913,0.001494314320929203,1.0,1.0,-6.515872082949102,334181.8928620744,1557075.0768098105,4.659363987301538,1557075.0768098105,4.659363987301538,0.7589748981581524,0.09210035686670434,3.9500853880197604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500853880197604,1.2849202766467933,1.285208234247779,3.074187138153151,6513.83365340192,15326.52782347465,6453.113984060315,0.0003181571218932476,22980.95227812562,2343.404962767675,19288.789540744092,1966.909142341584,0.8393381313055549,0.8393381313055549,35667.22457746527,35405.22815468563,1.009258460337458,0.8,4304.6561468574155,4273.035954225843,1.009258460337458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.93259437764,4632.441516551485,6.184268614833364,5.036237413744461,-3.7054644012836597,8.74170181502812,2.9325034625005593,3.5,0.837858132143017,0.6,0.00022409375556696075,1.000051507165156,0.00022408221372736977,199.2465314477195,0.0,2.3078809948091636e-06,6.5405347392891695,0.15684057675236807,7.586635867778622e-05,0.00014822739688917454,0.000585510874556134,0.09210035686872112,0.09210035686872112,0.09210035686872112,0.0920940894132936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487331.6666420738,595.7809809441411,0.0,0.09210035686872112,0.09210035686670434,0.09210035686670434,0.3702688949592698,0.3702688949592698,0.5,10.068823079295033,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,27310.255244986663,20727.7981932369,0.7589748981581524,1.001604604834195,0.6160483830390288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538452084737734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.514841828975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4555518050247,260.4555518050247,-12.69444819497528,244.52966705311368,276.3814365569422,126432.251403789,126475.86050022134,-43.609096432365995,0.0,nan,276.3814365569422,3.231436556942242,270.01108265616665,-3.1389173438333273,263.64072875541484,-9.509271244585136,257.2703748546365,-15.879625145363491,250.90002095387453,-22.249979046125446,244.52966705311368,-28.620332946886293,1.0,1.0,26022.012520719443,26022.012520719443,275.61097473919386,2.4609747391938868,275.61097473919386,275.61097473919386,76716.47844258448,76716.77845305396,-0.30001046948018484,0.0,8546.071908451686,8546.071908451686,0.8838359635406396,3969.8358149598594,275.61097473919386,2.4609747391938868,1.0,0.002,0.12707377299517866,0.004918998121265989,0.00019628189834521682,0.0018037181018431938,0.0981409491726084,0.0981409491726084,0.0,1.88410485130186e-13,0.9999316606934224,0.9999316606934224,0.0,0.09209406279218052,6.2940745238172644e-06,0.0,0.0,0.0,1600118.9832369022,266.6341279170509,0.0,1.0,1284434.6091651886,2598.425058641093,,,,,,,,,,,,,,,,,,,3.0,15326.52782347465,1543.006888137448,0.3702688949592698,6.173730061729009,2.9325034625005593
3924.0,-30.39262678062738,5.0361274003841,35.02952881938743,24.325713549647503,5.000870874530198,-26.853277015114017,-40.34143335940314,1.4615211089595508,-6.515874171568271,-6.5158741715341435,40.0589052596799,41164.56172646454,25763.20160303569,25763.20160303569,66927.76332950023,76724.68114122518,76716.70659180927,25763.20160303569,102479.90819484496,102479.90819484496,102479.90819484496,129790.14808729902,125269.88481513443,4520.263272164594,0.0,90776.82565698754,55216.835279580715,39511.10041934091,27310.239892454065,66821.34031179498,20727.786339062088,1543.0063294816487,0.0,0.878749738962154,2.7271432851973985,0.001494314320929203,1.0,1.0,-6.515874171568271,334181.86530730675,1557074.6208382817,4.659363007045364,1557074.6208382817,4.659363007045364,0.7589748907621007,0.09210029525835604,3.950079501625504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950079501625504,1.2849206176376105,1.2852085604838943,3.0741817411941903,6513.822217893499,15326.504886742936,6453.1110841376985,0.00031815938895789523,22981.012311177994,2343.411084435357,19288.78087268133,1966.9082584451705,0.8393355615278637,0.8393355615278637,35667.18205658654,35405.22815468563,1.009256956346374,0.8,4304.651015037821,4273.035954225843,1.009256956346374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.955846988562,4632.441516551485,6.184223392972131,5.0361274003841,-3.705477963677676,8.741605364061776,2.9325307427022755,3.5,0.8378659264863645,0.6,0.00022408221372736977,1.0000512981941825,0.0002240707193041003,199.24693834896368,0.0,2.299671505027471e-06,6.517269045247853,0.1568428764238731,7.586266595726726e-05,0.0001482195477701025,0.0005854789973868841,0.0921002952605021,0.0921002952605021,0.0921002952605021,0.09209405192157742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487332.518330693,595.780703580857,0.0,0.0921002952605021,0.09210029525835604,0.09210029525835604,0.37026879832394927,0.37026879832394927,0.5,10.068635779510636,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,27310.239892454065,20727.786339062088,0.7589748907621007,1.001592650150516,0.6160391505825329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538481728409718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.49157613493,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45529184900926,260.45529184900926,-12.69470815099072,244.52919088021218,276.3813928178121,126433.81763357829,126477.27977387098,-43.46214029267318,0.0,nan,276.3813928178121,3.23139281781215,270.0109524302852,-3.139047569714762,263.640512042779,-9.509487957220983,257.2700716552411,-15.879928344758866,250.89963126772614,-22.25036873227384,244.52919088021218,-28.620809119787793,1.0,1.0,26022.012520719443,26022.012520719443,275.6109642419058,2.460964241905799,275.6109642419058,275.6109642419058,76716.40670706343,76716.70659180927,-0.2998847458366072,0.0,8546.071908451686,8546.071908451686,0.8838363361969719,3969.8298991336314,275.6109642419058,2.460964241905799,1.0,0.002,0.12708004311368792,0.004918971328260043,0.0001962915825125938,0.001803708417685901,0.0981457912562969,0.0981457912562969,0.0,1.9849486637690816e-13,0.9999319207578787,0.9999319207578787,0.0,0.09209402514005571,6.270118300333722e-06,0.0,0.0,0.0,1600118.9807882027,266.6341258284317,0.0,1.0,1284434.6162945775,2598.4250297868293,,,,,,,,,,,,,,,,,,,3.0,15326.504886742936,1543.0063294816487,0.37026879832394927,6.173730061729009,2.9325307427022755
3925.0,-30.39311652987187,5.036017762397892,35.02952316530742,24.32571065090599,5.0008502661630425,-26.85371985027455,-40.34186202390117,1.4614535865015228,-6.515875915203935,-6.515875915165612,40.058894463707624,41164.15738648633,25763.15655816134,25763.15655816134,66927.31394464767,76724.61234016399,76716.63203841427,25763.15655816134,102479.78859657561,102479.78859657561,102479.78859657561,129790.01171124823,125269.834439149,4520.177272099226,0.0,90776.91765363222,55216.59133044523,39511.47369242999,27310.22311467262,66821.6968071026,20727.773478027037,1543.00569392656,0.0,0.8787497705389337,2.727143107967355,0.001494314320929203,1.0,1.0,-6.515875915203935,334181.84230384015,1557074.154771213,4.659361933122362,1557074.154771213,4.659361933122362,0.7589748861074257,0.09210023347902754,3.950072427910678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950072427910678,1.284920957317146,1.285208885469356,3.07417542333362,6513.808831105073,15326.481973699832,6453.109600778689,0.0003181621655503054,22981.076755001955,2343.4176558765694,19288.776438821984,1966.9078063173445,0.8393330149173135,0.8393330149173136,35667.13095897809,35405.22815468563,1.0092551489913848,0.8,4304.64484809781,4273.035954225843,1.0092551489913848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.979038249048,4632.441516551485,6.1841781539519065,5.036017762397892,-3.7054912130425692,8.74150897544046,2.9325579510281408,3.5,0.8378737002937545,0.6,0.0002240707193041003,1.0000511391634248,0.00022405926110093,199.24734398862947,0.0,2.29022864453109e-06,6.490507978601109,0.15684516665251763,7.585897520707445e-05,0.00014821174409702584,0.0005854471238502149,0.09210023348133174,0.09210023348133174,0.09210023348133174,0.09209401131291771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487333.3658277281,595.7804275684339,0.0,0.09210023348133174,0.09210023347902754,0.09210023347902754,0.3702687027989023,0.3702687027989023,0.5,10.068449114923347,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,27310.22311467262,20727.773478027037,0.7589748861074257,1.0015805814966052,0.6160298129710307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538511251812412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.46481506829,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45503276158075,260.45503276158075,-12.694967238419224,244.52871650379888,276.38134901936735,126435.33995465604,126478.65687626906,-43.31692161303852,0.0,nan,276.38134901936735,3.2313490193673715,270.0108225162541,-3.1391774837458684,263.6402960131489,-9.509703986851093,257.26976951000927,-15.880230489990709,250.89924300690598,-22.250756993094,244.52871650379888,-28.6212834962011,1.0,1.0,26022.012520719443,26022.012520719443,275.6109537745711,2.4609537745711236,275.6109537745711,275.6109537745711,76716.3347514465,76716.63203841427,-0.29728696777601726,0.0,8546.071908451686,8546.071908451686,0.8838367840201802,3969.8227900502316,275.6109537745711,2.4609537745711236,1.0,0.002,0.127086291906244,0.004918944688043391,0.0001963012338783786,0.0018036987663606408,0.09815061693918929,0.09815061693918929,0.0,2.3901930781833336e-13,0.9999321522648399,0.9999321522648399,0.0,0.09209398468677828,6.248792249269286e-06,0.0,0.0,0.0,1600118.9787439606,266.63412408479604,0.0,1.0,1284434.6222463902,2598.425005698503,,,,,,,,,,,,,,,,,,,3.0,15326.481973699832,1543.00569392656,0.3702687027989023,6.173730061729009,2.9325579510281408
3926.0,-30.393603929955752,5.035908500530346,35.02951753164656,24.325712292362027,5.000832046088717,-26.85416033233382,-40.34228653237221,1.4613884484407305,-6.51587747045437,-6.515877470451551,40.05888374483805,41163.739705618624,25763.111423922805,25763.111423922805,66926.85112954144,76724.54008975472,76716.55867447736,25763.111423922805,102479.67009840017,102479.67009840017,102479.67009840017,129789.87653947463,125269.78496466234,4520.091574812295,0.0,90777.00401148183,55216.33163472875,39511.858196392306,27310.20644107446,66822.06463746677,20727.760705210123,1543.0050585399101,0.0,0.8787498028416384,2.7271429498855047,0.001494314320929203,1.0,1.0,-6.51587747045437,334181.82178570307,1557073.6920337642,4.659360834510774,1557073.6920337642,4.659360834510774,0.758974881787625,0.09210017199329269,3.950064734332425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950064734332425,1.284921285765325,1.2852091992674786,3.074168649933826,6513.794479083696,15326.459074830613,6453.108819278102,0.00031816519424485677,22981.143377849847,2343.424449516384,19288.77410286443,1966.9075681159654,0.8393304800254512,0.8393304800254512,35667.07538371023,35405.22815468563,1.0092531832594627,0.8,4304.638140751746,4273.035954225843,1.0092531832594627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.002169658322,4632.441516551485,6.184132982829384,5.035908500530346,-3.7055042667621914,8.741412767292537,2.932585089236275,3.5,0.8378814540675071,0.6,0.00022405926110093,1.0000508940640433,0.00022404785839487607,199.2477476840332,0.0,2.28301654856338e-06,6.470068898628619,0.1568474496690662,7.585532040339015e-05,0.00014820394069753985,0.0005854151596384462,0.09210017199311148,0.09210017199311148,0.09210017199311148,0.09209397143701371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487334.2105759258,595.7801524531366,0.0,0.09210017199311148,0.09210017199329269,0.09210017199329269,0.3702686080368857,0.3702686080368857,0.5,10.068263098057077,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27310.20644107446,20727.760705210123,0.758974881787625,1.00156814208964,0.6160201713153642,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538540683686951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.444375988314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4547748154899,260.4547748154899,-12.695225184510093,244.5282440247159,276.38130560626655,126436.86536591583,126479.99146715736,-43.12610124154054,0.0,nan,276.38130560626655,3.2313056062665737,270.0106932899589,-3.139306710041069,263.64008097365416,-9.509919026345813,257.2694686573227,-15.880531342677273,250.89885634102086,-22.251143658979117,244.5282440247159,-28.62175597528409,1.0,1.0,26022.012520719443,26022.012520719443,275.6109436347638,2.4609436347638507,275.6109436347638,275.6109436347638,76716.2689439933,76716.55867447736,-0.28973048405896407,0.0,8546.071908451686,8546.071908451686,0.8838372710856046,3969.815058004087,275.6109436347638,2.4609436347638507,1.0,0.002,0.12709251898327387,0.004918918172654997,0.00019631085177766248,0.0018036891481423504,0.09815542588883124,0.09815542588883124,0.0,-7.998723211555259e-14,0.9999323879970291,0.9999323879970291,0.0,0.09209394491619026,6.227077102430536e-06,0.0,0.0,0.0,1600118.9769205833,266.6341225295456,0.0,1.0,1284434.627555159,2598.42498421271,,,,,,,,,,,,,,,,,,,3.0,15326.459074830613,1543.0050585399101,0.3702686080368857,6.173730061729009,2.932585089236275
3927.0,-30.3940895058171,5.035799606858373,35.02951193078619,24.32570904437455,5.000814243468749,-26.854599130894336,-40.34271076144648,1.4613238684793008,-6.515879308908097,-6.515879308933827,40.058873424126965,41163.34353693106,25763.06724044195,25763.06724044195,66926.410777373,76724.47463884194,76716.48960559716,25763.06724044195,102479.55684603911,102479.55684603911,102479.55684603911,129789.74840187252,125269.74214005297,4520.006261819552,0.0,90777.10168955429,55216.098109597515,39512.22619995197,27310.191555833408,66822.41775578537,20727.74921199143,1543.0045146360678,0.0,0.8787498321003242,2.7271427630178455,0.001494314320929203,1.0,1.0,-6.515879308908097,334181.79753132834,1557073.2464846603,4.659359839425995,1557073.2464846603,4.659359839425995,0.7589748746219989,0.09210011153865798,3.9500584682463153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500584682463153,1.2849216114876685,1.2852095104104608,3.074162994015627,6513.782494871723,15326.436206697936,6453.1063475650435,0.00031816760641188073,22981.204561727936,2343.43068853563,19288.766714748694,1966.9068147378252,0.8393279239536253,0.8393279239536253,35667.03012004675,35405.22815468563,1.009251582255991,0.8,4304.632677907088,4273.035954225843,1.009251582255991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.025241941733,4632.441516551485,6.18408812819245,5.035799606858373,-3.705517483123103,8.741317089981475,2.9326121581768954,3.5,0.8378891880505416,0.6,0.00022404785839487607,1.0000507037772421,0.00022403649889814181,199.24814986994292,0.0,2.2719634987477217e-06,6.438744555451043,0.15684972163256494,7.58516681678184e-05,0.00014819619022705767,0.000585383616168231,0.09210011153971365,0.09210011153971365,0.09210011153971365,0.0920939357301497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487335.05366964586,595.7798778949631,0.0,0.09210011153971365,0.09210011153865798,0.09210011153865798,0.37026851409416406,0.37026851409416406,0.5,10.068077823892365,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,27310.191555833408,20727.74921199143,0.7589748746219989,1.0015562594871634,0.6160109873212004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453856997449997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.41305164514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45451800700295,260.45451800700295,-12.695481992997031,244.52777341688238,276.38126259712254,126438.43113377833,126481.36703754422,-42.93590376586363,0.0,nan,276.38126259712254,3.2312625971225657,270.01056476107823,-3.139435238921749,263.6398669250322,-9.510133074967769,257.26916908897476,-15.880830911025214,250.89847125292755,-22.251528747072427,244.52777341688238,-28.622226583117595,1.0,1.0,26022.012520719443,26022.012520719443,275.61093371433685,2.460933714336875,275.61093371433685,275.61093371433685,76716.2050910154,76716.48960559716,-0.28451458175550215,0.0,8546.071908451686,8546.071908451686,0.8838376677791802,3969.808760587547,275.61093371433685,2.460933714336875,1.0,0.002,0.12709872124936092,0.004918891711454772,0.00019632043123889848,0.0018036795688312632,0.09816021561944924,0.09816021561944924,0.0,7.016175834761995e-14,0.9999326573451808,0.9999326573451808,0.0,0.09209390927263782,6.202266020159932e-06,0.0,0.0,0.0,1600118.9747651776,266.6341206910919,0.0,1.0,1284434.6338306218,2598.4249588144858,,,,,,,,,,,,,,,,,,,3.0,15326.436206697936,1543.0045146360678,0.37026851409416406,6.173730061729009,2.9326121581768954
3928.0,-30.394573097445583,5.035691077367108,35.02950636297153,24.325705866236262,5.000794650384873,-26.855036322670724,-40.34313474604858,1.4612578755984702,-6.515881230025457,-6.515881230019706,40.05886317609522,41162.95086766374,25763.023538766363,25763.023538766363,66925.9744064301,76724.40916128593,76716.42079291231,25763.023538766363,102479.44433167868,102479.44433167868,102479.44433167868,129789.6212409001,125269.69993702619,4519.921303873914,0.0,90777.19651821672,55215.86521953775,39512.59033186552,27310.17690922143,66822.76724108696,20727.73788951269,1543.0039834742622,0.0,0.8787498606357316,2.7271425677478764,0.001494314320929203,1.0,1.0,-6.515881230025457,334181.7721863813,1557072.804074661,4.659358868939877,1557072.804074661,4.659358868939877,0.758974867076524,0.0921000516256949,3.950051829901764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950051829901764,1.2849219437320607,1.285209828132469,3.074157032783504,6513.769863736183,15326.413358863849,6453.104351479006,0.0003181701878679129,22981.267190226794,2343.437074865198,19288.76074831395,1966.9062063308013,0.8393253769973508,0.8393253769973508,35666.98216732367,35405.22815468563,1.0092498861393904,0.8,4304.626890521425,4273.035954225843,1.0092498861393904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.048253597018,4632.441516551485,6.184043479698597,5.035691077367108,-3.7055307122619863,8.741221789629094,2.932639156086734,3.5,0.837896901739067,0.6,0.00022403649889814181,1.0000504967794177,0.00022402518634772283,199.2485504138106,0.0,2.2633587077546e-06,6.414358577776537,0.1568519849912727,7.584801819938236e-05,0.00014818848069875944,0.000585352179354497,0.0921000516264745,0.0921000516264745,0.0921000516264745,0.09209390042425249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487335.8935572969,595.7796043823284,0.0,0.0921000516264745,0.0921000516256949,0.0921000516256949,0.37026842135773275,0.37026842135773275,0.5,10.067893287876096,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27310.17690922143,20727.73788951269,0.758974867076524,1.0015444910410667,0.6160018892835389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538599155796714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.388665667466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45426214690696,260.45426214690696,-12.695737853093021,244.52730466652514,276.38121962728934,126439.95567393769,126482.73301659797,-42.777342660251314,0.0,nan,276.38121962728934,3.231219627289363,270.0104366351341,-3.1395633648658645,263.63965364298684,-9.510346357013134,257.26887065082974,-15.881129349170237,250.89808765867664,-22.251912341323333,244.52730466652514,-28.622695333474837,1.0,1.0,26022.012520719443,26022.012520719443,275.61092374128447,2.460923741284489,275.61092374128447,275.61092374128447,76716.13648333563,76716.42079291231,-0.2843095766729675,0.0,8546.071908451686,8546.071908451686,0.8838380880396,3969.8020890512726,275.61092374128447,2.460923741284489,1.0,0.002,0.12710489882208048,0.004918865338703442,0.0001963299725246022,0.001803670027508772,0.0981649862623011,0.0981649862623011,0.0,3.337434495431779e-14,0.9999329254157977,0.9999329254157977,0.0,0.0920938740530271,6.177572667803661e-06,0.0,0.0,0.0,1600118.972512856,266.6341187699745,0.0,1.0,1284434.6403882592,2598.424932274248,,,,,,,,,,,,,,,,,,,3.0,15326.413358863849,1543.0039834742622,0.37026842135773275,6.173730061729009,2.932639156086734
3929.0,-30.395055252383536,5.035582916666569,35.02950081790605,24.32570254839959,5.0007752469974776,-26.85547220243219,-40.343554749246664,1.4611921970596653,-6.515882766965603,-6.515882766938416,40.05885269700085,41162.54902957833,25762.979283894714,25762.979283894714,66925.52831347304,76724.34439853822,76716.34936315467,25762.979283894714,102479.32864704939,102479.32864704939,102479.32864704939,129789.48951833822,125269.65289142846,4519.836626909767,0.0,90777.29189931352,55215.62314202335,39512.96528587797,27310.160871288826,66823.12615716679,20727.725585847813,1543.0033763398817,0.0,0.8787498921268277,2.727142411527226,0.001494314320929203,1.0,1.0,-6.515882766965603,334181.7519098171,1557072.3516872998,4.659357797931151,1557072.3516872998,4.659357797931151,0.7589748622696277,0.09209999154984268,3.9500452848493897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500452848493897,1.2849222744088329,1.285210144346824,3.0741511479102708,6513.757394395968,15326.390534594699,6453.102250252407,0.0003181727278280662,22981.329416018263,2343.443420130041,19288.754467607032,1966.905565876934,0.839322831087506,0.839322831087506,35666.93488848986,35405.22815468563,1.0092482138592158,0.8,4304.621184467057,4273.035954225843,1.0092482138592158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.0712041155775,4632.441516551485,6.183998789661585,5.035582916666569,-3.7055436001665614,8.74112651683313,2.9326660823683,3.5,0.8379045949623715,0.6,0.00022402518634772283,1.0000503469554818,0.00022401390792947302,199.2489497691334,0.0,2.2540092724664247e-06,6.387862278169847,0.15685423900054518,7.584440266588622e-05,0.0001481807836818366,0.0005853208058877261,0.09209999155055139,0.09209999155055139,0.09209999155055139,0.09209386221237852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487336.72916670924,595.7793322488651,0.0,0.09209999155055139,0.09209999154984268,0.09209999154984268,0.37026832981640934,0.37026832981640934,0.5,10.067709407788106,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,27310.160871288826,20727.725585847813,0.7589748622696277,1.0015324358825328,0.615992567195446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538628217959841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.36216936786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4540072106204,260.4540072106204,-12.695992789379602,244.5268376858143,276.38117673542547,126441.47668516389,126484.09957647756,-42.622891313699995,0.0,nan,276.38117673542547,3.2311767354254926,270.0103089255021,-3.1396910744978754,263.6394411155788,-9.510558884421187,257.2685733056632,-15.881426694336767,250.89770549573814,-22.25229450426184,244.5268376858143,-28.62316231418569,1.0,1.0,26022.012520719443,26022.012520719443,275.61091384616816,2.4609138461681823,275.61091384616816,275.61091384616816,76716.06841109623,76716.34936315467,-0.2809520584414713,0.0,8546.071908451686,8546.071908451686,0.8838385023937715,3969.7955112736367,275.61091384616816,2.4609138461681823,1.0,0.002,0.12711105436765585,0.0049188391288642955,0.00019633947994148596,0.0018036605200960386,0.09816973997074298,0.09816973997074298,0.0,3.75246708705923e-14,0.9999331645371083,0.9999331645371083,0.0,0.09209383600427512,6.155545567551411e-06,0.0,0.0,0.0,1600118.9707109455,266.6341172330344,0.0,1.0,1284434.6456345213,2598.424911041426,,,,,,,,,,,,,,,,,,,3.0,15326.390534594699,1543.0033763398817,0.37026832981640934,6.173730061729009,2.9326660823683
3930.0,-30.395535064710288,5.035475125562917,35.02949529735387,24.325708555430197,5.000758255168153,-26.855905732711214,-40.343974403198786,1.4611289231336426,-6.515884117082123,-6.515884117093032,40.0588423143159,41162.136058326185,25762.93493226798,25762.93493226798,66925.07099059416,76724.27040237207,76716.27937409253,25762.93493226798,102479.2143063605,102479.2143063605,102479.2143063605,129789.35930988297,125269.60704308223,4519.7522668007505,0.0,90777.37138291332,55215.36302908969,39513.34261535959,27310.14500352247,66823.48761888206,20727.713418423504,1543.0027724814963,0.0,0.878749924261955,2.7271422742960656,0.001494314320929203,1.0,1.0,-6.515884117082123,334181.7340979821,1557071.9034643269,4.659356705019052,1557071.9034643269,4.659356705019052,0.7589748577222873,0.0920999318240715,3.9500368588348334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500368588348334,1.2849225937639404,1.2852104492808298,3.074143826254887,6513.741880686784,15326.367722987527,6453.102347269177,0.00031817606201172587,22981.39856084545,2343.4504709401735,19288.75475759665,1966.9055954476453,0.8393203184100319,0.8393203184100317,35666.874022316435,35405.22815468563,1.0092460609876592,0.8,4304.613838564744,4273.035954225843,1.0092460609876592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.094095200772,4632.441516551485,6.183954165112637,5.035475125562917,-3.705556294933354,8.74103142049627,2.932692939019249,3.5,0.837912268291214,0.6,0.00022401390792947302,1.0000501025299948,0.0002240026848282375,199.24934718554607,0.0,2.2472129913316673e-06,6.368601617433945,0.1568564862135365,7.58407902979732e-05,0.00014817311763149982,0.0005852892761328938,0.09209993182577239,0.09209993182577239,0.09209993182577239,0.09209382490479069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487337.56199987716,595.7790610223911,0.0,0.09209993182577239,0.0920999318240715,0.0920999318240715,0.37026823914756013,0.37026823914756013,0.5,10.06752620047046,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,27310.14500352247,20727.713418423504,0.7589748577222873,1.001520174647146,0.615983055136068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453865719389355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.34290870712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45375346236034,260.45375346236034,-12.696246537639638,244.52637257953495,276.3811343451842,126442.95980524216,126485.38406764287,-42.4242624006901,0.0,nan,276.3811343451842,3.2311343451842163,270.01018199205663,-3.1398180079433473,263.6392296389265,-9.510770361073469,257.26827728579514,-15.881722714204841,250.89732493266447,-22.252675067335502,244.52637257953495,-28.623627420465027,1.0,1.0,26022.012520719443,26022.012520719443,275.6109043063958,2.4609043063958325,275.6109043063958,275.6109043063958,76716.00561432233,76716.27937409253,-0.27375977019255515,0.0,8546.071908451686,8546.071908451686,0.8838390358277411,3969.7870431290075,275.6109043063958,2.4609043063958325,1.0,0.002,0.12711718735816468,0.004918813048414138,0.00019634895259448373,0.0018036510475680292,0.09817447629724187,0.09817447629724187,0.0,1.6251279835732824e-13,0.9999334093937957,0.9999334093937957,0.0,0.09209379883377997,6.132990291538377e-06,0.0,0.0,0.0,1600118.9691280662,266.63411588291785,0.0,1.0,1284434.6502430756,2598.4248923895707,,,,,,,,,,,,,,,,,,,3.0,15326.367722987527,1543.0027724814963,0.37026823914756013,6.173730061729009,2.932692939019249
3931.0,-30.39601314085985,5.03536769656565,35.02948981375671,24.325704958196752,5.000741744743427,-26.85633765231049,-40.34439000589771,1.4610662561277903,-6.515885731549588,-6.515885731588713,40.058832339720155,41161.74222775831,25762.891479477516,25762.891479477516,66924.63370723583,76724.20899138796,76716.2138413512,25762.891479477516,102479.10532082872,102479.10532082872,102479.10532082872,129789.23627890153,125269.56797386581,4519.668305035726,0.0,90777.47258365469,55215.131348273535,39513.71248375683,27310.130958072816,66823.84344182965,20727.702556130516,1543.0022613094718,0.0,0.8787499534173971,2.7271421101952504,0.001494314320929203,1.0,1.0,-6.515885731549588,334181.7127986174,1557071.4728573246,4.65935571344575,1557071.4728573246,4.65935571344575,0.7589748503202783,0.09209987317699365,3.95003113947667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95003113947667,1.2849229101651347,1.2852107513313356,3.074138618144043,6513.730845324862,15326.344942238835,6453.099234447281,0.0003181782293167139,22981.457456480097,2343.4564766235258,19288.74545316369,1966.9046466595312,0.8393177625784055,0.8393177625784056,35666.83270793606,35405.22815468563,1.0092445996747894,0.8,4304.608852356718,4273.035954225843,1.0092445996747894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.116927584429,4632.441516551485,6.183909843935944,5.03536769656565,-3.7055691392726637,8.740936835838314,2.9327197268974246,3.5,0.8379199219706928,0.6,0.0002240026848282375,1.000049921428121,0.00022399150285252808,199.2497431653247,0.0,2.23619559457497e-06,6.337378315025465,0.1568587224091311,7.583721295990332e-05,0.0001481654718683342,0.0005852582276751746,0.0920998731761326,0.0920998731761326,0.0920998731761326,0.09209379190952689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487338.393100344,595.7787903789597,0.0,0.0920998731761326,0.09209987317699365,0.09209987317699365,0.37026814942496067,0.37026814942496067,0.5,10.067343762042928,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,3.9108272176235914e-11,27310.130958072816,20727.702556130516,0.7589748503202783,1.0015082979399996,0.6159738815919759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538686029153671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.31168540471,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4535008877356,260.4535008877356,-12.696499112264405,244.52590931114707,276.38109246432407,126444.52388791682,126486.75193059484,-42.2280426780013,0.0,nan,276.38109246432407,3.2310924643240924,270.0100558336845,-3.1399441663155017,263.6390192030537,-9.510980796946285,257.2679825724223,-15.882017427577694,250.89694594178198,-22.253054058217998,244.52590931114707,-28.624090688852903,1.0,1.0,26022.012520719443,26022.012520719443,275.6108950237291,2.4608950237291083,275.6108950237291,275.6108950237291,76715.94591154742,76716.2138413512,-0.2679298037837725,0.0,8546.071908451686,8546.071908451686,0.8838393979086603,3969.7812951740534,275.6108950237291,2.4608950237291083,1.0,0.002,0.12712329466023398,0.004918787026660552,0.0001963583854616219,0.001803641614332871,0.09817919273081095,0.09817919273081095,0.0,-2.055070523476754e-13,0.9999336882651292,0.9999336882651292,0.0,0.09209376587462191,6.107302371748621e-06,0.0,0.0,0.0,1600118.9672352623,266.6341142684504,0.0,1.0,1284434.6557539748,2598.4248700857092,,,,,,,,,,,,,,,,,,,3.0,15326.344942238835,1543.0022613094718,0.37026814942496067,6.173730061729009,2.9327197268974246
3932.0,-30.396489223296037,5.035260623125513,35.02948436624443,24.325706215482228,5.0007213018321615,-26.85676817079726,-40.34480539904905,1.4610002493081766,-6.51588757163745,-6.51588757163898,40.05882241392515,41161.33346677367,25762.848812644253,25762.848812644253,66924.18227941793,76724.14065536765,76716.14778518939,25762.848812644253,102478.99659783364,102478.99659783364,102478.99659783364,129789.11373959335,125269.52903213956,4519.584707453792,0.0,90777.55683349153,55214.87464383766,39514.09132183763,27310.117141759703,66824.20846359733,20727.691849693303,1543.0017657246478,0.0,0.8787499811671132,2.7271419231615086,0.001494314320929203,1.0,1.0,-6.51588757163745,334181.6885226864,1557071.0443582546,4.659354769681076,1557071.0443582546,4.659354769681076,0.7589748422572212,0.0920998151345316,3.9500232633491534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500232633491534,1.2849232421087522,1.2852110689805847,3.0741316943310726,6513.716174596012,15326.322180277815,6453.0987483760355,0.0003181813451477874,22981.524609179865,2343.4633242931955,19288.74400026421,1966.9044985050157,0.8393152468465651,0.8393152468465651,35666.77581388766,35405.22815468563,1.0092425873009925,0.8,4304.601985847813,4273.035954225843,1.0092425873009925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.139699866256,4632.441516551485,6.183865801108712,5.035260623125513,-3.7055821063141146,8.740842729439628,2.932746444359187,3.5,0.8379275555311964,0.6,0.00022399150285252808,1.0000497134310267,0.0002239803680199512,199.2501374951416,0.0,2.228005788181673e-06,6.31416840370686,0.15686095041491926,7.583363758143238e-05,0.0001481578652710957,0.0005852270144689777,0.09209981513613956,0.09209981513613956,0.09209981513613956,0.09209375892283252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487339.2208110086,595.778520839626,0.0,0.09209981513613956,0.0920998151345316,0.0920998151345316,0.3702680610404128,0.3702680610404128,0.5,10.067162075929131,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,27310.117141759703,20727.691849693303,0.7589748422572212,1.0014960718296433,0.6159643999254615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538714760183653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.28847549339,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45324909710325,260.45324909710325,-12.696750902896724,244.5254478551118,276.38105033909375,126445.96516788976,126488.06213486081,-42.096966971071545,0.0,nan,276.38105033909375,3.2310503390937697,270.0099298423019,-3.1400701576980623,263.63880934550514,-9.51119065449484,257.2676888487008,-15.882311151299177,250.8965683519062,-22.253431648093766,244.5254478551118,-28.624552144888185,1.0,1.0,26022.012520719443,26022.012520719443,275.6108854542608,2.460885454260847,275.6108854542608,275.6108854542608,76715.87421124816,76716.14778518939,-0.27357394123100676,0.0,8546.071908451686,8546.071908451686,0.8838398965301242,3969.773379665899,275.6108854542608,2.460885454260847,1.0,0.002,0.12712937681846875,0.00491876107168291,0.00019636777939973014,0.001803632220749267,0.09818388969986507,0.09818388969986507,0.0,1.4899713407512394e-13,0.999933961235127,0.999933961235127,0.0,0.09209373297649508,6.0821580365150644e-06,0.0,0.0,0.0,1600118.96507794,266.6341124283625,0.0,1.0,1284434.6620350182,2598.4248446649044,,,,,,,,,,,,,,,,,,,3.0,15326.322180277815,1543.0017657246478,0.3702680610404128,6.173730061729009,2.932746444359187
3933.0,-30.396963550182672,5.035153921104377,35.02947893588702,24.32570719337093,5.0007052651859825,-26.857196668636785,-40.34522044295443,1.4609383836492356,-6.51588842005475,-6.515888419954246,40.05881201398398,41160.9425567815,25762.804242354203,25762.804242354203,66923.7467991357,76724.07537992553,76716.07750369504,25762.804242354203,102478.88174604924,102478.88174604924,102478.88174604924,129788.98218129526,125269.48084482418,4519.501336471082,0.0,90777.64918931358,55214.64089841151,39514.45365655785,27310.10043524602,66824.55409180388,20727.679113655806,1543.0011082974934,0.0,0.8787500160813024,2.7271418369250284,0.001494314320929203,1.0,1.0,-6.51588842005475,334181.6773296749,1557070.5953895187,4.659353582253544,1557070.5953895187,4.659353582253544,0.7589748401988652,0.09209975628037143,3.9500165093572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500165093572,1.2849235545783912,1.2852113672120644,3.074125690421543,6513.703453032168,15326.299442321648,6453.096870353541,0.0003181839534121333,22981.58728558989,2343.4697155083427,19288.7383867293,1966.9039260837594,0.8393127135663031,0.8393127135663031,35666.72702568729,35405.22815468563,1.0092408616361397,0.8,4304.596097628892,4273.035954225843,1.0092408616361397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.1624108773585,4632.441516551485,6.1838213928219785,5.035153921104377,-3.705594271807062,8.74074819291144,2.932773090032355,3.5,0.8379351685806729,0.6,0.0002239803680199512,1.0000495303017962,0.00022396927475417953,199.25053037224677,0.0,2.2186169219307826e-06,6.287560356751838,0.1568631690318412,7.583006536465391e-05,0.00014815030265529728,0.0005851961413546901,0.0920997562805124,0.0920997562805124,0.0920997562805124,0.09209372043130981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487340.0432869903,595.7782529784691,0.0,0.0920997562805124,0.09209975628037143,0.09209975628037143,0.370267973934776,0.370267973934776,0.5,10.066981000354948,-1.0049916454590857e-10,-1.0049916454590857e-10,-1.0049916454590857e-10,-1.0049916454590857e-10,-1.0049916454590857e-10,-1.0049916454590857e-10,27310.10043524602,20727.679113655806,0.7589748401988652,1.0014843751474278,0.6159553642547978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538743371505025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.26186744644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4529985080898,260.4529985080898,-12.697001491910157,244.5249882251988,276.38100879098073,126447.48675043612,126489.38281972149,-41.89606928537232,0.0,nan,276.38100879098073,3.231008790980752,270.0098046778307,-3.1401953221692906,263.6386005646736,-9.511399435326382,257.2673964515025,-15.882603548497457,250.8961923383528,-22.253807661647187,244.5249882251988,-28.62501177480118,1.0,1.0,26022.012520719443,26022.012520719443,275.6108763821095,2.460876382109518,275.6108763821095,275.6108763821095,76715.8154130106,76716.07750369504,-0.26209068443858996,0.0,8546.071908451686,8546.071908451686,0.8838403241113683,3969.766591903986,275.6108763821095,2.460876382109518,1.0,0.002,0.1271354383592703,0.004918735382790012,0.00019637714189172883,0.001803622858070179,0.09818857094586442,0.09818857094586442,0.0,-3.809192544723672e-14,0.9999341850497903,0.9999341850497903,0.0,0.09209369473949751,6.061540873921982e-06,0.0,0.0,0.0,1600118.9640832539,266.6341115799452,0.0,1.0,1284434.6649310486,2598.424832944019,,,,,,,,,,,,,,,,,,,3.0,15326.299442321648,1543.0011082974934,0.370267973934776,6.173730061729009,2.932773090032355
3934.0,-30.39743597979434,5.035047573997049,35.029473544047,24.325708171259635,5.000687525642204,-26.857623629268254,-40.3456315054558,1.4608751750101074,-6.515890017185825,-6.51589001717842,40.05880226486879,41160.53964229531,25762.761652697678,25762.761652697678,66923.301294993,76724.01008513586,76716.01365764637,25762.761652697678,102478.77531034405,102478.77531034405,102478.77531034405,129788.86229536947,125269.44390007657,4519.418395292901,0.0,90777.73883827591,55214.3924232325,39514.82935004823,27310.08698502543,66824.91633507366,20727.668690769187,1543.0006235572432,0.0,0.878750044473966,2.727141674586417,0.001494314320929203,1.0,1.0,-6.515890017185825,334181.6562590336,1557070.1745177326,4.659352616622391,1557070.1745177326,4.659352616622391,0.7589748323443462,0.09209969904812261,3.9500094014978386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500094014978386,1.2849238732462271,1.2852116716965352,3.0741193962865276,6513.690116515346,15326.276723665576,6453.095444420457,0.0003181867225973984,22981.651335779887,2343.476246810061,19288.734124519888,1966.9034914593556,0.8393101889283937,0.8393101889283937,35666.67568126894,35405.22815468563,1.009239045557121,0.8,4304.589900901542,4273.035954225843,1.009239045557121,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.185065201885,4632.441516551485,6.1837775445650465,5.035047573997049,-3.7056069540083576,8.740654528005406,2.9327996692945217,3.5,0.8379427626555777,0.6,0.00022396927475417953,1.0000493323707351,0.00022395822636392734,199.25092167923557,0.0,2.210339088564042e-06,6.264100976990495,0.15686537937092976,7.582652756853968e-05,0.00014814274718563984,0.0005851652441469948,0.09209969905055966,0.09209969905055966,0.09209969905055966,0.0920936889931932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487340.8651774986,595.7779853393374,0.0,0.09209969905055966,0.09209969904812261,0.09209969904812261,0.37026788754676837,0.37026788754676837,0.5,10.066800699123986,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,27310.08698502543,20727.668690769187,0.7589748323443462,1.0014722795824542,0.6159459958903357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538771877429546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.23840806668,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4527489198703,260.4527489198703,-12.69725108012966,244.5245304016115,276.3809674381299,126448.96734875235,126490.69609236522,-41.7287436128571,0.0,nan,276.3809674381299,3.2309674381299374,270.0096800308305,-3.140319969169468,263.638392623533,-9.511607376466998,257.26710521620606,-15.882894783793915,250.89581780891058,-22.2541821910894,244.5245304016115,-28.625469598388463,1.0,1.0,26022.012520719443,26022.012520719443,275.6108673140789,2.460867314078939,275.6108673140789,275.6108673140789,76715.75167190327,76716.01365764637,-0.2619857430981938,0.0,8546.071908451686,8546.071908451686,0.8838407740951045,3969.759448505328,275.6108673140789,2.460867314078939,1.0,0.002,0.12714147411515017,0.004918709667377791,0.00019638646425333714,0.0018036135359969297,0.09819323212666857,0.09819323212666857,0.0,2.50266821155698e-13,0.9999344649801337,0.9999344649801337,0.0,0.09209366329251581,6.035755606797193e-06,0.0,0.0,0.0,1600118.9622107754,266.63410998281415,0.0,1.0,1284434.6703827675,2598.424810879672,,,,,,,,,,,,,,,,,,,3.0,15326.276723665576,1543.0006235572432,0.37026788754676837,6.173730061729009,2.9327996692945217
