time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3935.0,-30.397906561759825,5.034941586581336,35.029468181067564,24.325709079299145,5.000670065995483,-26.85804889897902,-40.3460422885604,1.460812403187426,-6.515891227463499,-6.515891227467272,40.05879231409593,41160.14478491884,25762.71848970323,25762.71848970323,66922.86327462207,76723.94576387352,76715.94760909103,25762.71848970323,102478.66609879426,102478.66609879426,102478.66609879426,129788.73832904313,125269.40257144466,4519.335757598465,0.0,90777.82928547024,55214.15184373986,39515.1971574782,27310.07223024887,66825.26938772706,20727.657350425914,1543.0000667589682,0.0,0.8787500757249133,2.727141551569006,0.001494314320929203,1.0,1.0,-6.515891227463499,334181.6402920635,1557069.744940038,4.659351553781386,1557069.744940038,4.659351553781386,0.7589748271506871,0.09209964175130629,3.9500024193269248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9500024193269248,1.2849241897776356,1.2852119741017576,3.0741132050837163,6513.676998099513,15326.254027207351,6453.093872138629,0.00031818943556227963,22981.714857009803,2343.4827241728626,19288.729424864287,1966.9030122278543,0.839307664588002,0.839307664588002,35666.625244757175,35405.22815468563,1.009237261591871,0.8,4304.583813748897,4273.035954225843,1.009237261591871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.207659124278,4632.441516551485,6.183733648821159,5.034941586581336,-3.7056192946139435,8.740560881195279,2.9328261777856515,3.5,0.8379503365101861,0.6,0.00022395822636392734,1.0000491396199231,0.00022394722168257104,199.25131145719874,0.0,2.2014019408194837e-06,6.238773100282417,0.15686758077287058,7.58229923294979e-05,0.00014813523403442945,0.0005851345328235565,0.09209964175180141,0.09209964175180141,0.09209964175180141,0.09209365488170843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487341.6827430523,595.7777190960189,0.0,0.09209964175180141,0.09209964175130629,0.09209964175130629,0.37026780253897906,0.37026780253897906,0.5,10.066621093003954,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,27310.07223024887,20727.657350425914,0.7589748271506871,1.0014604338716355,0.615936832908274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538800269438612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.21308018997,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45250034391574,260.45250034391574,-12.697499656084233,244.52407437761497,276.38092631021686,126450.44732112056,126492.0068254163,-41.55950429575893,0.0,nan,276.38092631021686,3.230926310216887,270.0095559237031,-3.1404440762968875,263.63818553718806,-9.511814462811913,257.2668151506416,-15.883184849358372,250.8954447641297,-22.25455523587027,244.52407437761497,-28.62592562238501,1.0,1.0,26022.012520719443,26022.012520719443,275.6108583752622,2.4608583752622053,275.6108583752622,275.6108583752622,76715.68898253767,76715.94760909103,-0.25862655336095486,0.0,8546.071908451686,8546.071908451686,0.8838412161216472,3969.7524314235593,275.6108583752622,2.4608583752622053,1.0,0.002,0.12714748653332686,0.0049186841193039725,0.00019639575072293627,0.0018036042492777366,0.09819787536146814,0.09819787536146814,0.0,6.72639027810007e-16,0.9999347183317173,0.9999347183317173,0.0,0.09209362933304453,6.012418261762402e-06,0.0,0.0,0.0,1600118.9607918428,266.6341087725365,0.0,1.0,1284434.6745139917,2598.4247941596777,,,,,,,,,,,,,,,,,,,3.0,15326.254027207351,1543.0000667589682,0.37026780253897906,6.173730061729009,2.9328261777856515
3936.0,-30.39837524191412,5.034835954863054,35.02946284621559,24.32570527251812,5.000650752311018,-26.858472642488735,-40.34645282719282,1.460748152859632,-6.515892520207672,-6.515892520214728,40.058782399887285,41159.766137000464,25762.675806022366,25762.675806022366,66922.44194302283,76723.88713526962,76715.88131725648,25762.675806022366,102478.55712327885,102478.55712327885,102478.55712327885,129788.61472033031,125269.36127412764,4519.253446202669,0.0,90777.92705334247,55213.92908729381,39515.55329560963,27310.05759705147,66825.61089266109,20727.646095347558,1542.999517276654,0.0,0.8787501063909293,2.727141420169451,0.001494314320929203,1.0,1.0,-6.515892520207672,334181.6232371387,1557069.3169412536,4.659350510833869,1557069.3169412536,4.659350510833869,0.7589748217003182,0.09209958489736789,3.949996313622103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949996313622103,1.284924513136958,1.2852122833925819,3.0741076796634195,6513.665290396936,15326.231352015982,6453.091294336208,0.00031819178128624024,22981.775132367176,2343.4888705487783,19288.721719640344,1966.9022265136764,0.8393051280218301,0.8393051280218301,35666.58113948406,35405.22815468563,1.0092357015662912,0.8,4304.578490709685,4273.035954225843,1.0092357015662912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.23019437782,4632.441516551485,6.1836899556794025,5.034835954863054,-3.7056316486841423,8.740467603547195,2.9328526175385736,3.5,0.8379578907253068,0.6,0.00022394722168257104,1.000048941210669,0.0002239362619707975,199.25169966125577,0.0,2.192697192412558e-06,6.21410384329719,0.15686977347006298,7.581945934666667e-05,0.00014812776233590438,0.0005851041151719133,0.09209958489825668,0.09209958489825668,0.09209958489825668,0.09209362086251545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487342.4971834319,595.7774538701871,0.0,0.09209958489825668,0.09209958489736789,0.09209958489736789,0.37026771860109897,0.37026771860109897,0.5,10.066442172016925,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27310.05759705147,20727.646095347558,0.7589748217003182,1.0014490110762664,0.6159280190212328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538828550513554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.188410932984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4522526005165,260.4522526005165,-12.69774739948349,244.52362013764613,276.38088506338903,126451.9269096365,126493.34721941463,-41.420309778126025,0.0,nan,276.38088506338903,3.230885063389053,270.009432078243,-3.140567921756997,263.6379790930959,-9.51202090690407,257.2665261079323,-15.883473892067684,250.89507312279247,-22.25492687720751,244.52362013764613,-28.626379862353843,1.0,1.0,26022.012520719443,26022.012520719443,275.61084932552,2.46084932552003,275.61084932552,275.61084932552,76715.62234587442,76715.88131725648,-0.25897138206346426,0.0,8546.071908451686,8546.071908451686,0.8838416026608688,3969.7462951902135,275.61084932552,2.46084932552003,1.0,0.002,0.12715347603143162,0.0049186586535686265,0.00019640500175618211,0.0018035949982934574,0.09820250087809106,0.09820250087809106,0.0,4.963954594594533e-14,0.9999349671545665,0.9999349671545665,0.0,0.09209359539929877,5.9894980691168944e-06,0.0,0.0,0.0,1600118.959276228,266.6341074797923,0.0,1.0,1284434.6789267045,2598.424776300428,,,,,,,,,,,,,,,,,,,3.0,15326.231352015982,1542.999517276654,0.37026771860109897,6.173730061729009,2.9328526175385736
3937.0,-30.398842077511798,5.034730685579939,35.02945753019843,24.325710720755183,5.000633698526382,-26.858894499911138,-40.34685927964745,1.4606861208270432,-6.51589331322964,-6.515893313216411,40.05877227375086,41159.35865227466,25762.632313815422,25762.632313815422,66921.99096609009,76723.81891201147,76715.81306201183,25762.632313815422,102478.44537582726,102478.44537582726,102478.44537582726,129788.48695252108,125269.31555874378,4519.171393777301,0.0,90778.00853479271,55213.67081701716,39515.93079752838,27310.04157669382,66825.9723742222,20727.63386863755,1542.9988893409,0.0,0.878750140564667,2.727141339563612,0.001494314320929203,1.0,1.0,-6.51589331322964,334181.61277495365,1557068.8797934747,4.659349348589219,1557068.8797934747,4.659349348589219,0.7589748192227709,0.09209952780936136,3.9499882805724496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499882805724496,1.2849248260239836,1.2852125822665423,3.0741006793332217,6513.650457537264,15326.208699238165,6453.090977557729,0.00031819494260187264,22981.84249843819,2343.49573997626,19288.720772768273,1966.902129959596,0.8393026265878858,0.8393026265878858,35666.52311178929,35405.22815468563,1.0092336490984257,0.8,4304.571487381674,4273.035954225843,1.0092336490984257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.252670447129,4632.441516551485,6.18364615678735,5.034730685579939,-3.705643574349262,8.740374259929201,2.932878987947861,3.5,0.8379654251279602,0.6,0.0002239362619707975,1.0000487487780756,0.00022392534588380552,199.25208633881417,0.0,2.183741198674092e-06,6.188722557042376,0.15687195721126165,7.581596167830382e-05,0.00014812030029249368,0.000585073450270222,0.09209952780902032,0.09209952780902032,0.09209952780902032,0.09209358424372349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487343.30764110485,595.7771899284216,0.0,0.09209952780902032,0.09209952780936136,0.09209952780936136,0.37026763569974147,0.37026763569974147,0.5,10.066263864830134,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,27310.04157669382,20727.63386863755,0.7589748192227709,1.0014368454128912,0.6159185895834669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538856717397899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.16302964673,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4520059114163,260.4520059114163,-12.697994088583698,244.52316769648596,276.3808441263498,126453.36480403219,126494.60884281808,-41.24403878590882,0.0,nan,276.3808441263498,3.2308441263498366,270.00930884037524,-3.140691159624737,263.6377735544094,-9.512226445590557,257.2662382684212,-15.883761731578772,250.89470298245618,-22.255297017543796,244.52316769648596,-28.62683230351402,1.0,1.0,26022.012520719443,26022.012520719443,275.61084054577947,2.46084054577949,275.61084054577947,275.61084054577947,76715.56039247834,76715.81306201183,-0.25266953349637333,0.0,8546.071908451686,8546.071908451686,0.8838421112160644,3969.7382219753117,275.61084054577947,2.46084054577949,1.0,0.002,0.12715944489212783,0.004918633365274451,0.00019641422111396482,0.0018035857787809249,0.0982071105569824,0.0982071105569824,0.0,-1.051103648563867e-13,0.9999351911893792,0.9999351911893792,0.0,0.0920935589485053,5.9688608560587324e-06,0.0,0.0,0.0,1600118.958346488,266.63410668677034,0.0,1.0,1284434.6816336424,2598.4247653448388,,,,,,,,,,,,,,,,,,,3.0,15326.208699238165,1542.9988893409,0.37026763569974147,6.173730061729009,2.932878987947861
3938.0,-30.399307105380842,5.034625771036032,35.02945224451521,24.32571134939792,5.000617017441614,-26.85931469310136,-40.3472654876299,1.4606246051284464,-6.515894382234819,-6.51589438224446,40.05876251714383,41158.972484694736,25762.589745099405,25762.589745099405,66921.56222979414,76723.75748886487,76715.74872661343,25762.589745099405,102478.33847171284,102478.33847171284,102478.33847171284,129788.36571533723,125269.27601087857,4519.089704458662,0.0,90778.10127317172,55213.43833102756,39516.292157937954,27310.027243624398,66826.31940156236,20727.62284825855,1542.9983480114092,0.0,0.878750171842158,2.727141230905738,0.001494314320929203,1.0,1.0,-6.515894382234819,334181.5986717711,1557068.4585982838,4.65934828484562,1557068.4585982838,4.65934828484562,0.7589748140254042,0.09209947168686251,3.9499816602700615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499816602700615,1.2849251364050875,1.2852128786900707,3.074094784479945,6513.637967050534,15326.186067790293,6453.08898446948,0.00031819749373477083,22981.904494960414,2343.502061862146,19288.714815294115,1966.9015224662976,0.8393001032409582,0.8393001032409582,35666.475289225586,35405.22815468563,1.0092319575916509,0.8,4304.565715704868,4273.035954225843,1.0092319575916509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.275089570499,4632.441516551485,6.183602664545914,5.034625771036032,-3.7056556590850698,8.740281430121101,2.932905291638893,3.5,0.8379729404682551,0.6,0.00022392534588380552,1.0000485601891353,0.00022391447255466814,199.25247152036266,0.0,2.1750531078090312e-06,6.164100507530795,0.15687413226436947,7.581246626276384e-05,0.0001481128796210417,0.0005850431581529021,0.09209947168754531,0.09209947168754531,0.09209947168754531,0.09209355154318342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487344.1164976697,595.7769265250471,0.0,0.09209947168754531,0.09209947168686251,0.09209947168686251,0.37026755355542124,0.37026755355542124,0.5,10.066086260548957,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,27310.027243624398,20727.62284825855,0.7589748140254042,1.0014252292971497,0.615909612459256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45388847735313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.13840759722,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45176028316877,260.45176028316877,-12.69823971683121,244.5227170427196,276.3808035236192,126454.84334540759,126495.91002231422,-41.06667690662103,0.0,nan,276.3808035236192,3.2308035236192154,270.00918622743626,-3.1408137725637175,263.6375689312619,-9.512431068738067,257.2659516350771,-15.884048364922876,250.8943343388983,-22.255665661101688,244.5227170427196,-28.627282957280386,1.0,1.0,26022.012520719443,26022.012520719443,275.6108319486848,2.460831948684813,275.6108319486848,275.6108319486848,76715.50056279679,76715.74872661343,-0.24816381663549691,0.0,8546.071908451686,8546.071908451686,0.8838425303331329,3969.7315685714116,275.6108319486848,2.460831948684813,1.0,0.002,0.1271653902731843,0.00491860812639824,0.00019642340409295708,0.0018035765959406752,0.09821170204647854,0.09821170204647854,0.0,3.363238507136934e-14,0.9999354460901269,0.9999354460901269,0.0,0.09209352630586788,5.945380994637902e-06,0.0,0.0,0.0,1600118.9570931843,266.63410561776516,0.0,1.0,1284434.6852826378,2598.424750576533,,,,,,,,,,,,,,,,,,,3.0,15326.186067790293,1542.9983480114092,0.37026755355542124,6.173730061729009,2.932905291638893
3939.0,-30.39977036226586,5.034521209591365,35.0294469906273,24.32571187326687,5.000600652478854,-26.859733260798244,-40.34767145114017,1.4605635509662644,-6.515895408640631,-6.515895408649551,40.05875286337964,41158.59415481591,25762.547373190304,25762.547373190304,66921.1415280062,76723.69702439284,76715.68547748981,25762.547373190304,102478.23285068011,102478.23285068011,102478.23285068011,129788.24602976737,125269.23767310783,4519.008356659536,0.0,90778.19486220078,55213.21358412578,39516.645864527774,27310.01317908726,66826.65904361503,20727.612027669424,1542.9978178830054,0.0,0.8787502029594063,2.7271411265778376,0.001494314320929203,1.0,1.0,-6.515895408640631,334181.58513059467,1557068.0418429533,4.6593472265518985,1557068.0418429533,4.6593472265518985,0.7589748086808565,0.0920994160636223,3.949975171718168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949975171718168,1.2849254445384597,1.2852131729203007,3.0740889975425647,6513.625705224638,15326.163456996066,6453.086836694838,0.00031819998584624,22981.965940488153,2343.508327562231,19288.708395451984,1966.9008678245868,0.8392975799111413,0.8392975799111413,35666.428418362135,35405.22815468563,1.0092302997475155,0.8,4304.560058888201,4273.035954225843,1.0092302997475155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.297450284647,4632.441516551485,6.183559306700526,5.034521209591365,-3.705667663095265,8.74018887268663,2.932931526894114,3.5,0.8379804362554611,0.6,0.00022391447255466814,1.0000483754352125,0.00022390364111858337,199.25285523632164,0.0,2.166537704277793e-06,6.139967853923265,0.15687629880207374,7.580897309977234e-05,0.00014810549945489578,0.000585013045641757,0.09209941606480353,0.09209941606480353,0.09209941606480353,0.09209351964060448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487344.9224212894,595.776664079926,0.0,0.09209941606480353,0.0920994160636223,0.0920994160636223,0.37026747253125414,0.37026747253125414,0.5,10.065909367997232,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,27310.01317908726,20727.612027669424,0.7589748086808565,1.0014138442014513,0.6159008207780278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538912721125843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.11427494361,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4515157126109,260.4515157126109,-12.698484287389078,244.52226816012848,276.3807632650946,126456.32063953982,126497.21047979638,-40.88984025655848,0.0,nan,276.3807632650946,3.2307632650945948,270.00906424409936,-3.140935755900614,263.63736522311,-9.512634776889968,257.2656662021125,-15.88433379788745,250.8939671811205,-22.256032818879476,244.52226816012848,-28.6277318398715,1.0,1.0,26022.012520719443,26022.012520719443,275.6108235213212,2.460823521321231,275.6108235213212,275.6108235213212,76715.44160463571,76715.68547748981,-0.24387285410193726,0.0,8546.071908451686,8546.071908451686,0.8838429411092574,3969.7250475767587,275.6108235213212,2.460823521321231,1.0,0.002,0.12717131182197977,0.004918582995465877,0.00019643255027709615,0.001803567449817429,0.09821627513854807,0.09821627513854807,0.0,9.452508220597622e-14,0.9999357048184309,0.9999357048184309,0.0,0.09209349451494409,5.92154867822242e-06,0.0,0.0,0.0,1600118.955889824,266.63410459135935,0.0,1.0,1284434.6887862203,2598.4247363967397,,,,,,,,,,,,,,,,,,,3.0,15326.163456996066,1542.9978178830054,0.37026747253125414,6.173730061729009,2.932931526894114
3940.0,-30.400231718483866,5.034416997473097,35.02944176809927,24.325712432060413,5.000582475873239,-26.860150299035347,-40.34807336339725,1.4605010564382848,-6.515896510661719,-6.515896510629372,40.05874326064057,41158.2035686885,25762.505454033573,25762.505454033573,66920.70902272208,76723.63648486661,76715.62220626917,25762.505454033573,102478.12766030274,102478.12766030274,102478.12766030274,129788.12693677348,125269.19959115302,4518.927345620455,0.0,90778.2855512935,55212.97372238689,39517.013143229575,27309.99927647075,66827.01241970033,20727.601322284587,1542.9972967628235,0.0,0.8787502334738204,2.727141014564126,0.001494314320929203,1.0,1.0,-6.515896510661719,334181.57059184375,1557067.6272911173,4.659346188760536,1557067.6272911173,4.659346188760536,0.758974803054744,0.09209936093040362,3.949968303376008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949968303376008,1.2849257593250436,1.2852134738590577,3.074082899116973,6513.6127833926,15326.140866179625,6453.085173760519,0.00031820265064823333,22982.028861777446,2343.5147437481146,19288.70342483002,1966.9003609622062,0.8392950657594038,0.8392950657594038,35666.37880401958,35405.22815468563,1.009228544865848,0.8,4304.55407096267,4273.035954225843,1.009228544865848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.319752672457,4632.441516551485,6.18351614455621,5.034416997473097,-3.705679676682461,8.74009667415556,2.9329576938100335,3.5,0.8379879125171524,0.6,0.00022390364111858337,1.0000481771367065,0.0002238928546019196,199.25323737925893,0.0,2.1581945662002034e-06,6.1163234006113765,0.15687845699663994,7.580551494288454e-05,0.00014809812617569884,0.0005849829041833911,0.09209936093083759,0.09209936093083759,0.09209936093083759,0.09209348795295803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487345.7252026455,595.7764026585652,0.0,0.09209936093083759,0.09209936093040362,0.09209936093040362,0.37026739266931386,0.37026739266931386,0.5,10.065733178626527,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,27309.99927647075,20727.601322284587,0.758974803054744,1.001402076789447,0.615891719207774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453894056238866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.0906304903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4512720155352,260.4512720155352,-12.698727984464767,244.5218210385125,276.38072299255776,126457.75710485301,126498.5009075247,-40.74380267174242,0.0,nan,276.38072299255776,3.230722992557787,270.00894260174783,-3.141057398252144,263.63716221093614,-9.512837789063838,257.2653818201337,-15.884618179866266,250.89360142932304,-22.256398570676936,244.5218210385125,-28.628178961487464,1.0,1.0,26022.012520719443,26022.012520719443,275.61081501579724,2.460815015797266,275.61081501579724,275.61081501579724,76715.37775377766,76715.62220626917,-0.24445249150448944,0.0,8546.071908451686,8546.071908451686,0.8838433759289664,3969.718144892888,275.61081501579724,2.460815015797266,1.0,0.002,0.12717720984657896,0.004918557949397819,0.00019644166009450106,0.001803558339894804,0.09822083004725053,0.09822083004725053,0.0,-1.069500391026601e-14,0.9999359602002504,0.9999359602002504,0.0,0.09209346290577257,5.898024631045506e-06,0.0,0.0,0.0,1600118.9545978128,266.63410348933826,0.0,1.0,1284434.6925479104,2598.424721172327,,,,,,,,,,,,,,,,,,,3.0,15326.140866179625,1542.9972967628235,0.37026739266931386,6.173730061729009,2.9329576938100335
3941.0,-30.400691312786556,5.034313141860859,35.02943656805048,24.32571753105151,5.000566664151,-26.86056551508102,-40.34847499625755,1.460440866467998,-6.515897093510034,-6.515897093498105,40.05873346432762,41157.812639692114,25762.46267329804,25762.46267329804,66920.27531299015,76723.57216008926,76715.5572727944,25762.46267329804,102478.01994609243,102478.01994609243,102478.01994609243,129788.0039843192,125269.15737843697,4518.846605882233,0.0,90778.37042476106,55212.731523671326,39517.37655676637,27309.984038226772,66827.36059499314,20727.58968394424,1542.9966991376818,0.0,0.8787502675315338,2.7271409553211354,0.001494314320929203,1.0,1.0,-6.515897093510034,334181.5629024361,1557067.2043815148,4.659345030462074,1557067.2043815148,4.659345030462074,0.7589748003854957,0.09209930560765132,3.9499607969532886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499607969532886,1.2849260632357768,1.2852137639772434,3.0740763301246017,6513.598864486023,15326.118297997982,6453.084239635277,0.00031820557611884117,22982.094023510534,2343.521388395684,19288.70063266716,1966.9000762408327,0.8392925645911528,0.8392925645911529,35666.32458040126,35405.22815468563,1.0092266269527164,0.8,4304.547526746386,4273.035954225843,1.0092266269527164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.341996266086,4632.441516551485,6.183472863338294,5.034313141860859,-3.7056912483974718,8.740004390258331,2.9329837918370085,3.5,0.8379953690962881,0.6,0.0002238928546019196,1.0000479933255841,0.00022388210975493364,199.25361806408765,0.0,2.1492483653029156e-06,6.090969867268463,0.15688060624500524,7.580205933570224e-05,0.00014809079526621735,0.0005849528356911942,0.09209930560629911,0.09209930560629911,0.09209930560629911,0.09209345385249454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487346.5239817852,595.7761425285158,0.0,0.09209930560629911,0.09209930560765132,0.09209930560765132,0.37026731394210366,0.37026731394210366,0.5,10.065557625510491,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,27309.984038226772,20727.58968394424,0.7589748003854957,1.0013903694111177,0.6158826605337419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538968289524714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.06527695696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.451029408294,260.451029408294,-12.698970591705972,244.52137568352006,276.3806831330684,126459.19337291701,126499.75496674846,-40.56159383145526,0.0,nan,276.3806831330684,3.2306831330683963,270.0088216431551,-3.1411783568448755,263.6369601532489,-9.513039846751099,257.2650986633423,-15.884901336657663,250.89323717342907,-22.256762826570906,244.52137568352006,-28.628624316479915,1.0,1.0,26022.012520719443,26022.012520719443,275.6108068348793,2.4608068348793495,275.6108068348793,275.6108068348793,76715.31980709596,76715.5572727944,-0.2374656984320609,0.0,8546.071908451686,8546.071908451686,0.883843851144027,3969.710600938055,275.6108068348793,2.4608068348793495,1.0,0.002,0.1271830864782671,0.004918533087714536,0.00019645073707737082,0.001803549262683413,0.09822536853868541,0.09822536853868541,0.0,-2.3921619893285673e-13,0.9999361924394905,0.9999361924394905,0.0,0.09209342897563588,5.876632015443051e-06,0.0,0.0,0.0,1600118.9539144805,266.63410290648994,0.0,1.0,1284434.6945374324,2598.4247131202765,,,,,,,,,,,,,,,,,,,3.0,15326.118297997982,1542.9966991376818,0.37026731394210366,6.173730061729009,2.9329837918370085
3942.0,-30.401149008917255,5.034209632411796,35.02943140099553,24.325717950146668,5.000549058057543,-26.860979202212043,-40.348876419570274,1.4603792513558564,-6.515898101444861,-6.515898101466833,40.05872401642227,41157.438050075434,25762.421133727916,25762.421133727916,66919.85918380335,76723.51356060484,76715.49549587884,25762.421133727916,102477.91662960676,102477.91662960676,102477.91662960676,129787.88713726471,125269.12089979742,4518.7662374672955,0.0,90778.46272606481,55212.507331100234,39517.72821662731,27309.97050765796,66827.69872428526,20727.5792580011,1542.996192594159,0.0,0.8787502979667213,2.7271408528707384,0.001494314320929203,1.0,1.0,-6.515898101444861,334181.5496049489,1557066.7965136904,4.659343995365302,1557066.7965136904,4.659343995365302,0.7589747946519716,0.09209925132086702,3.9499541808613103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499541808613103,1.284926373728952,1.2852140607328832,3.0740704382915336,6513.586380398752,15326.095749734837,6453.082282021167,0.00031820812802227155,22982.15588573487,2343.5276965869966,19288.69478122758,1966.8994795600518,0.8392900508172152,0.8392900508172152,35666.27678818547,35405.22815468563,1.0092249365217136,0.8,4304.541758732252,4273.035954225843,1.0092249365217136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.364183408353,4632.441516551485,6.183429964265054,5.034209632411796,-3.705703093747018,8.739912726158813,2.933009823723105,3.5,0.83800280677803,0.6,0.00022388210975493364,1.000047795283319,0.00022387140975747721,199.25399717793016,0.0,2.140949637495662e-06,6.067451272662707,0.15688274719464274,7.579860567698042e-05,0.00014808350407795323,0.0005849230560493043,0.09209925132200412,0.09209925132200412,0.09209925132200412,0.09209342334949543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487347.32100367773,595.7758829865851,0.0,0.09209925132200412,0.09209925132086702,0.09209925132086702,0.37026723608797774,0.37026723608797774,0.5,10.065382786506957,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,27309.97050765796,20727.5792580011,0.7589747946519716,1.0013790757616585,0.6158739390365806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538995910871673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.04175836235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45078770216105,260.45078770216105,-12.699212297838926,244.52093208550045,276.38064331882185,126460.62917613311,126501.0401120961,-40.410935962997264,0.0,nan,276.38064331882185,3.230643318821876,270.00870107215417,-3.14129892784581,263.6367588254896,-9.51324117451037,257.26481657883454,-15.885183421165436,250.8928743321658,-22.257125667834174,244.52093208550045,-28.62906791449953,1.0,1.0,26022.012520719443,26022.012520719443,275.6107985982193,2.4607985982192986,275.6107985982193,275.6107985982193,76715.25803533517,76715.49549587884,-0.23746054367802572,0.0,8546.071908451686,8546.071908451686,0.8838442699940982,3969.7039517656167,275.6107985982193,2.4607985982192986,1.0,0.002,0.1271889392817949,0.004918508250477013,0.00019645977708289682,0.001803540223009861,0.0982298885414484,0.0982298885414484,0.0,9.275783266482485e-14,0.9999364511296581,0.9999364511296581,0.0,0.09209339851748624,5.852803380773861e-06,0.0,0.0,0.0,1600118.9527327756,266.6341018985551,0.0,1.0,1284434.6979779666,2598.424699195667,,,,,,,,,,,,,,,,,,,3.0,15326.095749734837,1542.996192594159,0.37026723608797774,6.173730061729009,2.933009823723105
3943.0,-30.401604855117668,5.034106473771849,35.02942625664002,24.32572297928857,5.000531644325764,-26.861391205192568,-40.3492737567052,1.460317994315542,-6.5158987316042385,-6.515898731605957,40.058714337411864,41157.04274914878,25762.37903664535,25762.37903664535,66919.42178579413,76723.45009590621,76715.43110682078,25762.37903664535,102477.81014346612,102477.81014346612,102477.81014346612,129787.76573223162,125269.0795933588,4518.686138872825,0.0,90778.5453724452,55212.25764992529,39518.09746946656,27309.9555887655,66828.05305823206,20727.56785270371,1542.9956103633226,0.0,0.8787503313229358,2.7271407888188817,0.001494314320929203,1.0,1.0,-6.5158987316042385,334181.5412913772,1557066.3786688352,4.6593428609248315,1557066.3786688352,4.6593428609248315,0.7589747916408334,0.09209919687502362,3.9499464034299736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499464034299736,1.2849266824541916,1.2852143557778166,3.074063646873324,6513.571990198514,15326.073224178594,6453.081707744053,0.00031821117764084604,22982.22206094158,2343.5344445801147,19288.69306467486,1966.8993045203877,0.8392875594678072,0.8392875594678072,35666.22060686069,35405.22815468563,1.0092229493650815,0.8,4304.534978241538,4273.035954225843,1.0092229493650815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.386311947016,4632.441516551485,6.183387018811081,5.034106473771849,-3.7057146053923002,8.739821079164148,2.9330357869424057,3.5,0.8380102248406873,0.6,0.00022387140975747721,1.000047602276693,0.0002238607534759495,199.25437476072977,0.0,2.1320172629862032e-06,6.0421369233029,0.15688487921190572,7.579518731709908e-05,0.00014807622244037815,0.0005848931422618685,0.09209919687418769,0.09209919687418769,0.09209919687418769,0.09209338993192707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487348.1138701807,595.7756247839229,0.0,0.09209919687418769,0.09209919687502362,0.09209919687502362,0.3702671594251684,0.3702671594251684,0.5,10.065208577891037,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27309.9555887655,20727.56785270371,0.7589747916408334,1.0013672211501126,0.6158647583715435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539023418239387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.01644401299,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45054691896325,260.45054691896325,-12.699453081036722,244.5204902462903,276.38060359163603,126462.0236889584,126502.28031818342,-40.256629225020994,0.0,nan,276.38060359163603,3.2306035916360543,270.0085809225632,-3.141419077436751,263.6365582534914,-9.51344174650859,257.2645355844365,-15.88546441556349,250.89251291536203,-22.257487084637944,244.5204902462903,-28.62950975370967,1.0,1.0,26022.012520719443,26022.012520719443,275.61079043373473,2.4607904337347577,275.61079043373473,275.61079043373473,76715.19601107102,76715.43110682078,-0.2350957497546915,0.0,8546.071908451686,8546.071908451686,0.8838447623658446,3969.6961354471237,275.61079043373473,2.4607904337347577,1.0,0.002,0.12719477091603149,0.004918483569644538,0.00019646878454222344,0.0018035312152929381,0.09823439227111172,0.09823439227111172,0.0,-1.6483862885774414e-13,0.9999366809410284,0.9999366809410284,0.0,0.09209336524054546,5.831634478167678e-06,0.0,0.0,0.0,1600118.951993975,266.63410126839574,0.0,1.0,1284434.700128983,2598.4246904900183,,,,,,,,,,,,,,,,,,,3.0,15326.073224178594,1542.9956103633226,0.3702671594251684,6.173730061729009,2.9330357869424057
3944.0,-30.402060347905337,5.034003566804301,35.02942107686814,24.325705237593525,5.000496299594968,-26.8618046831472,-40.34967130338771,1.4602406348373522,-6.515904660101739,-6.515904660105502,40.058703026600185,41156.67069769059,25762.348836036093,25762.348836036093,66919.01953372668,76723.40639213524,76715.32741739845,25762.348836036093,102477.67625343455,102477.67625343455,102477.67625343455,129787.61435264396,125269.00830492658,4518.606047717376,0.0,90778.64767166117,55212.03150364005,39518.462408912346,27309.938099209416,66828.40050812176,20727.5542694221,1542.995031957235,0.0,0.8787503422215139,2.7271401862233913,0.001494314320929203,1.0,1.0,-6.515904660101739,334181.4630778645,1557065.8903778298,4.659342490265633,1557065.8903778298,4.659342490265633,0.7589747803207996,0.09209914281337461,3.949940635660954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949940635660954,1.284927066434098,1.285214726150432,3.0740582394475857,6513.560532512248,15326.050720426081,6453.0790325870985,0.0003182134632073854,22982.281518889446,2343.5405076034576,19288.685068451698,1966.8984891325476,0.8392850401992539,0.8392850401992539,35666.178942588565,35405.22815468563,1.0092214756830953,0.8,4304.529949805285,4273.035954225843,1.0092214756830953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.40838356894,4632.441516551485,6.183347013613702,5.034003566804301,-3.705730101513308,8.739733668317609,2.9330616834733743,3.5,0.8380176238495355,0.6,0.0002238607534759495,1.0000475655481327,0.00022385010592296175,199.25475205206047,0.0,2.1233107130774682e-06,6.017462560861545,0.1568870025226188,7.579176729709543e-05,0.00014806898617885408,0.0005848637053889759,0.09209914281359656,0.09209914281359656,0.09209914281359656,0.09209333620288203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487348.8987982183,595.7753690816412,0.0,0.09209914281359656,0.09209914281337461,0.09209914281337461,0.3702670836247799,0.3702670836247799,0.5,10.065034379587711,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,27309.938099209416,20727.5542694221,0.7589747803207996,1.0013559957281022,0.6158559891417535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539050814525947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.99176965055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45030529294246,260.45030529294246,-12.699694707057517,244.52004974414206,276.3805608417419,126463.2696132076,126503.66715561712,-40.39754240955291,0.0,nan,276.3805608417419,3.2305608417419194,270.0084586222173,-3.141541377782687,263.6363564027008,-9.513643597299165,257.26425418319064,-15.885745816809333,250.8921519636624,-22.257848036337577,244.52004974414206,-28.62995025585792,1.0,1.0,26022.012520719443,26022.012520719443,275.61077237224316,2.4607723722431842,275.61077237224316,275.61077237224316,76715.11680591015,76715.32741739845,-0.21061148830631282,0.0,8546.071908451686,8546.071908451686,0.8838451275102784,3969.690338839259,275.61077237224316,2.4607723722431842,1.0,0.002,0.12720060317363394,0.004918457921936645,0.00019647779082479765,0.0018035222091890026,0.09823889541239883,0.09823889541239883,0.0,1.3800158932264495e-14,0.999936674138208,0.999936674138208,0.0,0.09209331055578565,5.832257588964156e-06,0.0,0.0,0.0,1600118.9450433943,266.63409533989824,0.0,1.0,1284434.7203655955,2598.4246085878644,,,,,,,,,,,,,,,,,,,3.0,15326.050720426081,1542.995031957235,0.3702670836247799,6.173730061729009,2.9330616834733743
3945.0,-30.402512530474624,5.033901092705204,35.02941584639244,24.325718997884564,5.00049110079122,-26.862212167349927,-40.350064205098874,1.4601907376461647,-6.515900718477894,-6.515900718510185,40.05869120375766,41156.278252204276,25762.296891777143,25762.296891777143,66918.57514398142,76723.33943394414,76715.24678265881,25762.296891777143,102477.54367443596,102477.54367443596,102477.54367443596,129787.45402208989,125268.92833086972,4518.525691220179,0.0,90778.7320923373,55211.78956290451,39518.825032703106,27309.910347653935,66828.73538035704,20727.533855918708,1542.993728456802,0.0,0.8787504084469865,2.7271405868653047,0.001494314320929203,1.0,1.0,-6.515900718477894,334181.51507893635,1557065.379985119,4.659340237946218,1557065.379985119,4.659340237946218,0.7589748040933907,0.09209908268478544,3.9499333845759668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499333845759668,1.2849273218975175,1.2852149679889988,3.074051985090409,6513.547280279893,15326.028208558731,6453.077645467931,0.00031821621643463493,22982.345081265867,2343.5469891620346,19288.68092225968,1966.8980663386253,0.8392825385770971,0.8392825385770971,35666.12656336244,35405.22815468563,1.009219623009507,0.8,4304.523628187599,4273.035954225843,1.009219623009507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.430373284083,4632.441516551485,6.18330191162433,5.033901092705204,-3.7057380760401886,8.739639168745391,2.9330874839944503,3.5,0.8380249954269858,0.6,0.00022385010592296175,1.0000472200410617,0.0002238395362108706,199.2551266027417,0.0,2.121575530537616e-06,6.0125450535436045,0.15688912409814934,7.578838737710565e-05,0.0001480617185458561,0.0005848339250619676,0.09209908268532693,0.09209908268532693,0.09209908268532693,0.09209327887352284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487349.6808462731,595.7751142902937,0.0,0.09209908268532693,0.09209908268478544,0.09209908268478544,0.3702670062066103,0.3702670062066103,0.5,10.064860265272827,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,27309.910347653935,20727.533855918708,0.7589748040933907,1.0013443283508665,0.6158470307415294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539078189671109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.98685214323,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.45006601880067,260.45006601880067,-12.699933981199308,244.51961118177033,276.3805208558308,126464.83097301442,126504.8353039242,-40.00433090980829,0.0,nan,276.3805208558308,3.2305208558308323,270.00833892101065,-3.14166107898933,263.636156986205,-9.513843013794997,257.2639750514036,-15.8860249485964,250.89179311658367,-22.258206883416307,244.51961118177033,-28.630388818229648,1.0,1.0,26022.012520719443,26022.012520719443,275.61076687853995,2.460766878539971,275.61076687853995,275.61076687853995,76715.08337487523,76715.24678265881,-0.16340778357698582,0.0,8546.071908451686,8546.071908451686,0.8838455865599814,3969.6830514988465,275.61076687853995,2.460766878539971,1.0,0.002,0.12720643081399943,0.0049184340917129,0.00019648679396121129,0.0018035132060630515,0.09824339698060564,0.09824339698060564,0.0,2.4262709896749612e-14,0.9999367242300587,0.9999367242300587,0.0,0.09209325504441768,5.827640367762753e-06,0.0,0.0,0.0,1600118.9496645608,266.6340992815221,0.0,1.0,1284434.7069110724,2598.424663041367,,,,,,,,,,,,,,,,,,,3.0,15326.028208558731,1542.993728456802,0.3702670062066103,6.173730061729009,2.9330874839944503
3946.0,-30.40296302271412,5.03379894409317,35.02941071431786,24.325723677780502,5.00047665694873,-26.86261905472887,-40.35046073896808,1.460132688981198,-6.515902361960173,-6.515902361958288,40.05868358262999,41155.91161163877,25762.2578333076,25762.2578333076,66918.16944494637,76723.27990116988,76715.20790132016,25762.2578333076,102477.46573462777,102477.46573462777,102477.46573462777,129787.37078371263,125268.92441320774,4518.446370504885,0.0,90778.82088045598,55211.570794507075,39519.166762165456,27309.905049084864,66829.07181125032,20727.52934736124,1542.9936296381613,0.0,0.8787504285060719,2.7271404198153797,0.001494314320929203,1.0,1.0,-6.515902361960173,334181.4933967941,1557065.0509797696,4.659339555739465,1557065.0509797696,4.659339555739465,0.7589747862582117,0.09209903149012522,3.9499264938260854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499264938260854,1.2849276153418105,1.2852152479169607,3.0740459203029458,6513.534429723012,15326.005747822996,6453.075993892867,0.0003182188664763993,22982.40765298985,2343.5533697021765,19288.67598559129,1966.897562938546,0.839280038750943,0.839280038750943,35666.07678704951,35405.22815468563,1.0092178624026003,0.8,4304.517620713959,4273.035954225843,1.0092178624026003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.452328037824,4632.441516551485,6.183259954744338,5.03379894409317,-3.705750220052586,8.739549164145757,2.9331132435858964,3.5,0.8380323553102561,0.6,0.0002238395362108706,1.0000470436951892,0.00022382900646731585,199.25549975453467,0.0,2.106069320874058e-06,5.96860045535708,0.15689123016747022,7.578497635293503e-05,0.00014805455985793557,0.0005848046285146198,0.09209903149045254,0.09209903149045254,0.09209903149045254,0.09209326943661163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487350.47717036307,595.7748550640513,0.0,0.09209903149045254,0.09209903149012522,0.09209903149012522,0.37026692746616285,0.37026692746616285,0.5,10.064687403619402,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,27309.905049084864,20727.52934736124,0.7589747862582117,1.0013332166867093,0.6158384442010219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539105365969478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.942907545046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44982798213215,260.44982798213215,-12.700172017867828,244.51917441440625,276.3804815498547,126466.271637888,126506.06907527438,-39.797437386393334,0.0,nan,276.3804815498547,3.230481549854744,270.0082201227636,-3.141779877236388,263.63595869567433,-9.514041304325644,257.263697268597,-15.886302731402964,250.89143584149696,-22.25856415850302,244.51917441440625,-28.630825585593726,1.0,1.0,26022.012520719443,26022.012520719443,275.61076068547663,2.4607606854766573,275.61076068547663,275.61076068547663,76715.02555633441,76715.20790132016,-0.18234498574747704,0.0,8546.071908451686,8546.071908451686,0.8838460227975686,3969.676126295216,275.61076068547663,2.4607606854766573,1.0,0.002,0.12721221754440473,0.004918409415998026,0.00019649573165143432,0.0018035042683355266,0.09824786582571716,0.09824786582571716,0.0,-1.303904900717967e-14,0.9999371683904914,0.9999371683904914,0.0,0.09209324475974251,5.786730382707404e-06,0.0,0.0,0.0,1600118.94773774,266.6340976380398,0.0,1.0,1284434.712521011,2598.424640336669,,,,,,,,,,,,,,,,,,,3.0,15326.005747822996,1542.9936296381613,0.37026692746616285,6.173730061729009,2.9331132435858964
3947.0,-30.403411750983917,5.033697146645088,35.029405629632606,24.325732967723184,5.000462063092617,-26.863024369583297,-40.35084948465226,1.4600746816602292,-6.515902508457032,-6.515902508431685,40.05867468612179,41155.50769612224,25762.21569363389,25762.21569363389,66917.72338975612,76723.21530280022,76715.15484961469,25762.21569363389,102477.37054324857,102477.37054324857,102477.37054324857,129787.26326088683,125268.89593920944,4518.367321677394,0.0,90778.89940252391,55211.309531056155,39519.544301630835,27309.892717638253,66829.43701926908,20727.51985031436,1542.993157808228,0.0,0.8787504615059163,2.7271404049248877,0.001494314320929203,1.0,1.0,-6.515902508457032,334181.49146409146,1557064.666916028,4.659338433419308,1557064.666916028,4.659338433419308,0.7589747812127936,0.09209897856454309,3.9499183550197796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499183550197796,1.2849279085102314,1.285215527620342,3.074038884873616,6513.519522492491,15325.98330587745,6453.075832099858,0.0003182220533706426,22982.474887653552,2343.560225729842,19288.67550198116,1966.897513624037,0.8392775624153193,0.8392775624153193,35666.01799520091,35405.22815468563,1.0092157829135984,0.8,4304.5105251606765,4273.035954225843,1.0092157829135984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.474220836862,4632.441516551485,6.183217350726674,5.033697146645088,-3.705761185548681,8.73945833219377,2.9331389305757747,3.5,0.8380396944502213,0.6,0.00022382900646731585,1.0000468596571297,0.00022381851840828394,199.25587144642768,0.0,2.09810931429133e-06,5.94604179670163,0.1568933282767845,7.578163246130574e-05,0.0001480473740060101,0.0005847750399988176,0.092098978566242,0.092098978566242,0.092098978566242,0.09209324423108707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487351.2633190773,595.7745990827839,0.0,0.092098978566242,0.09209897856454309,0.09209897856454309,0.37026685209005983,0.37026685209005983,0.5,10.064515373888355,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,27309.892717638253,20727.51985031436,0.7589747812127936,1.0013210700916362,0.6158290348047639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45391324407752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.920348886386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44959110466044,260.44959110466044,-12.700408895339535,244.5187394190062,276.3804427903118,126467.65894990457,126507.26257989374,-39.60362998918138,0.0,nan,276.3804427903118,3.2304427903118267,270.00810211604767,-3.1418978839523106,263.635761441786,-9.514238558214004,257.2634207675411,-15.886579232458871,250.89108009326978,-22.2589199067302,244.5187394190062,-28.631260580993768,1.0,1.0,26022.012520719443,26022.012520719443,275.6107543312734,2.4607543312734492,275.6107543312734,275.6107543312734,76714.96709593972,76715.15484961469,-0.18775367496709805,0.0,8546.071908451686,8546.071908451686,0.883846538046599,3969.6679467948784,275.6107543312734,2.4607543312734492,1.0,0.002,0.12721797615224184,0.004918385132108123,0.0001965046265072533,0.0018034953736579195,0.09825231325362664,0.09825231325362664,0.0,1.6517256312686968e-13,0.9999374737080894,0.9999374737080894,0.0,0.0920932199569247,5.758607618396001e-06,0.0,0.0,0.0,1600118.9475659863,266.63409749154295,0.0,1.0,1284434.7130210712,2598.424638312819,,,,,,,,,,,,,,,,,,,3.0,15325.98330587745,1542.993157808228,0.37026685209005983,6.173730061729009,2.9331389305757747
