time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3948.0,-30.40385867937277,5.033595698257484,35.02940058843781,24.325737507920735,5.000447487291686,-26.863428062716856,-40.351241757720686,1.460016870552669,-6.515902627836567,-6.515902627846027,40.05866577187135,41155.1395626028,25762.17380636592,25762.17380636592,66917.31336896872,76723.15731319734,76715.10089347747,25762.17380636592,102477.2746998434,102477.2746998434,102477.2746998434,129787.15491292693,125268.86625980919,4518.288653117729,0.0,90778.98854654517,55211.088053461935,39519.88943675914,27309.880213083517,66829.76964984267,20727.510231375407,1542.9926767346708,0.0,0.8787504947198096,2.7271403927906963,0.001494314320929203,1.0,1.0,-6.515902627836567,334181.4898891421,1557064.2820864364,4.659337303819433,1557064.2820864364,4.659337303819433,0.7589747765149606,0.0920989261186801,3.9499115426428513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499115426428513,1.2849282006745855,1.28521580637299,3.074032884148043,6513.5068076750695,15325.960884253687,6453.074101618499,0.0003182246691599087,22982.537093933435,2343.5665690050564,19288.670329456574,1966.8969861733187,0.8392750656996912,0.8392750656996912,35665.96878498882,35405.22815468563,1.0092140423312124,0.8,4304.5045860094115,4273.035954225843,1.0092140423312124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.49605874589,4632.441516551485,6.183174889194616,5.033595698257484,-3.705772080820795,8.739367779078279,2.9331645532524253,3.5,0.8380470152149787,0.6,0.00022381851840828394,1.0000466718668362,0.00022380807286771022,199.25624164866,0.0,2.089807342183705e-06,5.92251400774862,0.1568954180841267,7.577825836629489e-05,0.00014804026004198905,0.0005847459319157018,0.09209892611934611,0.09209892611934611,0.09209892611934611,0.09209321858936707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487352.04550770466,595.7743443877622,0.0,0.09209892611934611,0.0920989261186801,0.0920989261186801,0.3702667784032679,0.3702667784032679,0.5,10.064344148034392,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,27309.880213083517,20727.510231375407,0.7589747765149606,1.0013099509333152,0.6158204611243889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539159409661373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.896821097434,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4493553408928,260.4493553408928,-12.700644659107184,244.5183061844514,276.3804044973299,126469.07856279395,126508.49599203389,-39.417429239940176,0.0,nan,276.3804044973299,3.230404497329914,270.00798483475785,-3.142015165242128,263.6355651721715,-9.514434827828495,257.26314550961587,-15.88685449038411,250.89072584703044,-22.25927415296954,244.5183061844514,-28.631693815548573,1.0,1.0,26022.012520719443,26022.012520719443,275.61074789829917,2.4607478982991893,275.61074789829917,275.61074789829917,76714.9107199748,76715.10089347747,-0.19017350267677102,0.0,8546.071908451686,8546.071908451686,0.883846969322324,3969.6611003560656,275.61074789829917,2.4607478982991893,1.0,0.002,0.12722370784668596,0.004918360965672545,0.00019651347980280151,0.0018034865202261135,0.09825673990140076,0.09825673990140076,0.0,2.8914804578450415e-14,0.9999377658933263,0.9999377658933263,0.0,0.0920931944242875,5.731694392604973e-06,0.0,0.0,0.0,1600118.947426026,266.6340973721634,0.0,1.0,1284434.713428566,2598.424636663595,,,,,,,,,,,,,,,,,,,3.0,15325.960884253687,1542.9926767346708,0.3702667784032679,6.173730061729009,2.9331645532524253
3949.0,-30.404303845429283,5.0334945961337185,35.029395588464844,24.325741978269093,5.000432916161706,-26.863830169263498,-40.35163001446051,1.4599592399936856,-6.515902760439587,-6.515902760442153,40.05865687913066,41154.76309712233,25762.13225470349,25762.13225470349,66916.89535182582,76723.1001156814,76715.0465758572,25762.13225470349,102477.17883056069,102477.17883056069,102477.17883056069,129787.04649354098,125268.83613573459,4518.2103578064025,0.0,90779.07798562973,55210.857757322796,39520.24469811882,27309.867662980298,66830.11236109912,20727.500582012217,1542.992193144254,0.0,0.8787505277805218,2.7271403793123885,0.001494314320929203,1.0,1.0,-6.515902760439587,334181.4881397327,1557063.8981849735,4.659336179429281,1557063.8981849735,4.659336179429281,0.7589747719689333,0.09209887419956657,3.949904786669889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949904786669889,1.284928491906447,1.2852160842475664,3.0740269295526472,6513.494190601958,15325.938483729931,6453.07231093339,0.00031822726008127745,22982.599046941672,2343.5728864537505,19288.66497697895,1966.8964403724974,0.8392725704165178,0.8392725704165179,35665.919982202344,35405.22815468563,1.0092123161602058,0.8,4304.498696030102,4273.035954225843,1.0092123161602058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.5178417234865,4632.441516551485,6.183132590174375,5.0334945961337185,-3.7057829370229434,8.739277533156661,2.933190111566573,3.5,0.8380543175904495,0.6,0.00022380807286771022,1.0000464879957605,0.0002237976689626243,199.25661039231957,0.0,2.0813391567084444e-06,5.8985151701117315,0.1568974994232834,7.57749189540826e-05,0.0001480331539136276,0.0005847168632292781,0.09209887420032713,0.09209887420032713,0.09209887420032713,0.09209319273598379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487352.82403145364,595.7740908849473,0.0,0.09209887420032713,0.09209887419956657,0.09209887419956657,0.3702667063012619,0.3702667063012619,0.5,10.064173704180714,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27309.867662980298,20727.500582012217,0.7589747719689333,1.0012985611973506,0.6158116699662763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539186270468565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.8728222598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44912064897744,260.44912064897744,-12.700879351022536,244.51787469503367,276.38036660291584,126470.4901981037,126509.72842445687,-39.23822635316145,0.0,nan,276.38036660291584,3.230366602915865,270.0078682213445,-3.1421317786554823,263.6353698397526,-9.51463016024735,257.2628714582023,-15.887128541797665,250.89037307661545,-22.25962692338453,244.51787469503367,-28.63212530496631,1.0,1.0,26022.012520719443,26022.012520719443,275.61074140984493,2.4607414098449567,275.61074140984493,275.61074140984493,76714.8550789019,76715.0465758572,-0.19149695528903976,0.0,8546.071908451686,8546.071908451686,0.883847397027133,3969.654310603238,275.61074140984493,2.4607414098449567,1.0,0.002,0.12722941336618526,0.00491833690750224,0.0001965222926624147,0.0018034777073823055,0.09826114633120735,0.09826114633120735,0.0,4.47203038489441e-14,0.999938050063598,0.999938050063598,0.0,0.09209316868016722,5.705519399355407e-06,0.0,0.0,0.0,1600118.947270561,266.6340972395604,0.0,1.0,1284434.7138812048,2598.4246348316783,,,,,,,,,,,,,,,,,,,3.0,15325.938483729931,1542.992193144254,0.3702667063012619,6.173730061729009,2.933190111566573
3950.0,-30.404747282272872,5.033393838030872,35.02939062773449,24.32574634384366,5.000418437993986,-26.864230710245142,-40.35201421994714,1.4599018658890832,-6.515902879504381,-6.515902879501217,40.05864801171424,41154.378383291696,25762.09097219436,25762.09097219436,66916.46935548606,76723.04374094347,76714.99205614475,25762.09097219436,102477.08302833911,102477.08302833911,102477.08302833911,129786.93809717745,125268.80567128122,4518.13242589623,0.0,90779.16787129953,55210.61884477387,39520.61002947296,27309.855068838337,66830.4650983113,20727.49090476072,1542.9917065026464,0.0,0.878750560818268,2.727140367210175,0.001494314320929203,1.0,1.0,-6.515902879504381,334181.4865689329,1557063.5153767536,4.659335055820252,1557063.5153767536,4.659335055820252,0.7589747676256121,0.09209882277869086,3.9498981072412795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498981072412795,1.2849287818524668,1.2852163608895089,3.0740210376070474,6513.481706276246,15325.916103613954,6453.070434509741,0.00031822981698577743,22982.660667847522,2343.579170037426,19288.659368223092,1966.895868438569,0.8392700761234188,0.8392700761234188,35665.871732329106,35405.22815468563,1.009210609546507,0.8,4304.492872781562,4273.035954225843,1.009210609546507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.539569547028,4632.441516551485,6.183090438043081,5.033393838030872,-3.70579373462197,8.739187572652842,2.9332156052563327,3.5,0.8380616015018093,0.6,0.0002237976689626243,1.0000463075813968,0.00022378730591374014,199.25697770482586,0.0,2.073046862262414e-06,5.875014807651682,0.15689957247014566,7.577161452081054e-05,0.00014802605444181376,0.0005846878322621148,0.09209882277942999,0.09209882277942999,0.09209882277942999,0.0920931667445515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487353.59900088364,595.7738385385918,0.0,0.09209882277942999,0.09209882277869086,0.09209882277869086,0.37026663570398227,0.37026663570398227,0.5,10.064004023213148,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,27309.855068838337,20727.49090476072,0.7589747676256121,1.0012869019697566,0.6158026630931168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539213025452344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.84932189734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4488869996772,260.4488869996772,-12.701113000322778,244.51744493298241,276.3803290663659,126471.89599025078,126510.95990041706,-39.063910166282035,0.0,nan,276.3803290663659,3.2303290663659254,270.0077522396958,-3.142247760304201,263.63517541299933,-9.514824587000646,257.26259858635376,-15.887401413646216,250.89002175966593,-22.25997824033405,244.51744493298241,-28.632555067017563,1.0,1.0,26022.012520719443,26022.012520719443,275.6107349112804,2.46073491128044,275.6107349112804,275.6107349112804,76714.80017150569,76714.99205614475,-0.19188463906175457,0.0,8546.071908451686,8546.071908451686,0.8838478198859885,3969.6475977774858,275.6107349112804,2.46073491128044,1.0,0.002,0.12723509334613956,0.004918312959344193,0.00019653106607835932,0.001803468933968176,0.09826553303917966,0.09826553303917966,0.0,4.653525828568483e-14,0.9999383273343785,0.9999383273343785,0.0,0.0920931427987895,5.679979901365367e-06,0.0,0.0,0.0,1600118.947130968,266.6340971204956,0.0,1.0,1284434.714287627,2598.4246331867957,,,,,,,,,,,,,,,,,,,3.0,15325.916103613954,1542.9917065026464,0.37026663570398227,6.173730061729009,2.9332156052563327
3951.0,-30.405189398633354,5.033293421613867,35.029385704858974,24.325750639569037,5.000404029174909,-26.864630055835114,-40.352402022667206,1.4598446863752803,-6.515902992623978,-6.515902992621164,40.058639182732094,41154.0144785148,25762.049969894026,25762.049969894026,66916.06444840883,76722.98797678598,76714.93751466562,25762.049969894026,102476.98748455965,102476.98748455965,102476.98748455965,129786.82998513343,125268.77513368627,4518.054851447161,0.0,90779.25808318901,55210.40056479729,39520.952798213024,27309.842500573788,66830.7952987868,20727.481249558274,1542.9912203621584,0.0,0.8787505937421047,2.72714035571229,0.001494314320929203,1.0,1.0,-6.515902992623978,334181.4850765731,1557063.134228668,4.659333936085323,1557063.134228668,4.659333936085323,0.7589747633704875,0.0920987718619702,3.9498914874921467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498914874921467,1.2849290708037198,1.2852166365889557,3.074015194489685,6513.469325411709,15325.893743301005,6453.068493140628,0.00031823234749141753,22982.722024302067,2343.585426654573,19288.653565340897,1966.8952767092635,0.8392675830541291,0.8392675830541291,35665.82391354358,35405.22815468563,1.0092089181810906,0.8,4304.487101560743,4273.035954225843,1.0092089181810906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.56124213228,4632.441516551485,6.183048435575145,5.033293421613867,-3.70580447998631,8.739097901600177,2.933241034222197,3.5,0.8380688669206277,0.6,0.00022378730591374014,1.0000461698494885,0.00022377697416452397,199.25734392473012,0.0,2.0649098004657282e-06,5.851954374519874,0.1569016373799461,7.576827928395323e-05,0.0001480190266297869,0.0005846590932718687,0.09209877186128607,0.09209877186128607,0.09209877186128607,0.09209314079149641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487354.37054840766,595.7735873062986,0.0,0.09209877186128607,0.0920987718619702,0.0920987718619702,0.37026656654223783,0.37026656654223783,0.5,10.063835090809777,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27309.842500573788,20727.481249558274,0.7589747633704875,1.0012758960781598,0.6157941753427237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539239676602123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.82626146421,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4486543297881,260.4486543297881,-12.701345670211879,244.51701681294102,276.3802918466287,126473.29393352772,126512.19409747707,-38.900163949345774,0.0,nan,276.3802918466287,3.230291846628745,270.0076368398982,-3.142363160101752,263.6349818331441,-9.515018166855896,257.2623268264331,-15.887673173566895,250.8896718196833,-22.26032818031669,244.51701681294102,-28.632983187058954,1.0,1.0,26022.012520719443,26022.012520719443,275.61072841610803,2.4607284161080543,275.61072841610803,275.61072841610803,76714.7458380753,76714.93751466562,-0.1916765903297346,0.0,8546.071908451686,8546.071908451686,0.8838482389665695,3969.6409449296075,275.61072841610803,2.4607284161080543,1.0,0.002,0.12724074826784598,0.004918289117295426,0.00019653980079099536,0.0018034601990629417,0.09826990039549768,0.09826990039549768,0.0,-1.4606284931550917e-13,0.9999385993778578,0.9999385993778578,0.0,0.09209311694007934,5.654921890858975e-06,0.0,0.0,0.0,1600118.9469983487,266.634097007376,0.0,1.0,1284434.7146737482,2598.424631624059,,,,,,,,,,,,,,,,,,,3.0,15325.893743301005,1542.9912203621584,0.37026656654223783,6.173730061729009,2.933241034222197
3952.0,-30.40562927798807,5.033193342708168,35.02938081731644,24.325755005143606,5.000387692899667,-26.86502758090864,-40.35278577413408,1.459785995767984,-6.515903203331618,-6.515903203344062,40.05863035668004,41153.639352472,25762.009468546315,25762.009468546315,66915.64882101832,76722.93228269248,76714.88216560871,25762.009468546315,102476.89163415502,102476.89163415502,102476.89163415502,129786.72152154747,125268.7439001886,4517.97762135888,0.0,90779.34528154573,55210.16773907405,39521.30838052408,27309.829887392443,66831.13826791653,20727.47155908872,1542.9907337936565,0.0,0.8787506261269988,2.7271403342951217,0.001494314320929203,1.0,1.0,-6.515903203331618,334181.48229674395,1557062.7532071879,4.659332834679807,1557062.7532071879,4.659332834679807,0.7589747590722833,0.09209872142736515,3.9498844656708876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498844656708876,1.2849293667610244,1.2852169193362364,3.074009021700179,6513.456246011461,15325.871394660508,6453.067060268225,0.0003182350604751579,22982.78495751568,2343.5918440563987,19288.649282389397,1966.894839969755,0.8392650985528953,0.8392650985528953,35665.773190310116,35405.22815468563,1.0092071240850606,0.8,4304.480979803828,4273.035954225843,1.0092071240850606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.582859368132,4632.441516551485,6.183006635911029,5.033193342708168,-3.7058152525483523,8.739008595256522,2.9332663983331186,3.5,0.8380761138094625,0.6,0.00022377697416452397,1.0000459364016763,0.0002237666951277348,199.2577082928313,0.0,2.0586769069111243e-06,5.834290354186126,0.15690369605685303,7.576497902288658e-05,0.0001480119951416374,0.0005846302803429084,0.09209872142810176,0.09209872142810176,0.09209872142810176,0.09209311442144681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487355.13862906926,595.773337200942,0.0,0.09209872142810176,0.09209872142736515,0.09209872142736515,0.37026649876587014,0.37026649876587014,0.5,10.063666880684764,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27309.829887392443,20727.47155908872,0.7589747590722833,1.001264538586235,0.6157854021203846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539266248482143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.80859744387,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4484224893627,260.4484224893627,-12.701577510637264,244.51659040523197,276.38025457349005,126474.65158367566,126513.41306840633,-38.76148473065699,0.0,nan,276.38025457349005,3.230254573490072,270.00752173983847,-3.1424782601615107,263.6347889061775,-9.515211093822472,257.2620560725503,-15.887943927449669,250.88932323888798,-22.260676761111995,244.51659040523197,-28.63340959476801,1.0,1.0,26022.012520719443,26022.012520719443,275.6107217288357,2.460721728835722,275.6107217288357,275.6107217288357,76714.68682376707,76714.88216560871,-0.1953418416378554,0.0,8546.071908451686,8546.071908451686,0.8838486835012636,3969.6338879992422,275.6107217288357,2.460721728835722,1.0,0.002,0.12724637902859956,0.00491826536028238,0.00019654849814448603,0.0018034515018985218,0.09827424907224301,0.09827424907224301,0.0,4.3007698097285996e-14,0.9999388616840936,0.9999388616840936,0.0,0.09209309066663995,5.630760725199272e-06,0.0,0.0,0.0,1600118.9467513128,266.63409679666836,0.0,1.0,1284434.7153929942,2598.4246287131255,,,,,,,,,,,,,,,,,,,3.0,15325.871394660508,1542.9907337936565,0.37026649876587014,6.173730061729009,2.9332663983331186
3953.0,-30.40606741516901,5.033093607660398,35.02937595474781,24.32576387599113,5.000373525777174,-26.86542332106782,-40.35316921127958,1.459729431696037,-6.515902941544709,-6.515902941530957,40.058621302334465,41153.26334053086,25761.968205596768,25761.968205596768,66915.23154612763,76722.87266605967,76714.8244924524,25761.968205596768,102476.79269804918,102476.79269804918,102476.79269804918,129786.60852500444,125268.70785973991,4517.900665264527,0.0,90779.42629637613,55209.93189680638,39521.660443966386,27309.815826955266,66831.47627092164,20727.460852172248,1542.9901664966244,0.0,0.8787506619345605,2.7271403609041727,0.001494314320929203,1.0,1.0,-6.515902941544709,334181.4857504498,1557062.3623296376,4.659331616869927,1557062.3623296376,4.659331616869927,0.7589747577760624,0.09209867081410308,3.949876760755784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949876760755784,1.2849296526592955,1.2852171920899613,3.074002341358613,6513.442091169301,15325.84907609748,6453.0664161598725,0.0003182380547940002,22982.850300120772,2343.59850714778,19288.647357106427,1966.8946436455292,0.8392626286655606,0.8392626286655606,35665.71753261976,35405.22815468563,1.0092051554565398,0.8,4304.474262510241,4273.035954225843,1.0092051554565398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.604420667222,4632.441516551485,6.182964736899923,5.033093607660398,-3.7058256197202875,8.738919227380684,2.933291696899256,3.5,0.838083341971216,0.6,0.0002237666951277348,1.0000457546279227,0.00022375645723428876,199.25807121900084,0.0,2.0481773140670242e-06,5.804534508065947,0.1569057442341671,7.576168159773203e-05,0.0001480050135300028,0.0005846015634175034,0.09209867081378707,0.09209867081378707,0.09209867081378707,0.09209308521362602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487355.90251237137,595.773088448655,0.0,0.09209867081378707,0.09209867081410308,0.09209867081410308,0.3702664322766147,0.3702664322766147,0.5,10.06349931246753,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,27309.815826955266,20727.460852172248,0.7589747577760624,1.00125323096061,0.6157766614896195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539292686006848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.778841597756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4481916831716,260.4481916831716,-12.701808316828362,244.51616571916625,276.3802176471765,126476.00599484671,126514.59456612436,-38.58857127764891,0.0,nan,276.3802176471765,3.2302176471765165,270.0074072615714,-3.1425927384285615,263.63459687596855,-9.515403124031423,257.2617864903775,-15.88821350962246,250.88897610476934,-22.261023895230636,244.51616571916625,-28.633834280833725,1.0,1.0,26022.012520719443,26022.012520719443,275.61071524215,2.460715242150002,275.61071524215,275.61071524215,76714.63339885225,76714.8244924524,-0.1910936001513619,0.0,8546.071908451686,8546.071908451686,0.8838491712808547,3969.626144559563,275.61071524215,2.460715242150002,1.0,0.002,0.12725198821637038,0.004918241779332413,0.00019655716236658812,0.001803442837534081,0.09827858118329406,0.09827858118329406,0.0,-9.933069991530097e-14,0.9999390958863322,0.9999390958863322,0.0,0.09209306162618718,5.60918791591268e-06,0.0,0.0,0.0,1600118.9470582337,266.63409705845527,0.0,1.0,1284434.7144993942,2598.4246323297148,,,,,,,,,,,,,,,,,,,3.0,15325.84907609748,1542.9901664966244,0.3702664322766147,6.173730061729009,2.933291696899256
3954.0,-30.406503890956948,5.032994208523918,35.029371127599816,24.32577267698946,5.000359640556293,-26.865817537802858,-40.35354870194567,1.4596732873644511,-6.515902976029679,-6.515902976050157,40.05861259942453,41152.879275685395,25761.9278962298,25761.9278962298,66914.80717191519,76722.81393758088,76714.77038630922,25761.9278962298,102476.69828253902,102476.69828253902,102476.69828253902,129786.50166465575,125268.67758213037,4517.824082525372,0.0,90779.50808091313,55209.68790392135,39522.02241887975,27309.80338211673,66831.82580099648,20727.451298771106,1542.9896828174528,0.0,0.8787506948047326,2.727140357398984,0.001494314320929203,1.0,1.0,-6.515902976029679,334181.4852954964,1557061.986625156,4.65933049896029,1557061.986625156,4.65933049896029,0.7589747538184056,0.09209862120560047,3.949869176210986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949869176210986,1.2849299365087008,1.2852174628472253,3.073995759600111,6513.428145212824,15325.826777773354,6453.065631400249,0.00031824099523648157,22982.915137456708,2343.6051187160456,19288.645011407396,1966.894404450796,0.8392601589504838,0.8392601589504838,35665.662744422414,35405.22815468563,1.0092032175829868,0.8,4304.467650155249,4273.035954225843,1.0092032175829868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.625928141273,4632.441516551485,6.182923147056344,5.032994208523918,-3.705836163880862,8.73883037240478,2.9333169323976924,3.5,0.8380905521136264,0.6,0.00022375645723428876,1.0000455812884024,0.00022374625859154695,199.25843277013885,0.0,2.0399829014034914e-06,5.781311542577495,0.1569077842170685,7.575841824156633e-05,0.00014799803899272245,0.0005845728923570259,0.0920986212058149,0.0920986212058149,0.0920986212058149,0.09209305967174983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487356.6646144415,595.7728402924488,0.0,0.0920986212058149,0.09209862120560047,0.09209862120560047,0.3702663667591026,0.3702663667591026,0.5,10.063332466369731,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,27309.80338211673,20727.451298771106,0.7589747538184056,1.0012416445297456,0.6157676942453336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539319018915275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.75561863226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44796189982924,260.44796189982924,-12.70203810017074,244.51574273124876,276.38018106841093,126477.35837542571,126515.7759355583,-38.417560132575225,0.0,nan,276.38018106841093,3.230181068410957,270.00729340097377,-3.142706599026212,263.6344057335478,-9.515594266452183,257.2615180661146,-15.888481933885373,250.88863039867965,-22.261369601320325,244.51574273124876,-28.634257268751213,1.0,1.0,26022.012520719443,26022.012520719443,275.61070887651823,2.460708876518254,275.61070887651823,275.61070887651823,76714.58098023981,76714.77038630922,-0.1894060694030486,0.0,8546.071908451686,8546.071908451686,0.88384965143995,3969.6185220920406,275.61070887651823,2.460708876518254,1.0,0.002,0.1272575732852649,0.004918218246572872,0.0001965657892142788,0.001803434210754773,0.0982828946071394,0.0982828946071394,0.0,-3.094833417316423e-14,0.9999393577357678,0.9999393577357678,0.0,0.09209303613667791,5.585068922570523e-06,0.0,0.0,0.0,1600118.9470178038,266.6340970239703,0.0,1.0,1284434.714617105,2598.424631853305,,,,,,,,,,,,,,,,,,,3.0,15325.826777773354,1542.9896828174528,0.3702663667591026,6.173730061729009,2.9333169323976924
3955.0,-30.40693856999544,5.032895141177261,35.02936633501371,24.325776763167255,5.000343886693625,-26.866210324327408,-40.35392791321499,1.4596156410152175,-6.515903111149271,-6.51590311111607,40.05860394257378,41152.51096270202,25761.888081449586,25761.888081449586,66914.3990441516,76722.76084526673,76714.71611288398,25761.888081449586,102476.60419433357,102476.60419433357,102476.60419433357,129786.39526634262,125268.64742567226,4517.74784067036,0.0,90779.59714013943,55209.461266342056,39522.3731931082,27309.791072009037,66832.16426511723,20727.441840000938,1542.989207328741,0.0,0.8787507269558235,2.7271403436649413,0.001494314320929203,1.0,1.0,-6.515903111149271,334181.4835128948,1557061.612907432,4.659329405506547,1557061.612907432,4.659329405506547,0.7589747495814925,0.09209857212514057,3.9498624609623323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498624609623323,1.2849302273052756,1.2852177406036447,3.0739898377563173,6513.415597536428,15325.804498127896,6453.063848973515,0.0003182435716061891,22982.976758644447,2343.611402328466,19288.63968361461,1966.8938611671274,0.8392576769395066,0.8392576769395066,35665.6142357101,35405.22815468563,1.0092015018171612,0.8,4304.461795667575,4273.035954225843,1.0092015018171612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.647380236188,4632.441516551485,6.182881758520507,5.032895141177261,-3.705846738869986,8.738741880047247,2.9333421030042883,3.5,0.8380977437155109,0.6,0.00022374625859154695,1.0000453938113458,0.0002237361023571253,199.25879283411015,0.0,2.0321655691170758e-06,5.759157222877793,0.15690981638263762,7.575515741784296e-05,0.000147991101173704,0.000584544495082492,0.09209857212623943,0.09209857212623943,0.09209857212623943,0.09209303419793897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487357.42352492205,595.7725931758166,0.0,0.09209857212623943,0.09209857212514057,0.09209857212514057,0.3702663025410578,0.3702663025410578,0.5,10.063166328696692,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,27309.791072009037,20727.441840000938,0.7589747495814925,1.001230467095277,0.615759064743941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539345252061435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.733464312565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44773294683637,260.44773294683637,-12.70226705316361,244.51532142608528,276.3801444675888,126478.70940210654,126516.98813693595,-38.278734829426334,0.0,nan,276.3801444675888,3.2301444675888433,270.0071798592858,-3.14282014071415,263.6342152509913,-9.515784749008674,257.261250642684,-15.888749357315987,250.8882860343829,-22.261713965617076,244.51532142608528,-28.634678573914698,1.0,1.0,26022.012520719443,26022.012520719443,275.6107023907656,2.4607023907656185,275.6107023907656,275.6107023907656,76714.5245475149,76714.71611288398,-0.1915653690812178,0.0,8546.071908451686,8546.071908451686,0.8838500765659018,3969.611773267144,275.6107023907656,2.4607023907656185,1.0,0.002,0.12726313465836162,0.004918194795449837,0.000196574379420083,0.001803425620674502,0.0982871897100415,0.0982871897100415,0.0,9.458493016589742e-14,0.9999396149919685,0.9999396149919685,0.0,0.0920930107521231,5.561373017467772e-06,0.0,0.0,0.0,1600118.9468593893,266.6340968888507,0.0,1.0,1284434.7150783273,2598.424629986638,,,,,,,,,,,,,,,,,,,3.0,15325.804498127896,1542.989207328741,0.3702663025410578,6.173730061729009,2.9333421030042883
3956.0,-30.407371932625004,5.032796412241888,35.02936156721969,24.32578067472207,5.0003303121729665,-26.86660170815251,-40.35430688001213,1.4595600876493675,-6.515902764444377,-6.515902764380366,40.0585950728934,41152.15326917068,25761.847472098274,25761.847472098274,66914.00074126896,76722.70944125387,76714.6597809197,25761.847472098274,102476.50725301798,102476.50725301798,102476.50725301798,129786.28462447682,125268.61275491328,4517.671869563531,0.0,90779.69026224555,55209.2477485771,39522.71390407606,27309.777371458844,66832.4912755349,20727.43140646581,1542.9886535934997,0.0,0.8787507625211978,2.727140378905354,0.001494314320929203,1.0,1.0,-6.515902764444377,334181.48808690225,1557061.2300023527,4.659328195933602,1557061.2300023527,4.659328195933602,0.7589747482939142,0.09209852287401783,3.9498563164583063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498563164583063,1.2849305082210734,1.2852180085315645,3.073984383736595,6513.404041123101,15325.782239928127,6453.061363263155,0.0003182458901244266,22983.036087663164,2343.6174522046945,19288.63225366,1966.8931035226096,0.8392551871775441,0.839255187177544,35665.5698498518,35405.22815468563,1.0091999318782703,0.8,4304.456438764704,4273.035954225843,1.0091999318782703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.668776370052,4632.441516551485,6.182840262753418,5.032796412241888,-3.7058569027929606,8.738653315034849,2.9333672080355866,3.5,0.8381049165815961,0.6,0.0002237361023571253,1.0000452564959919,0.00022372597730333023,199.25915180878982,0.0,2.0237190105952227e-06,5.735219676026861,0.15691184010164821,7.575189882597367e-05,0.00014798420353115166,0.000584516341053571,0.09209852287435316,0.09209852287435316,0.09209852287435316,0.09209300606563468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487358.17835392203,595.7723473753504,0.0,0.09209852287435316,0.09209852287401783,0.09209852287401783,0.3702662395744485,0.3702662395744485,0.5,10.063000824398804,-6.400568963726982e-11,-6.400568963726982e-11,-6.400568963726982e-11,-6.400568963726982e-11,-6.400568963726982e-11,-6.400568963726982e-11,27309.777371458844,20727.43140646581,0.7589747482939142,1.0012196083697973,0.6157506997533561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539371377309036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.70952676571,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44750499100354,260.44750499100354,-12.702495008996436,244.5149017449041,276.3801082371054,126480.09573129156,126518.20774917696,-38.11201788539735,0.0,nan,276.3801082371054,3.230108237105412,270.0070669386602,-3.142933061339761,263.6340256402298,-9.515974359770155,257.26098434178084,-15.889015658219137,250.88794304334107,-22.26205695665891,244.5149017449041,-28.63509825509587,1.0,1.0,26022.012520719443,26022.012520719443,275.61069614593913,2.4606961459391528,275.61069614593913,275.61069614593913,76714.47460550845,76714.6597809197,-0.1851754112431081,0.0,8546.071908451686,8546.071908451686,0.8838504655593118,3969.6055980405977,275.61069614593913,2.4606961459391528,1.0,0.002,0.12726867474211848,0.004918171521167067,0.00019658293693641918,0.0018034170630526522,0.09829146846820959,0.09829146846820959,0.0,-1.0928757898653885e-14,0.9999398461168556,0.9999398461168556,0.0,0.0920929827902351,5.540083782735351e-06,0.0,0.0,0.0,1600118.9472658664,266.6340972355556,0.0,1.0,1284434.7138948704,2598.4246347763597,,,,,,,,,,,,,,,,,,,3.0,15325.782239928127,1542.9886535934997,0.3702662395744485,6.173730061729009,2.9333672080355866
3957.0,-30.407787120585283,5.0326980231961285,35.02935684036968,24.325798311643325,5.000322980882799,-26.86697611049475,-40.354668244812615,1.4595119706751416,-6.5159022027460765,-6.515902202779461,40.058586718932226,41151.78215503029,25761.806685271928,25761.806685271928,66913.58884030223,76722.65291926227,76714.610873614,25761.806685271928,102476.41755888594,102476.41755888594,102476.41755888594,129786.18311332144,125268.58681698577,4517.596296335679,0.0,90779.76714150894,55209.00526407327,39523.068752706306,27309.76555443551,66832.83430714182,20727.422351186528,1542.9881840153787,0.0,0.8787507972904496,2.727140435998546,0.001494314320929203,1.0,1.0,-6.5159022027460765,334181.4954972777,1557060.8693611484,4.659327013436722,1557060.8693611484,4.659327013436722,0.7589747451281246,0.09209847462301017,3.949848376942375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949848376942375,1.2849307542768234,1.2852182416316986,3.0739776161443064,6513.38970140713,15325.759993611115,6453.060886972191,0.0003182489347536151,22983.101749283513,2343.6241478265783,19288.630829994436,1966.892958349124,0.8392527275216779,0.8392527275216779,35665.51249740265,35405.22815468563,1.0091979033085465,0.8,4304.449516931685,4273.035954225843,1.0091979033085465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.690118717092,4632.441516551485,6.182798804631023,5.0326980231961285,-3.7058668558924017,8.73856487908853,2.9333922500420444,3.5,0.8381120714405841,0.6,0.00022372597730333023,1.000043358606772,0.00022371627727723524,199.25949572961025,0.0,2.0175096312272797e-06,5.717622294898111,0.15691385761127943,7.57487917077125e-05,0.00014797718559561774,0.0005844874463493513,0.09209847462520851,0.09209847462520851,0.09209847462520851,0.0920929836107445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487358.9319446583,595.7721020025169,0.0,0.09209847462520851,0.09209847462301017,0.09209847462301017,0.3702661775651084,0.3702661775651084,0.5,10.062836094351018,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,27309.76555443551,20727.422351186528,0.7589747451281246,1.0012083062763624,0.6157419864300558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539397423526732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.691929384586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4472800708425,260.4472800708425,-12.702719929157468,244.5144865884622,276.38007355322355,126481.55235018923,126519.15683252992,-37.6044823407168,0.0,nan,276.38007355322355,3.2300735532235763,270.00695616027025,-3.143043839729728,263.63383876732047,-9.516161232679508,257.2607213743657,-15.88927862563429,250.88760398141292,-22.262396018587054,244.5144865884622,-28.635513411537772,1.0,1.0,26022.012520719443,26022.012520719443,275.61069098475815,2.4606909847581733,275.61069098475815,275.61069098475815,76714.44401754075,76714.610873614,-0.16685607325052842,0.0,8546.071908451686,8546.071908451686,0.8838509681903655,3969.597618827087,275.61069098475815,2.4606909847581733,1.0,0.002,0.12727418886793399,0.004918148396265328,0.00019659145444423764,0.00180340854575588,0.09829572722211882,0.09829572722211882,0.0,2.0011770018868447e-13,0.9999401279378292,0.9999401279378292,0.0,0.0920929604974117,5.514125598468432e-06,0.0,0.0,0.0,1600118.9479244018,266.6340977972539,0.0,1.0,1284434.7119775445,2598.424642536215,,,,,,,,,,,,,,,,,,,3.0,15325.759993611115,1542.9881840153787,0.3702661775651084,6.173730061729009,2.9333922500420444
3958.0,-30.4082177294016,5.032599937681523,35.029352176036646,24.325796809885674,5.000301852050603,-26.867365771249688,-40.35504305558277,1.4594498939153946,-6.515903494885265,-6.515903494881577,40.058579069456,41151.41537885545,25761.77026159085,25761.77026159085,66913.18564044629,76722.60325203945,76714.565711831,25761.77026159085,102476.33597342185,102476.33597342185,102476.33597342185,129786.09400412696,125268.57274738936,4517.521256737601,0.0,90779.85668175391,55208.781735397,39523.41660706323,27309.758030705107,66833.17463776833,20727.416294971485,1542.9879625373014,0.0,0.8787508193574041,2.727140304660489,0.001494314320929203,1.0,1.0,-6.515903494885265,334181.47845033515,1557060.539132782,4.659326262943045,1557060.539132782,4.659326262943045,0.7589747324625536,0.09209842884940443,3.9498418849646417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498418849646417,1.2849310647744068,1.2852185397342384,3.0739718209381985,6513.377422060793,15325.738096947889,6453.059097070371,0.000318251452998695,22983.162193735905,2343.630311445387,19288.625479858114,1966.8924127870491,0.8392502875481276,0.8392502875481276,35665.46560147573,35405.22815468563,1.0091962445890992,0.8,4304.443857090122,4273.035954225843,1.0091962445890992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.711408138626,4632.441516551485,6.182758472610243,5.032599937681523,-3.7058781717025826,8.738478109384106,2.933417230033643,3.5,0.8381192085810409,0.6,0.00022371627727723524,1.0000449692186446,0.00022370621738343358,199.25985242540395,0.0,1.932822308250852e-06,5.477618421582915,0.1569157904335877,7.57455691016407e-05,0.00014797070817559454,0.0005844609008998432,0.09209842884998917,0.09209842884998917,0.09209842884998917,0.09209296826931476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487359.6845426782,595.7718569867476,0.0,0.09209842884998917,0.09209842884940443,0.09209842884940443,0.37026611708391105,0.37026611708391105,0.5,10.062672276950265,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,27309.758030705107,20727.416294971485,0.7589747324625536,1.0011971749525832,0.6157333629876715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539422377483413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.45192551127,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44705497820354,260.44705497820354,-12.702945021796438,244.5140723450483,276.38003761135815,126482.79293630664,126520.42625657904,-37.63332027241201,0.0,nan,276.38003761135815,3.2300376113581706,270.00684455809454,-3.143155441905435,263.6336515048335,-9.516348495166483,257.26045845157694,-15.88954154842304,250.88726539830964,-22.26273460169034,244.5140723450483,-28.635927654951672,1.0,1.0,26022.012520719443,26022.012520719443,275.6106844081483,2.4606844081483246,275.6106844081483,275.6106844081483,76714.37140698379,76714.565711831,-0.19430484721669927,0.0,8546.071908451686,8546.071908451686,0.8838513791812529,3969.591094389465,275.6106844081483,2.4606844081483246,1.0,0.002,0.12727967278395355,0.004918125059770229,0.0001965999245400464,0.0018034000754770503,0.0982999622700232,0.0982999622700232,0.0,1.7096567217489422e-14,0.9999404559219756,0.9999404559219756,0.0,0.0920929449333711,5.483916033337524e-06,0.0,0.0,0.0,1600118.946409495,266.6340965051147,0.0,1.0,1284434.7163881972,2598.4246246853177,,,,,,,,,,,,,,,,,,,3.0,15325.738096947889,1542.9879625373014,0.37026611708391105,6.173730061729009,2.933417230033643
3959.0,-30.408645484333693,5.0325022028682715,35.02934750368753,24.325800616666697,5.000286815911909,-26.867752254312855,-40.35541751710696,1.4593935858343121,-6.515902133629538,-6.515902133614803,40.05856950945001,41151.061022222224,25761.728177454403,25761.728177454403,66912.78919967663,76722.55372398127,76714.50106915375,25761.728177454403,102476.22924660816,102476.22924660816,102476.22924660816,129785.96941908178,125268.5232361817,4517.446182900081,0.0,90779.948202202,55208.56767374155,39523.75614273383,27309.740172473634,66833.49631520746,20727.40292381552,1542.9871844622471,0.0,0.8787508630320493,2.7271404430238158,0.001494314320929203,1.0,1.0,-6.515902133629538,334181.49640911835,1557060.1264261766,4.659324777575241,1557060.1264261766,4.659324777575241,0.758974739155788,0.09209837943764967,3.949835551626618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949835551626618,1.2849313490229843,1.2852188111194645,3.073966211992517,6513.365537377948,15325.715877513916,6453.0568662924925,0.0003182538582149489,22983.222216635593,2343.6364320777834,19288.61881191375,1966.8917328459518,0.8392478056428644,0.8392478056428644,35665.419851495404,35405.22815468563,1.0091946264025653,0.8,4304.438335552174,4273.035954225843,1.0091946264025653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.732635770338,4632.441516551485,6.182716874199351,5.0325022028682715,-3.7058874339808017,8.738389636849073,2.9334421376087305,3.5,0.8381263250310659,0.6,0.00022370621738343358,1.000044671333274,0.00022369622457483346,199.26020675829704,0.0,2.004532954334882e-06,5.680846392585056,0.15691779496654204,7.574234962495612e-05,0.00014796386775847747,0.0005844329452286138,0.09209837943999624,0.09209837943999624,0.09209837943999624,0.09209293107953262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487360.4261349776,595.7716154547918,0.0,0.09209837943999624,0.09209837943764967,0.09209837943764967,0.3702660586931361,0.3702660586931361,0.5,10.062508826646926,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,27309.740172473634,20727.40292381552,0.758974739155788,1.0011864243057882,0.6157250973096047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539448258363201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.65515348227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44683055776477,260.44683055776477,-12.703169442235207,244.51365939698073,276.3800017185496,126484.12078119218,126521.64171598022,-37.52093478804676,0.0,nan,276.3800017185496,3.2300017185496017,270.0067332542319,-3.1432667457680736,263.63346478992287,-9.516535210077109,257.26019632561054,-15.88980367438944,250.88692786129315,-22.263072138706832,244.51365939698073,-28.63634060301925,1.0,1.0,26022.012520719443,26022.012520719443,275.6106782053929,2.4606782053929237,275.6106782053929,275.6106782053929,76714.31831914994,76714.50106915375,-0.18275000380526762,0.0,8546.071908451686,8546.071908451686,0.8838517801289572,3969.584729384751,275.6106782053929,2.4606782053929237,1.0,0.002,0.12728514392504425,0.004918102261701558,0.00019660837597549797,0.0018033916242830418,0.09830418798774898,0.09830418798774898,0.0,2.585397174126314e-13,0.9999405946034455,0.9999405946034455,0.0,0.09209290829689716,5.471140752517468e-06,0.0,0.0,0.0,1600118.9480054341,266.63409786637044,0.0,1.0,1284434.7117416172,2598.4246434910606,,,,,,,,,,,,,,,,,,,3.0,15325.715877513916,1542.9871844622471,0.3702660586931361,6.173730061729009,2.9334421376087305
3960.0,-30.409071550812705,5.032404797897347,35.0293428543203,24.325809033494465,5.00027201293802,-26.868137194427288,-40.35579169923437,1.4593376565540492,-6.515901751905062,-6.5159017519134945,40.05856082800213,41150.70082887571,25761.6885963859,25761.6885963859,66912.38942526162,76722.49919797607,76714.4454717606,25761.6885963859,102476.1340681465,102476.1340681465,102476.1340681465,129785.86092917909,125268.48944790826,4517.371481270832,0.0,90780.03006172199,55208.34341857776,39524.096270160255,27309.726861032603,66833.82313119285,20727.392782404266,1542.9866467535687,0.0,0.8787508980717833,2.727140481823758,0.001494314320929203,1.0,1.0,-6.515901751905062,334181.5014451344,1557059.7516479325,4.659323585879481,1557059.7516479325,4.659323585879481,0.7589747377510222,0.09209833189339914,3.949828070215417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949828070215417,1.2849316313606753,1.2852190806795751,3.073959714131059,6513.351769189242,15325.693700899128,6453.056012146338,0.00031825675587533053,22983.28647423152,2343.642984529021,19288.616258813738,1966.891472502204,0.8392453481550524,0.8392453481550523,35665.36580818781,35405.22815468563,1.0091927148799504,0.8,4304.431813097483,4273.035954225843,1.0091927148799504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.753814171264,4632.441516551485,6.1826759499852315,5.032404797897347,-3.7058973887754414,8.738302186672788,2.933466987502869,3.5,0.8381334250008197,0.6,0.00022369622457483346,1.0000444951565777,0.0002236862716191535,199.26055969366232,0.0,1.9911691077562437e-06,5.6429732513811945,0.1569197861356498,7.57391326768004e-05,0.00014795709189803307,0.0005844050747662931,0.09209833189369654,0.09209833189369654,0.09209833189369654,0.09209290396887354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487361.1690225821,595.771373544683,0.0,0.09209833189369654,0.09209833189339914,0.09209833189339914,0.3702660002140813,0.3702660002140813,0.5,10.062345988887099,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,27309.726861032603,20727.392782404266,0.7589747377510222,1.0011755469070585,0.6157166970397322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539473967803267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.617280341066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44660686200245,260.44660686200245,-12.703393137997523,244.5132478025078,276.3799659214977,126485.41103851976,126522.81081469197,-37.399776172210316,0.0,nan,276.3799659214977,3.229965921497751,270.00662229769614,-3.1433777023038374,263.6332786739026,-9.516721326097354,257.25993505010575,-15.890064949894224,250.88659142630473,-22.263408573695244,244.5132478025078,-28.63675219749217,1.0,1.0,26022.012520719443,26022.012520719443,275.6106720814863,2.4606720814863365,275.6106720814863,275.6106720814863,76714.26513926072,76714.4454717606,-0.18033249987638555,0.0,8546.071908451686,8546.071908451686,0.8838522537581607,3969.577210566494,275.6106720814863,2.4606720814863365,1.0,0.002,0.12729059474227855,0.004918079369407105,0.0001966167956223318,0.0018033832043772907,0.09830839781116589,0.09830839781116589,0.0,-3.7773603689394974e-16,0.9999408152452389,0.9999408152452389,0.0,0.09209288107621212,5.450817187015093e-06,0.0,0.0,0.0,1600118.9484529707,266.6340982480949,0.0,1.0,1284434.710438619,2598.42464876458,,,,,,,,,,,,,,,,,,,3.0,15325.693700899128,1542.9866467535687,0.3702660002140813,6.173730061729009,2.933466987502869
