time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3961.0,-30.409495889531936,5.032307720849562,35.029338228909594,24.32581738047304,5.000257465613589,-26.868520554031875,-40.35616189995778,1.4592821300255903,-6.515901351214723,-6.51590135122831,40.05855222064557,41150.33278117716,25761.649245608576,25761.649245608576,66911.98202678573,76722.4455818794,76714.39059795246,25761.649245608576,102476.03984356104,102476.03984356104,102476.03984356104,129785.75354311202,125268.45647092709,4517.297072184928,0.0,90780.11265885823,55208.11112593656,39524.446147690745,27309.71369955097,66834.15984724171,20727.38275395056,1542.9861150819327,0.0,0.8787509329326999,2.7271405225514753,0.001494314320929203,1.0,1.0,-6.515901351214723,334181.5067313625,1557059.3800678565,4.659322400265331,1557059.3800678565,4.659322400265331,0.7589747363148431,0.09209828474718487,3.949820704365657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949820704365657,1.2849319117316487,1.2852193483237335,3.0739533109132995,6513.338201539174,15325.671543851187,6453.055023046133,0.0003182596018161491,22983.350246384805,2343.649487478885,19288.613302327034,1966.8911710244615,0.8392428908557864,0.8392428908557864,35665.31259963888,35405.22815468563,1.0091908328836243,0.8,4304.42539138932,4273.035954225843,1.0091908328836243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.774938477295,4632.441516551485,6.1826351617212385,5.032307720849562,-3.70590728406348,8.738215004913041,2.933491774008087,3.5,0.8381405068594534,0.6,0.0002236862716191535,1.0000443148730516,0.00022367635942968075,199.2609111989265,0.0,1.9832315193929284e-06,5.6204781259595595,0.1569217693671692,7.573595008220573e-05,0.00014795032153694777,0.0005843772432241925,0.09209828474764678,0.09209828474764678,0.09209828474764678,0.09209287726489004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487361.90931266727,595.7711324824227,0.0,0.09209828474764678,0.09209828474718487,0.09209828474718487,0.37026594263436474,0.37026594263436474,0.5,10.062183764412033,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,27309.71369955097,20727.38275395056,0.7589747363148431,1.0011644072390808,0.6157080881278627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539499575848367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.594785215646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44638393946144,260.44638393946144,-12.703616060538536,244.51283761627704,276.3799302626455,126486.70379091862,126523.97429107207,-37.270500153446136,0.0,nan,276.3799302626455,3.229930262645496,270.0065117333702,-3.143488266629788,263.63309320409945,-9.516906795900525,257.2596746748264,-15.890325325173592,250.88625614555008,-22.2637438544499,244.51283761627704,-28.637162383722938,1.0,1.0,26022.012520719443,26022.012520719443,275.6106660612323,2.4606660612323026,275.6106660612323,275.6106660612323,76714.21295980418,76714.39059795246,-0.17763814827776514,0.0,8546.071908451686,8546.071908451686,0.883852720071328,3969.5698078874852,275.6106660612323,2.4606660612323026,1.0,0.002,0.12729602502600323,0.004918056567795499,0.0001966251835601802,0.0018033748164490004,0.09831259178009011,0.09831259178009011,0.0,9.180590315738257e-15,0.9999410381666878,0.9999410381666878,0.0,0.09209285446347126,5.430283713604985e-06,0.0,0.0,0.0,1600118.9489227391,266.63409864878525,0.0,1.0,1284434.7090708883,2598.4246543001123,,,,,,,,,,,,,,,,,,,3.0,15325.671543851187,1542.9861150819327,0.37026594263436474,6.173730061729009,2.933491774008087
3962.0,-30.409918539797456,5.032210970118732,35.02933362826696,24.325825657602422,5.000243167236663,-26.86890236909373,-40.35652804942799,1.459226996516168,-6.515900916424528,-6.515900916415008,40.05854368462291,41149.95670894828,25761.61008757435,25761.61008757435,66911.56679652263,76722.39285006296,76714.33640223434,25761.61008757435,102475.9464898087,102475.9464898087,102475.9464898087,129785.64720102401,125268.42424386274,4517.222957161269,0.0,90780.19597192973,55207.87065142403,39524.80591167299,27309.700711215304,66834.5066228883,20727.37285507363,1542.9855904035362,0.0,0.8787509677070878,2.727140566745252,0.001494314320929203,1.0,1.0,-6.515900916424528,334181.5124674665,1557059.011567343,4.659321217594067,1557059.011567343,4.659321217594067,0.7589747348114108,0.09209823799119876,3.94981345179407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94981345179407,1.2849321901795563,1.2852196140967749,3.0739470004577623,6513.3248304411245,15325.64940721382,6453.053902275551,0.00031826239710359413,22983.413540884034,2343.6559417215904,19288.609952268762,1966.890829413588,0.839240433887561,0.839240433887561,35665.26020935595,35405.22815468563,1.0091889798302054,0.8,4304.419068437195,4273.035954225843,1.0091889798302054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.796008664078,4632.441516551485,6.182594500428595,5.032210970118732,-3.705917108789674,8.738128078908407,2.9335164970951673,3.5,0.8381475705986192,0.6,0.00022367635942968075,1.0000441386926324,0.00022366648708335523,199.26126130663582,0.0,1.9751119063172496e-06,5.597467142503085,0.1569237444790755,7.573280243763394e-05,0.00014794355699204682,0.0005843494515134492,0.09209823799290329,0.09209823799290329,0.09209823799290329,0.09209285108627084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487362.6469709431,595.770892279024,0.0,0.09209823799290329,0.09209823799119876,0.09209823799119876,0.3702658859627922,0.3702658859627922,0.5,10.062022157569038,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,27309.700711215304,20727.37285507363,0.7589747348114108,1.0011529998129431,0.6156992665650348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539525080134996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.571774232194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4461618256907,260.4461618256907,-12.703838174309283,244.51242887614194,276.3798947752391,126487.99799417643,126525.13327635308,-37.13528217662591,0.0,nan,276.3798947752391,3.2298947752391314,270.0064015954171,-3.1435984045828604,263.63290841559814,-9.51709158440184,257.2594152357853,-15.89058476421468,250.88592205596228,-22.264077944037695,244.51242887614194,-28.637571123858038,1.0,1.0,26022.012520719443,26022.012520719443,275.6106601544516,2.4606601544516025,275.6106601544516,275.6106601544516,76714.16171453685,76714.33640223434,-0.17468769749393687,0.0,8546.071908451686,8546.071908451686,0.8838531792130129,3969.5625190530404,275.6106601544516,2.4606601544516025,1.0,0.002,0.12730143462821408,0.004918033859962375,0.00019663353956654947,0.0018033664606160761,0.09831676978327474,0.09831676978327474,0.0,1.8262561601867233e-13,0.9999412626987261,0.9999412626987261,0.0,0.09209282838924708,5.4096019516867445e-06,0.0,0.0,0.0,1600118.9494324876,266.63409908357545,0.0,1.0,1284434.7075867536,2598.4246603067395,,,,,,,,,,,,,,,,,,,3.0,15325.64940721382,1542.9855904035362,0.3702658859627922,6.173730061729009,2.9335164970951673
3963.0,-30.410339550018666,5.032114546575025,35.029329054539886,24.32583369025963,5.000231242362051,-26.869282470785908,-40.35689769135786,1.4591741630758899,-6.515900313205407,-6.515900313177896,40.058535260111455,41149.60838793181,25761.570825108094,25761.570825108094,66911.1792130399,76722.34207341404,76714.28384447854,25761.570825108094,102475.85466958664,102475.85466958664,102475.85466958664,129785.5426281335,125268.39348294253,4517.149145190966,0.0,90780.2837593672,55207.66045965977,39525.13699967493,27309.687958546863,66834.82495822178,20727.363139018,1542.9850725056228,0.0,0.8787510029688484,2.727140628058786,0.001494314320929203,1.0,1.0,-6.515900313205407,334181.520425619,1557058.647880856,4.659320018347397,1557058.647880856,4.659320018347397,0.7589747334528276,0.09209819162948901,3.9498068249998903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9498068249998903,1.2849324577829648,1.2852198690740844,3.0739412029601354,6513.312546239334,15325.627290257182,6453.052008555804,0.0003182649095490897,22983.474327094395,2343.6621401900134,19288.60429181371,1966.890252207809,0.8392379679983833,0.8392379679983833,35665.21233947423,35405.22815468563,1.0091872866647587,0.8,4304.413291049606,4273.035954225843,1.0091872866647587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.817024785006,4632.441516551485,6.1825538947051095,5.032114546575025,-3.705926761088518,8.738041307663543,2.9335411568261165,3.5,0.8381546162360333,0.6,0.00022366648708335523,1.000043967566094,0.00022365665344466253,199.26161005687808,0.0,1.9671761808801883e-06,5.5749772966144535,0.15692571165525637,7.572962489243736e-05,0.00014793686219091788,0.0005843220279507557,0.0920981916313974,0.0920981916313974,0.0920981916313974,0.09209282594153402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487363.38210045773,595.7706529029599,0.0,0.0920981916313974,0.09209819162948901,0.09209819162948901,0.37026583022263515,0.37026583022263515,0.5,10.061861187277575,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,27309.687958546863,20727.363139018,0.7589747334528276,1.0011424321806162,0.6156911223101772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539550483024557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.5492843863,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44594073850584,260.44594073850584,-12.704059261494137,244.51202162404493,276.37985985296757,126489.33306402047,126526.29671091262,-36.96364689215808,0.0,nan,276.37985985296757,3.229859852967593,270.0062922071803,-3.1437077928196686,263.6327245613954,-9.5172754386046,257.25915691561556,-15.890843084384414,250.885589269831,-22.264410730168976,244.51202162404493,-28.637978375955043,1.0,1.0,26022.012520719443,26022.012520719443,275.61065460775734,2.4606546077573626,275.61065460775734,275.61065460775734,76714.117063384,76714.28384447854,-0.16678109455097,0.0,8546.071908451686,8546.071908451686,0.8838535987382243,3969.5558591248896,275.61065460775734,2.4606546077573626,1.0,0.002,0.12730682289183756,0.004918011272296771,0.00019664186268079678,0.0018033581375263145,0.09832093134039839,0.09832093134039839,0.0,2.0711123788208496e-13,0.9999414943629958,0.9999414943629958,0.0,0.0920928033661208,5.388263368214278e-06,0.0,0.0,0.0,1600118.9501397028,266.63409968679457,0.0,1.0,1284434.7055276963,2598.424668640206,,,,,,,,,,,,,,,,,,,3.0,15325.627290257182,1542.9850725056228,0.37026583022263515,6.173730061729009,2.9335411568261165
3964.0,-30.41075877319203,5.032018438088491,35.02932451696173,24.325837182719283,5.000215459548923,-26.869661349908213,-40.35726338680831,1.459118036280047,-6.5159002504295245,-6.515900250350878,40.05852715590452,41149.25551397815,25761.53301825886,25761.53301825886,66910.788532237,76722.29589930076,76714.23370676185,25761.53301825886,102475.76672502072,102475.76672502072,102475.76672502072,129785.44360685465,125268.36790628477,4517.075700569886,0.0,90780.37528850864,55207.44481606745,39525.478302712436,27309.676881833926,66835.15518454637,20727.35460564469,1542.9846468978299,0.0,0.8787510340910062,2.727140634439552,0.001494314320929203,1.0,1.0,-6.5159002504295245,334181.521253807,1557058.2980220746,4.659318959887991,1557058.2980220746,4.659318959887991,0.758974728823404,0.09209814635854974,3.949800585960963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949800585960963,1.284932740716586,1.2852201394347695,3.0739356705614207,6513.300823750327,15325.605192067756,6453.049719520828,0.0003182672760712831,22983.533804510364,2343.6682051985504,19288.597449734985,1966.8895545099485,0.8392354985006583,0.8392354985006583,35665.167270600105,35405.22815468563,1.009185692571922,0.8,4304.407851713961,4273.035954225843,1.009185692571922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.837987527837,4632.441516551485,6.182513717924282,5.032018438088491,-3.705936779825638,8.737955217914129,2.933565754007296,3.5,0.8381616440020846,0.6,0.00022365665344466253,1.000043781085291,0.0002236468619423248,199.26195732786726,0.0,1.959466678624317e-06,5.553128567221314,0.156927671121935,7.572648139358172e-05,0.0001479301720510808,0.000584294680248665,0.09209814635813525,0.09209814635813525,0.09209814635813525,0.09209280401626198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487364.1154057123,595.7704141354519,0.0,0.09209814635813525,0.09209814635854974,0.09209814635854974,0.37026577549563383,0.37026577549563383,0.5,10.0617009168012,-7.867129170335829e-11,-7.867129170335829e-11,-7.867129170335829e-11,-7.867129170335829e-11,-7.867129170335829e-11,-7.867129170335829e-11,27309.676881833926,20727.35460564469,0.758974728823404,1.0011316401896844,0.6156828004716398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453957578742564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.527435656906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44572030299224,260.44572030299224,-12.704279697007735,244.51161586302945,276.37982474295524,126490.6290401442,126527.48373389301,-36.85469374881926,0.0,nan,276.37982474295524,3.229824742955259,270.0061829669683,-3.1438170330316666,263.632541190983,-9.517458809017,257.2588994150025,-15.891100584997503,250.88525763901478,-22.264742360985196,244.51161586302945,-28.63838413697053,1.0,1.0,26022.012520719443,26022.012520719443,275.6106488038286,2.460648803828633,275.6106488038286,275.6106488038286,76714.06278566194,76714.23370676185,-0.17092109991062898,0.0,8546.071908451686,8546.071908451686,0.8838539937155546,3969.549588890768,275.6106488038286,2.460648803828633,1.0,0.002,0.1273121878294471,0.0049179886835096775,0.00019665014954658186,0.0018033498503505494,0.09832507477329093,0.09832507477329093,0.0,-1.0286866844455567e-13,0.999941747603084,0.999941747603084,0.0,0.09209278142077283,5.364937776909457e-06,0.0,0.0,0.0,1600118.950213302,266.63409974957045,0.0,1.0,1284434.7053134143,2598.4246695074503,,,,,,,,,,,,,,,,,,,3.0,15325.605192067756,1542.9846468978299,0.37026577549563383,6.173730061729009,2.933565754007296
3965.0,-30.41117634487516,5.0319226577687814,35.029319995697385,24.325849930197023,5.000201868338392,-26.870038523552214,-40.35762503100557,1.459064047010671,-6.515899367178065,-6.515899367152661,40.058518551560255,41148.872868153994,25761.49363824927,25761.49363824927,66910.36650640327,76722.24003166288,76714.17853182447,25761.49363824927,102475.67217007374,102475.67217007374,102475.67217007374,129785.33508629451,125268.3326312544,4517.002455040114,0.0,90780.45039978146,55207.19271145388,39525.841875919534,27309.66291622077,66835.5047921403,20727.344033969475,1542.9840634652046,0.0,0.8787510715503665,2.727140724216693,0.001494314320929203,1.0,1.0,-6.515899367178065,334181.5329063755,1557057.9265723315,4.6593176859014465,1557057.9265723315,4.6593176859014465,0.7589747298440042,0.09209810030521838,3.9497923971703695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497923971703695,1.2849330135615258,1.2852203997586564,3.0739286449046035,6513.2859372265875,15325.583115645184,6453.049718634181,0.00031827046828900593,22983.600470955527,2343.67500328405,19288.597447084736,1966.8895542396983,0.83923306409106,0.8392330640910599,35665.10811730556,35405.22815468563,1.009183600311787,0.8,4304.40071253798,4273.035954225843,1.009183600311787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.858894239336,4632.441516551485,6.182473247141731,5.0319226577687814,-3.705946133832881,8.737868791601663,2.9335902855248164,3.5,0.8381686530070904,0.6,0.0002236468619423248,1.0000436087598068,0.00022363710940533687,199.2623032318819,0.0,1.951073920993939e-06,5.529343492096824,0.156929622195856,7.572337283773484e-05,0.00014792348910458997,0.0005842670726282235,0.09209810030580073,0.09209810030580073,0.09209810030580073,0.09209277615158395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487364.84366197867,595.7701769845523,0.0,0.09209810030580073,0.09209810030521838,0.09209810030521838,0.3702657220415074,0.3702657220415074,0.5,10.061541192243139,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,27309.66291622077,20727.344033969475,0.7589747298440042,1.0011200890080174,0.6156738547292756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539600984501708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.503650581784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4455007500365,260.4455007500365,-12.704499249963476,244.51121162716703,276.3797898729068,126491.88379255022,126528.59093118428,-36.70713863404747,0.0,nan,276.3797898729068,3.2297898729068493,270.0060742237565,-3.1439257762434636,263.63235857461416,-9.517641425385818,257.25864292546106,-15.891357074538917,250.8849272763131,-22.26507272368687,244.51121162716703,-28.63878837283295,1.0,1.0,26022.012520719443,26022.012520719443,275.6106432308516,2.4606432308516446,275.6106432308516,275.6106432308516,76714.01301343898,76714.17853182447,-0.165518385489122,0.0,8546.071908451686,8546.071908451686,0.8838545121264479,3969.5413591562215,275.6106432308516,2.4606432308516446,1.0,0.002,0.12731753434146992,0.004917966323062252,0.0001966584082832985,0.0018033415917569663,0.09832920414164925,0.09832920414164925,0.0,4.026466660089767e-14,0.9999419476411909,0.9999419476411909,0.0,0.09209275379325382,5.346511964552134e-06,0.0,0.0,0.0,1600118.9512488265,266.6341006328219,0.0,1.0,1284434.7022984826,2598.4246817095705,,,,,,,,,,,,,,,,,,,3.0,15325.583115645184,1542.9840634652046,0.3702657220415074,6.173730061729009,2.9335902855248164
3966.0,-30.411592652969567,5.031827198220561,35.02931550176624,24.32585785808044,5.00018860037755,-26.870414527637138,-40.35799027243627,1.4590104750605333,-6.51589875953357,-6.515898759524255,40.05851029785858,41148.52462152788,25761.455145661268,25761.455145661268,66909.97976718916,76722.19065506005,76714.12704271956,25761.455145661268,102475.58218838082,102475.58218838082,102475.58218838082,129785.23278194736,125268.3032435673,4516.9295383800645,0.0,90780.5365608666,55206.97966675649,39526.17432678902,27309.65059356654,66835.82492035556,20727.334635772513,1542.983564676414,0.0,0.8787511061872038,2.727140785980036,0.001494314320929203,1.0,1.0,-6.51589875953357,334181.54092291056,1557057.570260415,4.659316507908494,1557057.570260415,4.659316507908494,0.7589747281737594,0.0920980551602499,3.949785594025834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949785594025834,1.2849332843734058,1.2852206580990941,3.073922702494189,6513.273345971988,15325.561058333358,6453.048074677821,0.00031827306255263337,22983.66187222284,2343.6812644708275,19288.592533189163,1966.8890531618,0.8392306082652827,0.8392306082652827,35665.0589734716,35405.22815468563,1.0091818620883046,0.8,4304.394781397853,4273.035954225843,1.0091818620883046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.879748737941,4632.441516551485,6.182433067204273,5.031827198220561,-3.7059556517463803,8.73778284996694,2.9336147558585184,3.5,0.8381756445310052,0.6,0.00022363710940533687,1.000043476943815,0.0002236273867700068,199.26264809023692,0.0,1.9433129825719585e-06,5.5073489926089305,0.15693156550883855,7.572023348119046e-05,0.00014791687592414642,0.0005842399456385003,0.09209805516054372,0.09209805516054372,0.09209805516054372,0.09209275209705958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487365.5705645363,595.7699402907394,0.0,0.09209805516054372,0.0920980551602499,0.0920980551602499,0.3702656692498679,0.3702656692498679,0.5,10.061382100303668,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,27309.65059356654,20727.334635772513,0.7589747281737594,1.0011095074673195,0.6156656953147841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539626082399326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.481656082295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44528206343415,260.44528206343415,-12.704717936565828,244.51080886035243,276.37975526651525,126493.1782068406,126529.74050011505,-36.56229327448305,0.0,nan,276.37975526651525,3.2297552665152693,270.0059659852827,-3.144034014717249,263.63217670405754,-9.517823295942435,257.2583874228157,-15.891612577184276,250.88459814158136,-22.265401858418613,244.51080886035243,-28.63919113964755,1.0,1.0,26022.012520719443,26022.012520719443,275.6106378135945,2.4606378135945306,275.6106378135945,275.6106378135945,76713.96508365363,76714.12704271956,-0.16195906592474785,0.0,8546.071908451686,8546.071908451686,0.8838549428155921,3969.534521995963,275.6106378135945,2.4606378135945306,1.0,0.002,0.12732285972793866,0.004917944000856312,0.00019666663427748903,0.0018033333657107241,0.0983333171387445,0.0983333171387445,0.0,-1.178701233839341e-14,0.9999421769925867,0.9999421769925867,0.0,0.09209272977372361,5.325386526282065e-06,0.0,0.0,0.0,1600118.95196123,266.6341012404664,0.0,1.0,1284434.7002243204,2598.424690104173,,,,,,,,,,,,,,,,,,,3.0,15325.561058333358,1542.983564676414,0.3702656692498679,6.173730061729009,2.9336147558585184
3967.0,-30.412006903944526,5.031732057864185,35.029311036416686,24.32586575103926,5.000175605134685,-26.870788653025226,-40.35835146261377,1.4589573542057483,-6.515898121620012,-6.515898121634614,40.058502134852,41148.169855034925,25761.416842639264,25761.416842639264,66909.58669767418,76722.14239480211,76714.07648936173,25761.416842639264,102475.493332001,102475.493332001,102475.493332001,129785.13183886002,125268.27491012184,4516.856928738178,0.0,90780.62357671243,55206.759632453584,39526.51549362094,27309.63850685901,66836.15400047995,20727.32541285252,1542.9830758691753,0.0,0.8787511406434458,2.727140850820025,0.001494314320929203,1.0,1.0,-6.515898121620012,334181.5493387779,1557057.2178616624,4.659315336057615,1557057.2178616624,4.659315336057615,0.7589747263643458,0.09209801046640893,3.949778916283211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949778916283211,1.2849335530129002,1.2852209143050786,3.0739168628773106,6513.260972524558,15325.539012416371,6453.046279392572,0.00031827560033984833,22983.722760396442,2343.6874733366076,19288.587166961413,1966.8885059588558,0.8392281515071977,0.8392281515071977,35665.010735486205,35405.22815468563,1.0091801559053803,0.8,4304.388959584051,4273.035954225843,1.0091801559053803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.900549589031,4632.441516551485,6.182393012758617,5.031732057864185,-3.705965103446899,8.737697161311084,2.93363916332442,3.5,0.8381826180926915,0.6,0.0002236273867700068,1.0000432622522704,0.00022361771256411374,199.2629912455803,0.0,1.937358062287518e-06,5.490472748522826,0.15693350286690083,7.571712906469243e-05,0.00014791025770531435,0.000584212817386467,0.09209801046693314,0.09209801046693314,0.09209801046693314,0.09209272872324803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487366.29482263885,595.7697044608519,0.0,0.09209801046693314,0.09209801046640893,0.09209801046640893,0.3702656174735415,0.3702656174735415,0.5,10.061223648036773,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,27309.63850685901,20727.32541285252,0.7589747263643458,1.0010986972289535,0.6156573559684395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539651104432207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.464779838214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4450642974686,260.4450642974686,-12.704935702531372,244.5104076532893,276.37972094164564,126494.47479588146,126530.88316788564,-36.40837200420562,0.0,nan,276.37972094164564,3.2297209416456667,270.00585828397976,-3.144141716020215,263.6319956263052,-9.518004373694794,257.25813296863146,-15.89186703136852,250.88427031096003,-22.265729689039944,244.5104076532893,-28.639592346710685,1.0,1.0,26022.012520719443,26022.012520719443,275.610632536093,2.460632536093044,275.610632536093,275.610632536093,76713.91828729757,76714.07648936173,-0.15820206416537985,0.0,8546.071908451686,8546.071908451686,0.8838553655657614,3969.527810864627,275.610632536093,2.460632536093044,1.0,0.002,0.12732816369599517,0.004917921774639475,0.00019667482720042622,0.0018033251728281228,0.09833741360021311,0.09833741360021311,0.0,2.85492116058883e-14,0.9999424095267021,0.9999424095267021,0.0,0.09209270649839638,5.303968012555174e-06,0.0,0.0,0.0,1600118.9527091216,266.63410187837997,0.0,1.0,1284434.6980468363,2598.42469891694,,,,,,,,,,,,,,,,,,,3.0,15325.539012416371,1542.9830758691753,0.3702656174735415,6.173730061729009,2.93363916332442
3968.0,-30.412420957302395,5.031637243474243,35.02930660536673,24.325882619619392,5.000169491633186,-26.871161912423773,-40.35871244324369,1.4589104466903386,-6.515896997116215,-6.515896997110474,40.05849419402569,41147.80646371736,25761.377726618924,25761.377726618924,66909.18419033628,76722.08610721861,76714.03006933695,25761.377726618924,102475.40779595588,102475.40779595588,102475.40779595588,129785.03463895769,125268.24998680402,4516.7846521536685,0.0,90780.70218812389,55206.53108358042,39526.85678282608,27309.626843001806,66836.48362582788,20727.3165277521,1542.982595082824,0.0,0.8787511768871403,2.7271409651190064,0.001494314320929203,1.0,1.0,-6.515896997116215,334181.564174144,1557056.8750581585,4.659314103415851,1557056.8750581585,4.659314103415851,0.758974725173279,0.09209796620988099,3.949771386882946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949771386882946,1.2849337924793887,1.28522114139376,3.073910430249894,6513.247342558957,15325.516993833407,6453.045401791243,0.0003182784665922977,22983.78647675748,2343.693970597246,19288.584543752313,1966.888238465971,0.8392257108400322,0.8392257108400322,35664.956345365,35405.22815468563,1.0091782321214182,0.8,4304.382395272632,4273.035954225843,1.0091782321214182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.92129684265,4632.441516551485,6.182352843126358,5.031637243474243,-3.7059741419303966,8.73761138540464,2.9336635079806146,3.5,0.838189573708747,0.6,0.00022361771256411374,1.0000432417606666,0.0002236080433586197,199.2633342382696,0.0,1.9277112041751297e-06,5.463133552632318,0.156935430578105,7.571402656682707e-05,0.00014790368599728666,0.0005841857469666027,0.09209796621223455,0.09209796621223455,0.09209796621223455,0.09209270768566134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487367.0167958965,595.7694693844439,0.0,0.09209796621223455,0.09209796620988099,0.09209796620988099,0.37026556674683614,0.37026556674683614,0.5,10.061065892719776,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27309.626843001806,20727.3165277521,0.758974725173279,1.0010877377229388,0.6156488826383507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539676002904525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.43744064232,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44484792831724,260.44484792831724,-12.705152071682733,244.51000781907692,276.37968803755655,126495.8077877639,126531.98262374969,-36.174835985820884,0.0,nan,276.37968803755655,3.2296880375565706,270.0057519938676,-3.1442480061323863,263.63181595017124,-9.518184049828733,257.2578799064619,-15.892120093538097,250.88394386276929,-22.26605613723069,244.51000781907692,-28.63999218092306,1.0,1.0,26022.012520719443,26022.012520719443,275.610628228879,2.4606282288790453,275.610628228879,275.610628228879,76713.88771571171,76714.03006933695,-0.14235362524050288,0.0,8546.071908451686,8546.071908451686,0.8838558422319855,3969.5202438173606,275.610628228879,2.4606282288790453,1.0,0.002,0.1273334442444509,0.004917899736210327,0.00019668298414548296,0.0018033170161000577,0.09834149207274148,0.09834149207274148,0.0,2.4554056704539917e-13,0.9999426637925514,0.9999426637925514,0.0,0.09209268566178479,5.280548096206908e-06,0.0,0.0,0.0,1600118.954027492,266.63410300288376,0.0,1.0,1284434.6942083985,2598.4247144519622,,,,,,,,,,,,,,,,,,,3.0,15325.516993833407,1542.982595082824,0.37026556674683614,6.173730061729009,2.9336635079806146
3969.0,-30.41283182246504,5.031542719781641,35.02930223548622,24.32588597238066,5.000150961476505,-26.871533544091594,-40.3590694773942,1.4588526830524269,-6.515897674501673,-6.515897674491735,40.05848709725863,41147.449345407054,25761.342842965256,25761.342842965256,66908.79218837232,76722.04238884375,76713.98957324015,25761.342842965256,102475.3324162054,102475.3324162054,102475.3324162054,129784.95245411589,125268.23955100843,4516.7129031074555,0.0,90780.79029009199,55206.30494546707,39527.20593847213,27309.62003791049,66836.82597638262,20727.311053514873,1542.9823882075714,0.0,0.8787512001796366,2.727140896266905,0.001494314320929203,1.0,1.0,-6.515897674501673,334181.5552375286,1557056.568689812,4.659313311242124,1557056.568689812,4.659313311242124,0.758974713845955,0.09209792455043778,3.94976473321251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94976473321251,1.2849340827329798,1.2852214192873217,3.0739045576653945,6513.234899257093,15325.494965401007,6453.0436651273,0.00031828102306669104,22983.84750026773,2343.7001932635235,19288.57935274757,1966.887709130801,0.8392232567903561,0.8392232567903561,35664.908281235235,35405.22815468563,1.0091765320890087,0.8,4304.376594441363,4273.035954225843,1.0091765320890087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.941992694372,4632.441516551485,6.182313765857778,5.031542719781641,-3.7059845060381997,8.737527225819841,2.933687792402756,3.5,0.8381965121150731,0.6,0.0002236080433586197,1.0000429089388383,0.0002235984489864478,199.26367459096295,0.0,1.926718126175653e-06,5.4603191695818,0.15693735729623118,7.571095810314305e-05,0.00014789708525547664,0.0005841586914870056,0.09209792455198405,0.09209792455198405,0.09209792455198405,0.09209269545431867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487367.73859564675,595.7692344056524,0.0,0.09209792455198405,0.09209792455043778,0.09209792455043778,0.37026551730549884,0.37026551730549884,0.5,10.060909020079611,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,27309.62003791049,20727.311053514873,0.758974713845955,1.001076744907293,0.6156403860342929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539700889580625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.434626259266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44463186307655,260.44463186307655,-12.705368136923425,244.50960954592136,276.3796541802303,126497.02171248604,126533.14573816818,-36.124025682165026,0.0,nan,276.3796541802303,3.229654180230341,270.0056452533757,-3.1443547466242876,263.6316363265125,-9.5183636734875,257.2576273996393,-15.892372600360659,250.88361847278023,-22.26638152721975,244.50960954592136,-28.640390454078613,1.0,1.0,26022.012520719443,26022.012520719443,275.61062281293516,2.460622812935185,275.61062281293516,275.61062281293516,76713.82581060776,76713.98957324015,-0.16376263239362743,0.0,8546.071908451686,8546.071908451686,0.8838562634579772,3969.513556878572,275.61062281293516,2.460622812935185,1.0,0.002,0.12733869557650124,0.00491787749170813,0.00019669109523362112,0.001803308904916676,0.09834554761681057,0.09834554761681057,0.0,1.5029730932036856e-13,0.9999429809962384,0.9999429809962384,0.0,0.0920926732185314,5.2513319063814904e-06,0.0,0.0,0.0,1600118.9532333252,266.6341023254983,0.0,1.0,1284434.6965206158,2598.424705093886,,,,,,,,,,,,,,,,,,,3.0,15325.494965401007,1542.9823882075714,0.37026551730549884,6.173730061729009,2.933687792402756
3970.0,-30.413241064897658,5.031448528274298,35.02929786253834,24.325893690716498,5.000136562983626,-26.871903302097422,-40.35942993415517,1.4587988001839058,-6.5158960160768515,-6.515896016017961,40.05847826897548,41147.11111176544,25761.302980756038,25761.302980756038,66908.41409252147,76721.99561756631,76713.93118082864,25761.302980756038,102475.23416158468,102475.23416158468,102475.23416158468,129784.83807170912,125268.19692222857,4516.641149480547,0.0,90780.87561172147,55206.0983751578,39527.530262848515,27309.60391012444,66837.13417297296,20727.298977337094,1542.9816805482988,0.0,0.8787512426820856,2.727141064835669,0.001494314320929203,1.0,1.0,-6.5158960160768515,334181.5771168072,1557056.187572493,4.659311865741335,1557056.187572493,4.659311865741335,0.7589747198659627,0.09209787967235754,3.9497578758890395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497578758890395,1.284934354673462,1.285221678959835,3.073898570400341,6513.222212960896,15325.472987037005,6453.04212760983,0.0003182836444312799,22983.909005128033,2343.706465013846,19288.57475700496,1966.8872404954761,0.839220811077063,0.839220811077063,35664.85874595978,35405.22815468563,1.0091747800226487,0.8,4304.370616058392,4273.035954225843,1.0091747800226487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.962628540464,4632.441516551485,6.182273583235684,5.031448528274298,-3.7059930602450697,8.737441588519367,2.9337120064946114,3.5,0.8382034304270318,0.6,0.0002235984489864478,1.0000427396082803,0.00022358889288475007,199.26401360044304,0.0,1.9118098543665023e-06,5.418069127274667,0.15693926910608555,7.570786034110878e-05,0.00014789058864533904,0.000584132017271794,0.092097879673355,0.092097879673355,0.092097879673355,0.09209266336439284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487368.4501758305,595.7690026639248,0.0,0.092097879673355,0.09209787967235754,0.09209787967235754,0.3702654699008437,0.3702654699008437,0.5,10.060752530978633,-5.88897819397971e-11,-5.88897819397971e-11,-5.88897819397971e-11,-5.88897819397971e-11,-5.88897819397971e-11,-5.88897819397971e-11,27309.60391012444,20727.298977337094,0.7589747198659627,1.0010664718113742,0.6156324866544646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453972558471082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.392376216965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44441656961965,260.44441656961965,-12.70558343038033,244.50921286784342,276.37962027139525,126498.27718414427,126534.27217623613,-35.994992091862436,0.0,nan,276.37962027139525,3.2296202713952766,270.00553879068804,-3.1444612093119417,263.6314573099761,-9.518542690023878,257.25737582926234,-15.892624170737633,250.88329434855277,-22.26670565144721,244.50921286784342,-28.64078713215656,1.0,1.0,26022.012520719443,26022.012520719443,275.610617638748,2.460617638748033,275.610617638748,275.610617638748,76713.77553719468,76713.93118082864,-0.1556436339596985,0.0,8546.071908451686,8546.071908451686,0.8838566975765814,3969.5066652684845,275.610617638748,2.460617638748033,1.0,0.002,0.12734393364243718,0.00491785572874994,0.00019669918677482593,0.0018033008133148546,0.09834959338741296,0.09834959338741296,0.0,8.968043321844199e-14,0.99994312501199,0.99994312501199,0.0,0.09209264160655543,5.238065802110992e-06,0.0,0.0,0.0,1600118.9551776638,266.6341039839231,0.0,1.0,1284434.690859673,2598.4247280050145,,,,,,,,,,,,,,,,,,,3.0,15325.472987037005,1542.9816805482988,0.3702654699008437,6.173730061729009,2.9337120064946114
3971.0,-30.413648617419373,5.031354654411927,35.0292935073608,24.325906054023676,5.000122357893455,-26.872271519903194,-40.359782602731116,1.4587452603453868,-6.515895008092741,-6.515895008089656,40.05847003592658,41146.736156987994,25761.26486336968,25761.26486336968,66908.00102035768,76721.94393664745,76713.87884943593,25761.26486336968,102475.14371280561,102475.14371280561,102475.14371280561,129784.73456573272,125268.16485624833,4516.569709484395,0.0,90780.95127567607,55205.85031776004,39527.889953240025,27309.590852927115,66837.48080616714,20727.2890829491,1542.9811349559131,0.0,0.8787512794056711,2.727141167291087,0.001494314320929203,1.0,1.0,-6.515895008092741,334181.59041494597,1557055.8321523636,4.659310616778744,1557055.8321523636,4.659310616778744,0.7589747204406577,0.09209783609126942,3.9497498514050027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497498514050027,1.2849346249299252,1.285221936997125,3.073891678824053,6513.207610537709,15325.45102748619,6453.041978408021,0.0003182867659925625,22983.97485688455,2343.7131800242237,19288.57431103077,1966.887195018765,0.8392183872083,0.8392183872083,35664.80077943994,35405.22815468563,1.0091727297433235,0.8,4304.363620113547,4273.035954225843,1.0091727297433235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.9832154604,4632.441516551485,6.182233892325236,5.031354654411927,-3.706002060748998,8.737356715160924,2.933736163256199,3.5,0.838210332358914,0.6,0.00022358889288475007,1.000042563259778,0.0002235793766176621,199.264351211046,0.0,1.9041871786651277e-06,5.396466464336972,0.1569411732932642,7.570482962408309e-05,0.00014788406326066698,0.0005841050568889875,0.09209783609295485,0.09209783609295485,0.09209783609295485,0.0920926381092021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487369.1619832543,595.768770877365,0.0,0.09209783609295485,0.09209783609126942,0.09209783609126942,0.3702654225399729,0.3702654225399729,0.5,10.060596591826421,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,27309.590852927115,20727.2890829491,0.7589747204406577,1.001055099823332,0.6156236839074785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453975018238629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.37077355402,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44420207882126,260.44420207882126,-12.705797921178714,244.50881778847716,276.3795863691664,126499.49250048307,126535.35329472259,-35.86079423953203,0.0,nan,276.3795863691664,3.229586369166441,270.0054326530317,-3.1445673469683015,263.6312789368929,-9.51872106310708,257.25712522074605,-15.89287477925393,250.88297150461332,-22.267028495386654,244.50881778847716,-28.641182211522818,1.0,1.0,26022.012520719443,26022.012520719443,275.6106125232323,2.460612523232328,275.6106125232323,275.6106125232323,76713.72509854409,76713.87884943593,-0.1537508918409003,0.0,8546.071908451686,8546.071908451686,0.8838572055848183,3969.498600662028,275.6106125232323,2.460612523232328,1.0,0.002,0.1273491534178162,0.004917833924755271,0.0001967072498009832,0.0018032927503833342,0.0983536249004916,0.0983536249004916,0.0,1.8431740508861871e-13,0.9999433235854683,0.9999433235854683,0.0,0.09209261631613365,5.219775135778077e-06,0.0,0.0,0.0,1600118.9563594272,266.63410499190724,0.0,1.0,1284434.6874189712,2598.4247419303047,,,,,,,,,,,,,,,,,,,3.0,15325.45102748619,1542.9811349559131,0.3702654225399729,6.173730061729009,2.933736163256199
3972.0,-30.414054535203167,5.0312610988147695,35.0292891721781,24.325913527887337,5.000110512423166,-26.872638030441262,-40.360138833615906,1.4586940076143835,-6.5158938469375585,-6.515893846937312,40.05846190261605,41146.402092682605,25761.226671533717,25761.226671533717,66907.62876421632,76721.89996737144,76713.8280375131,25761.226671533717,102475.05470904682,102475.05470904682,102475.05470904682,129784.63268806957,125268.13415072183,4516.49853734774,0.0,90781.04166332596,55205.65017752115,39528.21276200534,27309.57797902276,66837.7907410281,20727.279332916678,1542.9805939429493,0.0,0.878751316578855,2.7271412853154526,0.001494314320929203,1.0,1.0,-6.5158938469375585,334181.60573384643,1557055.4810376884,4.659309352525465,1557055.4810376884,4.659309352525465,0.7589747212072582,0.09209779283079551,3.949743715886575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949743715886575,1.2849348844025101,1.2852221842993081,3.073886283135033,6513.19617772014,15325.429088148507,6453.0395574091335,0.00031828906164793825,22984.03344454689,2343.7191543031404,19288.56707450308,1966.886457098304,0.8392159331407263,0.8392159331407263,35664.75645823791,35405.22815468563,1.0091711621002795,0.8,4304.358271014003,4273.035954225843,1.0091711621002795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.00375018839,4632.441516551485,6.182194261372827,5.0312610988147695,-3.706010901289196,8.737272000103966,2.933760258854841,3.5,0.8382172168156689,0.6,0.0002235793766176621,1.0000423926717505,0.00022356989889232506,199.264687468464,0.0,1.8962527872370156e-06,5.373980399029702,0.15694306954605144,7.570176840763862e-05,0.00014787760821002345,0.0005840786537478771,0.09209779283310911,0.09209779283310911,0.09209779283310911,0.0920926137001929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487369.87154653156,595.7685398250568,0.0,0.09209779283310911,0.09209779283079551,0.09209779283079551,0.3702653758937624,0.3702653758937624,0.5,10.060441218361497,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27309.57797902276,20727.279332916678,0.7589747212072582,1.0010448882647665,0.6156158310514751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539774678568138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.34828748872,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4439886078719,260.4439886078719,-12.706011392128062,244.50842432096633,276.3795528947765,126500.78906391063,126536.47934915959,-35.690285248944285,0.0,nan,276.3795528947765,3.229552894776532,270.0053271800199,-3.1446728199800873,263.63110146525935,-9.518898534740629,257.2568757504845,-15.893124249515495,250.882650035725,-22.267349964274985,244.50842432096633,-28.64157567903365,1.0,1.0,26022.012520719443,26022.012520719443,275.6106077387381,2.4606077387381333,275.6106077387381,275.6106077387381,76713.6826527414,76713.8280375131,-0.1453847717057215,0.0,8546.071908451686,8546.071908451686,0.8838575940076789,3969.492434466008,275.6106077387381,2.4606077387381333,1.0,0.002,0.12735435422916885,0.0049178122285122305,0.00019671528359670962,0.0018032847166684998,0.09835764179835481,0.09835764179835481,0.0,2.652092954968932e-13,0.9999435294714176,0.9999435294714176,0.0,0.09209259201975309,5.20081104242511e-06,0.0,0.0,0.0,1600118.9577207675,266.6341061530624,0.0,1.0,1284434.6834554272,2598.424757971664,,,,,,,,,,,,,,,,,,,3.0,15325.429088148507,1542.9805939429493,0.3702653758937624,6.173730061729009,2.933760258854841
3973.0,-30.414458835552598,5.031167851446202,35.0292848676648,24.325921001751,5.000096865595509,-26.873003265445767,-40.3604910132475,1.45864129546434,-6.5158931134463955,-6.515893113512051,40.05845411736032,41146.05467256637,25761.189684112207,25761.189684112207,66907.24435667858,76721.85579785415,76713.78043315432,25761.189684112207,102474.97011726652,102474.97011726652,102474.97011726652,129784.53694176394,125268.10923781744,4516.427703946507,0.0,90781.12912227726,55205.433957739326,39528.55018281992,27309.56682449742,66838.11700731734,20727.270803341864,1542.9801446824542,0.0,0.8787513501171157,2.7271413598703633,0.001494314320929203,1.0,1.0,-6.5158931134463955,334181.6154106562,1557055.1449473144,4.659308211895321,1557055.1449473144,4.659308211895321,0.7589747188794274,0.09209775058353734,3.9497371950653015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497371950653015,1.2849351506244349,1.2852224384018611,3.0738805714404056,6513.18407532461,15325.40716797499,6453.037627617112,0.0003182915324633331,22984.09353303223,2343.725281623412,19288.561306225587,1966.8858688976957,0.8392134881675666,0.8392134881675665,35664.70935370501,35405.22815468563,1.0091694960112225,0.8,4304.352585995908,4273.035954225843,1.0091694960112225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.024233335571,4632.441516551485,6.182154996370441,5.031167851446202,-3.706020023499886,8.737187874946088,2.9337842940070518,3.5,0.8382240840020148,0.6,0.00022356989889232506,1.0000422238892028,0.00022356045930026143,199.26502238701886,0.0,1.888575977194091e-06,5.352224319368054,0.15694495812202863,7.569874211753385e-05,0.00014787115677479122,0.0005840522079907254,0.09209775058318391,0.09209775058318391,0.09209775058318391,0.09209259291856035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487370.57969189325,595.7683092505865,0.0,0.09209775058318391,0.09209775058353734,0.09209775058353734,0.3702653300305538,0.3702653300305538,0.5,10.060286488237638,6.565414878423326e-11,6.565414878423326e-11,6.565414878423326e-11,6.565414878423326e-11,6.565414878423326e-11,6.565414878423326e-11,27309.56682449742,20727.270803341864,0.7589747188794274,1.0010342504016634,0.6156076280255137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539799076571602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.32653140905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4437759546256,260.4437759546256,-12.70622404537437,244.50803243524183,276.3795194740088,126502.04416843147,126537.59774183056,-35.5535733990955,0.0,nan,276.3795194740088,3.229519474008839,270.00522206625914,-3.1447779337408406,263.63092465850775,-9.519075341492226,257.25662725074375,-15.89337274925623,250.88232984299245,-22.26767015700753,244.50803243524183,-28.641967564758147,1.0,1.0,26022.012520719443,26022.012520719443,275.610602901843,2.4606029018430036,275.610602901843,275.610602901843,76713.63502416671,76713.78043315432,-0.1454089876060607,0.0,8546.071908451686,8546.071908451686,0.8838580068229059,3969.485881040628,275.610602901843,2.4606029018430036,1.0,0.002,0.1273595335845612,0.004917790543556119,0.0001967232840780496,0.0018032767158365488,0.0983616420390248,0.0983616420390248,0.0,-8.54017377649452e-14,0.9999437624100451,0.9999437624100451,0.0,0.09209257122800425,5.179355533083531e-06,0.0,0.0,0.0,1600118.9585807149,266.6341068865536,0.0,1.0,1284434.6809516908,2598.424768104843,,,,,,,,,,,,,,,,,,,3.0,15325.40716797499,1542.9801446824542,0.3702653300305538,6.173730061729009,2.9337842940070518
