time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3974.0,-30.414861400561566,5.031074917145677,35.02928058379598,24.325933120586,5.000083410714663,-26.873366919430683,-40.36084298333151,1.4585889295600416,-6.515892010813104,-6.515892010835224,40.0584461041277,41145.70144840282,25761.152115956633,25761.152115956633,66906.85356435945,76721.806741783,76713.73030575964,25761.152115956633,102474.88242171628,102474.88242171628,102474.88242171628,129784.43671269211,125268.07960393213,4516.357108759987,0.0,90781.2069310794,55205.20713934816,39528.88865747916,27309.554290975837,66838.44294845499,20727.26130088998,1542.9796203350359,0.0,0.8787513865176069,2.7271414719463034,0.001494314320929203,1.0,1.0,-6.515892010813104,334181.6299574835,1557054.7990172931,4.659306973921309,1557054.7990172931,4.659306973921309,0.7589747192519759,0.09209770814696856,3.9497295079514636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497295079514636,1.2849354151475714,1.2852226908542426,3.073873956145763,6513.170058309075,15325.385266673484,6453.03708505774,0.00031829450308393025,22984.15796532945,2343.7318518892234,19288.559684479318,1966.8857035255994,0.8392110650116148,0.8392110650116148,35664.65382419089,35405.22815468563,1.0091675319309776,0.8,4304.345884171836,4273.035954225843,1.0091675319309776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.044662774245,4632.441516551485,6.182115672071037,5.031074917145677,-3.706028824511376,8.737103741657053,2.9338082662155585,3.5,0.8382309332044453,0.6,0.00022356045930026143,1.0000420427909453,0.00022355106058975546,199.26535586902597,0.0,1.8809805238835314e-06,5.3306988046859285,0.15694683910255253,7.569571773983797e-05,0.00014786474156042347,0.0005840257329268217,0.09209770814783383,0.09209770814783383,0.09209770814783383,0.09209256922237356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487371.2840240795,595.7680799043576,0.0,0.09209770814783383,0.09209770814696856,0.09209770814696856,0.3702652852670892,0.3702652852670892,0.5,10.060132320618033,2.2112089936854318e-11,2.2112089936854318e-11,2.2112089936854318e-11,2.2112089936854318e-11,2.2112089936854318e-11,2.2112089936854318e-11,27309.554290975837,20727.26130088998,0.7589747192519759,1.0010235219865493,0.6155993412374057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453982337743578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.30500589437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4435641456202,260.4435641456202,-12.706435854379777,244.50764214520194,276.379486146037,126503.25861299397,126538.67103832458,-35.412425330609494,0.0,nan,276.379486146037,3.2294861460370043,270.0051173458739,-3.144882654126093,263.6307485457037,-9.519251454296295,257.25637974553587,-15.89362025446411,250.88201094536865,-22.26798905463133,244.50764214520194,-28.642357854798036,1.0,1.0,26022.012520719443,26022.012520719443,275.61059813897185,2.460598138971875,275.61059813897185,275.61059813897185,76713.58718844267,76713.73030575964,-0.14311731696943752,0.0,8546.071908451686,8546.071908451686,0.8838584934727676,3969.478155491221,275.61059813897185,2.460598138971875,1.0,0.002,0.12736469404158243,0.004917769006857935,0.00019673125551769406,0.001803268744558856,0.09836562775884702,0.09836562775884702,0.0,7.654987754790454e-14,0.9999439675854176,0.9999439675854176,0.0,0.09209254769000358,5.16045696498052e-06,0.0,0.0,0.0,1600118.9598734425,266.6341079891869,0.0,1.0,1284434.6771879147,2598.4247833377103,,,,,,,,,,,,,,,,,,,3.0,15325.385266673484,1542.9796203350359,0.3702652852670892,6.173730061729009,2.9338082662155585
3975.0,-30.415262350181422,5.030982294657002,35.02927632104471,24.32594516957181,5.000070208926779,-26.87372909427338,-40.36119093708692,1.4585369529930268,-6.515890861659329,-6.515890861667617,40.05843814583596,41145.33992238589,25761.114698535348,25761.114698535348,66906.45462092123,76721.75853113271,76713.68068240253,25761.114698535348,102474.79538093787,102474.79538093787,102474.79538093787,129784.33726620174,125268.05048500242,4516.286781199322,0.0,90781.28544588825,55204.971911170884,39529.237260797076,27309.541885263865,66838.77914606094,20727.25189519224,1542.9791006755165,0.0,0.8787514229610656,2.7271415887507824,0.001494314320929203,1.0,1.0,-6.515890861659329,334181.6451180499,1557054.4554585093,4.659305734486042,1557054.4554585093,4.659305734486042,0.7589747196153661,0.09209766603445248,3.949721933490995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949721933490995,1.2849356777646095,1.2852229414526273,3.0738674330860585,6513.156236728308,15325.363386659952,6453.036412067415,0.00031829742337128664,22984.22192107343,2343.738373560128,19288.557672866198,1966.8854983981482,0.839208642306973,0.8392086423069729,35664.59910843139,35405.22815468563,1.0091655966340005,0.8,4304.339280559324,4273.035954225843,1.0091655966340005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.065040186872,4632.441516551485,6.182076461513567,5.030982294657002,-3.706037547778581,8.737019842435583,2.933832177453977,3.5,0.8382377649868505,0.6,0.00022355106058975546,1.0000418742186288,0.00022354169995573888,199.26568801383985,0.0,1.872837393681916e-06,5.30762117369455,0.1569487119399462,7.569272798311561e-05,0.00014785833260663985,0.0005839992993458522,0.09209766603515733,0.09209766603515733,0.09209766603515733,0.09209254597015919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487371.98589508707,595.7678513607392,0.0,0.09209766603515733,0.09209766603445248,0.09209766603445248,0.3702652412853786,0.3702652412853786,0.5,10.059978718779071,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,27309.541885263865,20727.25189519224,0.7589747196153661,1.0010125181178489,0.6155908358600044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453984757407285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.28192826338,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4433531972124,260.4433531972124,-12.706646802787589,244.50725344203124,276.37945295239183,126504.47316200717,126539.74170316552,-35.268541158337854,0.0,nan,276.37945295239183,3.2294529523918527,270.0050130503224,-3.144986949677559,263.6305731482459,-9.519426851754076,257.25613324617836,-15.893866753821612,250.88169334410463,-22.268306655895344,244.50725344203124,-28.642746557968735,1.0,1.0,26022.012520719443,26022.012520719443,275.61059348157033,2.4605934815703563,275.61059348157033,275.61059348157033,76713.5403062967,76713.68068240253,-0.1403761058318196,0.0,8546.071908451686,8546.071908451686,0.883858972990715,3969.47054315845,275.61059348157033,2.4605934815703563,1.0,0.002,0.12736983555144862,0.004917747557962202,0.0001967391977098526,0.001803260802350954,0.09836959885492629,0.09836959885492629,0.0,6.080639464167703e-14,0.999944173288938,0.999944173288938,0.0,0.0920925245246613,5.141509791187014e-06,0.0,0.0,0.0,1600118.9612207129,266.63410913834065,0.0,1.0,1284434.673265337,2598.424799213264,,,,,,,,,,,,,,,,,,,3.0,15325.363386659952,1542.9791006755165,0.3702652412853786,6.173730061729009,2.933832177453977
3976.0,-30.41566172614827,5.030889984879798,35.029272081748196,24.325957043934636,5.000059377536132,-26.874089615789195,-40.36153861144555,1.4584872671068712,-6.515889548698681,-6.515889548682936,40.058430297229805,41144.9905053005,25761.077173149737,25761.077173149737,66906.06767845023,76721.7122402097,76713.63270011432,25761.077173149737,102474.70987326406,102474.70987326406,102474.70987326406,129784.23959386886,125268.02286148112,4516.216732387733,0.0,90781.36841514417,55204.751337480695,39529.57453073719,27309.529720604794,66839.10425134198,20727.242675723483,1542.978588205985,0.0,0.8787514598739056,2.7271417222052454,0.001494314320929203,1.0,1.0,-6.515889548698681,334181.6624396901,1557054.1166340774,4.659304479087268,1557054.1166340774,4.659304479087268,0.758974720098712,0.09209762427621798,3.949714982083496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949714982083496,1.2849359295846567,1.285223181300531,3.0738614207481953,6513.143497305836,15325.341525589214,6453.0349692638965,0.0003183000620331617,22984.28337916588,2343.7446405414576,19288.55336022993,1966.8850586316357,0.8392062106976131,0.8392062106976131,35664.54889341181,35405.22815468563,1.009163820528894,0.8,4304.33322013844,4273.035954225843,1.009163820528894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.085365695681,4632.441516551485,6.182037302432131,5.030889984879798,-3.706046104227277,8.736936089107076,2.933856027865136,3.5,0.8382445793900388,0.6,0.00022354169995573888,1.0000417100036227,0.00022353237641950863,199.26601885602275,0.0,1.8652531775594465e-06,5.2861275052034715,0.15695057719312375,7.568974073613343e-05,0.00014785195921960544,0.0005839730984600736,0.0920976242765146,0.0920976242765146,0.0920976242765146,0.09209252375851575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487372.6854707356,595.7676235685117,0.0,0.0920976242765146,0.09209762427621798,0.09209762427621798,0.3702651981039159,0.3702651981039159,0.5,10.059825703229565,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,27309.529720604794,20727.242675723483,0.758974720098712,1.0010018600317627,0.6155826138928904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539871673691667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.26043459489,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44314331147837,260.44314331147837,-12.706856688521611,244.50686633057677,276.37942029237587,126505.72740342295,126540.8182749008,-35.09087147782162,0.0,nan,276.37942029237587,3.2294202923758917,270.0049095000247,-3.145090499975254,263.6303987076521,-9.519601292347886,257.2558879153016,-15.89411208469835,250.88137712293906,-22.26862287706092,244.50686633057677,-28.643133669423207,1.0,1.0,26022.012520719443,26022.012520719443,275.610589180012,2.4605891800120503,275.610589180012,275.610589180012,76713.50024050717,76713.63270011432,-0.13245960714993998,0.0,8546.071908451686,8546.071908451686,0.8838594130647945,3969.4635569939137,275.610589180012,2.4605891800120503,1.0,0.002,0.12737495740578486,0.004917726221586674,0.0001967471096077779,0.0018032528903937496,0.09837355480388894,0.09837355480388894,0.0,1.5274240205975786e-15,0.9999443866833432,0.9999443866833432,0.0,0.09209250242187576,5.1218543422143085e-06,0.0,0.0,0.0,1600118.9627600296,266.6341104513013,0.0,1.0,1284434.668783616,2598.424817351809,,,,,,,,,,,,,,,,,,,3.0,15325.341525589214,1542.978588205985,0.3702651981039159,6.173730061729009,2.933856027865136
3977.0,-30.41605947072039,5.030797978053243,35.02926787671039,24.325968918297463,5.000046797268223,-26.874448843937063,-40.36188611118121,1.458436170446688,-6.515888652496415,-6.51588865248443,40.058422807332505,41144.64328498257,25761.040819071408,25761.040819071408,66905.68410405397,76721.66578898513,76713.58809270475,25761.040819071408,102474.62891177616,102474.62891177616,102474.62891177616,129784.14820779422,125268.00117357259,4516.147034221637,0.0,90781.448555812,55204.53027748347,39529.909198142814,27309.519296018054,66839.42849416086,20727.23469268776,1542.9781681453671,0.0,0.8787514931701579,2.72714181329875,0.001494314320929203,1.0,1.0,-6.515888652496415,334181.6742631166,1557053.7932959476,4.659303346688028,1557053.7932959476,4.659303346688028,0.7589747174974976,0.09209758356766917,3.9497076580398183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497076580398183,1.2849361879294137,1.285223427722269,3.073855102800475,6513.13011033275,15325.319682679004,6453.034001292486,0.0003183028700792388,22984.346289787307,2343.751055639521,19288.550466898607,1966.8847635939499,0.8392037878174998,0.8392037878174998,35664.49598655377,35405.22815468563,1.009161949214145,0.8,4304.326834841171,4273.035954225843,1.009161949214145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.105639975333,4632.441516551485,6.18199850081648,5.030797978053243,-3.706054935118537,8.736852913171779,2.933879818240108,3.5,0.8382513766400308,0.6,0.00022353237641950863,1.0000415397564326,0.00022352309132473794,199.26634834772986,0.0,1.857863946263099e-06,5.265186423709622,0.15695243505707002,7.568675509844955e-05,0.00014784562132105907,0.000583946982739442,0.09209758356733497,0.09209758356733497,0.09209758356733497,0.09209250525278694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487373.38357114163,595.767396273286,0.0,0.09209758356733497,0.09209758356766917,0.09209758356766917,0.37026515581032005,0.37026515581032005,0.5,10.059673353598946,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,27309.519296018054,20727.23469268776,0.7589747174974976,1.0009912653561797,0.6155744328151608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453989567879992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.2394935134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4429342845302,260.4429342845302,-12.707065715469753,244.50648078731942,276.37938778173844,126506.94058228262,126541.887873347,-34.947291064374,0.0,nan,276.37938778173844,3.229387781738467,270.00480638286393,-3.1451936171360444,263.63022498396714,-9.519775016032838,257.2556435850874,-15.89435641491258,250.88106218620513,-22.26893781379485,244.50648078731942,-28.64351921268056,1.0,1.0,26022.012520719443,26022.012520719443,275.6105848565716,2.460584856571643,275.6105848565716,275.6105848565716,76713.45506116106,76713.58809270475,-0.13303154369350523,0.0,8546.071908451686,8546.071908451686,0.8838598767292956,3969.4561963300175,275.6105848565716,2.460584856571643,1.0,0.002,0.1273800570452651,0.004917704902769125,0.00019675498702349074,0.0018032450128855253,0.09837749351174536,0.09837749351174536,0.0,-9.098407791063856e-14,0.9999446278674201,0.9999446278674201,0.0,0.09209248392806157,5.0996396075964286e-06,0.0,0.0,0.0,1600118.963810739,266.63411134750356,0.0,1.0,1284434.6657244752,2598.424829732839,,,,,,,,,,,,,,,,,,,3.0,15325.319682679004,1542.9781681453671,0.37026515581032005,6.173730061729009,2.933879818240108
3978.0,-30.416455952128143,5.03070627911397,35.02926369610718,24.325980722811096,5.000034416362855,-26.87480691528231,-40.36223340136928,1.4583853794871249,-6.5158873854198305,-6.515887385392029,40.05841510243172,41144.30159563798,25761.003872597903,25761.003872597903,66905.30546823589,76721.61998746946,76713.5411237085,25761.003872597903,102474.54499630642,102474.54499630642,102474.54499630642,129784.05253888256,125267.97495096223,4516.077587920322,0.0,90781.52924280934,55204.31474152568,39530.23833475962,27309.50754257614,66839.74587733575,20727.22577322413,1542.9776753340439,0.0,0.8787515292889024,2.7271419420894216,0.001494314320929203,1.0,1.0,-6.5158873854198305,334181.6909794223,1557053.460676301,4.659302118296417,1557053.460676301,4.659302118296417,0.7589747175378362,0.09209754272196827,3.949700423424294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949700423424294,1.2849364447644538,1.2852236726833453,3.0738488580642036,6513.116878485938,15325.297859138538,6453.032930984803,0.0003183056382437213,22984.408818556414,2343.7574317994845,19288.547267677317,1966.884437364168,0.8392013655841671,0.8392013655841671,35664.44372568063,35405.22815468563,1.0091601007485531,0.8,4304.320527507437,4273.035954225843,1.0091601007485531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.125860961162,4632.441516551485,6.1819596364809675,5.03070627911397,-3.7060634445583487,8.736769723672317,2.933903546155563,3.5,0.8382581560444465,0.6,0.00022352309132473794,1.0000414079659328,0.0002235138360714284,199.26667679399273,0.0,1.8502069290173793e-06,5.243486436835253,0.15695428526399904,7.568377136994386e-05,0.00014783931995479408,0.0005839210246242098,0.09209754272245431,0.09209754272245431,0.09209754272245431,0.09209248397372102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487374.07780200033,595.7671702252659,0.0,0.09209754272245431,0.09209754272196827,0.09209754272196827,0.3702651147294509,0.3702651147294509,0.5,10.05952159117878,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,27309.50754257614,20727.22577322413,0.7589747175378362,1.0009808473990978,0.6155663977410383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539919585926042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.21779352652,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4427260931814,260.4427260931814,-12.707273906818557,244.50609674713135,276.3793554392291,126508.15088214634,126542.95846923153,-34.807587085163455,0.0,nan,276.3793554392291,3.2293554392290957,270.00470370081706,-3.1452962991829168,263.6300519623925,-9.519948037607492,257.2554002239689,-15.8945997760311,250.8807484855497,-22.269251514450275,244.50609674713135,-28.643903252868625,1.0,1.0,26022.012520719443,26022.012520719443,275.61058062768916,2.4605806276891826,275.61058062768916,275.61058062768916,76713.41055024054,76713.5411237085,-0.13057346796267666,0.0,8546.071908451686,8546.071908451686,0.8838603347322238,3969.4489255414155,275.61058062768916,2.4605806276891826,1.0,0.002,0.12738513695983708,0.00491768373518166,0.00019676283412154387,0.0018032371659054546,0.09838141706077193,0.09838141706077193,0.0,2.6998368818365037e-14,0.9999448420183882,0.9999448420183882,0.0,0.09209246280740031,5.079914567952108e-06,0.0,0.0,0.0,1600118.9652962608,266.63411261458015,0.0,1.0,1284434.6613993763,2598.4248472375057,,,,,,,,,,,,,,,,,,,3.0,15325.297859138538,1542.9776753340439,0.3702651147294509,6.173730061729009,2.933903546155563
3979.0,-30.4168504386884,5.030614886936216,35.029259540364755,24.325992492400133,5.000022306769586,-26.875163164153026,-40.362576640304155,1.458335032192417,-6.5158860681755755,-6.515886068177227,40.058407458699804,41143.95313817204,25760.967061215684,25760.967061215684,66904.92019938772,76721.57526784987,76713.49473380501,25760.967061215684,102474.4617950207,102474.4617950207,102474.4617950207,129783.95772589883,125267.94930359062,4516.0084223082085,0.0,90781.6107679703,55204.09200196312,39530.57640667464,27309.495930878133,66840.07233755277,20727.21696102631,1542.9771877459098,0.0,0.8787515654466728,2.7271420759792813,0.001494314320929203,1.0,1.0,-6.5158860681755755,334181.70835757634,1557053.1306968415,4.659300888577617,1557053.1306968415,4.659300888577617,0.7589747175666685,0.09209750224108032,3.9496933124882285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496933124882285,1.2849366994619802,1.2852239155447716,3.073842714697165,6513.103861428367,15325.276047645313,6453.031711846094,0.0003183083507404581,22984.47084003585,2343.763756230298,19288.543623590132,1966.8840657706896,0.8391989425308887,0.8391989425308887,35664.39235821523,35405.22815468563,1.0091582838834274,0.8,4304.314327998552,4273.035954225843,1.0091582838834274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.146030353087,4632.441516551485,6.181920881479868,5.030614886936216,-3.706071874452261,8.736686761388476,2.933927213605638,3.5,0.8382649181730394,0.6,0.0002235138360714284,1.0000411997562617,0.00022350462773524233,199.26700358867134,0.0,1.8442635698793116e-06,5.226642957037969,0.15695612952756893,7.568082255446391e-05,0.0001478330135169645,0.0005838950648529366,0.09209750224111145,0.09209750224111145,0.09209750224111145,0.0920924631826795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487374.7694822629,595.7669450092319,0.0,0.09209750224111145,0.09209750224108032,0.09209750224108032,0.3702650745520672,0.3702650745520672,0.5,10.059370419336448,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,27309.495930878133,20727.21696102631,0.7589747175666685,1.0009701943694413,0.6155581778904826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539943417202337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.200950046725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44251879151926,260.44251879151926,-12.707481208480715,244.50571428375824,276.37932329927895,126509.36350311802,126544.02234333764,-34.65884021961963,0.0,nan,276.37932329927895,3.229323299278974,270.00460149618254,-3.1453985038174324,263.62987969306926,-9.520120306930721,257.25515788996415,-15.894842110035825,250.88043608686263,-22.269563913137347,244.50571428375824,-28.64428571624174,1.0,1.0,26022.012520719443,26022.012520719443,275.6105765166904,2.4605765166904234,275.6105765166904,275.6105765166904,76713.3672255011,76713.49473380501,-0.12750830390723422,0.0,8546.071908451686,8546.071908451686,0.8838607849052323,3969.4417790506695,275.6105765166904,2.4605765166904234,1.0,0.002,0.1273901970965294,0.004917662659543999,0.00019677065069043144,0.0018032293492709953,0.09838532534521571,0.09838532534521571,0.0,-3.857331121182028e-14,0.9999450567434454,0.9999450567434454,0.0,0.09209244210438665,5.060136693673244e-06,0.0,0.0,0.0,1600118.9668406018,266.6341139318244,0.0,1.0,1284434.6569030292,2598.424865435227,,,,,,,,,,,,,,,,,,,3.0,15325.276047645313,1542.9771877459098,0.3702650745520672,6.173730061729009,2.933927213605638
3980.0,-30.417243349799556,5.030523800012566,35.02925541037159,24.326004122290783,5.000010433699121,-26.875517971447515,-40.36291966969145,1.4582850553474602,-6.5158847223090675,-6.515884722305106,40.05839989033065,41143.6115614069,25760.93043072308,25760.93043072308,66904.54199212998,76721.53134146931,76713.44907542868,25760.93043072308,102474.37950615176,102474.37950615176,102474.37950615176,129783.86402021613,125267.92447853628,4515.939541679853,0.0,90781.69294597137,55203.87611286674,39530.90759233848,27309.48451406438,66840.39210640287,20727.208293797514,1542.976708319239,0.0,0.8787516014729354,2.7271422127784133,0.001494314320929203,1.0,1.0,-6.5158847223090675,334181.7261133362,1557052.8039713833,4.659299663331429,1557052.8039713833,4.659299663331429,0.7589747174877286,0.09209746215982498,3.9496863112778184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496863112778184,1.2849369523293095,1.2852241566358757,3.073836661104579,6513.091034592089,15325.254262899485,6453.03036869967,0.000318311014435435,22984.532388497788,2343.7700324267503,19288.53960883559,1966.8836563796597,0.8391965206343812,0.8391965206343812,35664.34178336,35405.22815468563,1.0091564950535301,0.8,4304.3082241493175,4273.035954225843,1.0091564950535301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.166148299495,4632.441516551485,6.181882246580305,5.030523800012566,-3.706080241312421,8.736604041324988,2.9339508207638723,3.5,0.838271663075392,0.6,0.00022350462773524233,1.0000410353472307,0.00022349545652157948,199.2673290791845,0.0,1.834917559834093e-06,5.2001563645698194,0.15695796444512877,7.567787564537117e-05,0.00014782675208987117,0.0005838692991700238,0.09209746216087097,0.09209746216087097,0.09209746216087097,0.09209244296321023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487375.45865396457,595.7667206122208,0.0,0.09209746216087097,0.09209746215982498,0.09209746215982498,0.37026503529726296,0.37026503529726296,0.5,10.059219843587528,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,27309.48451406438,20727.208293797514,0.7589747174877286,1.0009597472980856,0.6155501226849567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539967128648665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.174463454256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4423123825109,260.4423123825109,-12.707687617489057,244.5053333847797,276.3792913802396,126510.57509858721,126545.08469660535,-34.50959801812243,0.0,nan,276.3792913802396,3.2292913802396015,270.0044997811543,-3.1455002188456547,263.62970818205275,-9.520291817947225,257.2549165829666,-15.89508341703339,250.8801249838726,-22.269875016127372,244.5053333847797,-28.644666615220274,1.0,1.0,26022.012520719443,26022.012520719443,275.610572519947,2.46057251994705,275.610572519947,275.610572519947,76713.32453774598,76713.44907542868,-0.124537682699156,0.0,8546.071908451686,8546.071908451686,0.8838612281317026,3969.4347428342076,275.610572519947,2.46057251994705,1.0,0.002,0.12739523727360894,0.004917641673739216,0.0001967784364407316,0.0018032215636539627,0.09838921822036581,0.09838921822036581,0.0,9.469421774488396e-14,0.9999452734432572,0.9999452734432572,0.0,0.09209242198283622,5.040176988754585e-06,0.0,0.0,0.0,1600118.9684184974,266.6341152776909,0.0,1.0,1284434.6523089854,2598.4248840283612,,,,,,,,,,,,,,,,,,,3.0,15325.254262899485,1542.976708319239,0.37026503529726296,6.173730061729009,2.9339508207638723
3981.0,-30.41763602080542,5.03043302515908,35.029251311617166,24.326020117756002,5.000005410702856,-26.875871877657175,-40.36326255938036,1.4582412675137717,-6.515882893018272,-6.515882893065175,40.058392531881935,41143.27462514593,25760.89298225784,25760.89298225784,66904.16760740377,76721.48520014565,76713.40739463743,25760.89298225784,102474.30037689526,102474.30037689526,102474.30037689526,129783.77386829334,125267.90289672498,4515.870971568369,0.0,90781.77697467268,55203.66927949975,39531.23077241437,27309.473491398083,66840.70426381245,20727.19994296462,1542.9762357150203,0.0,0.8787516393165353,2.727142398714756,0.001494314320929203,1.0,1.0,-6.515882893018272,334181.7502468298,1557052.4863068021,4.659298376278024,1557052.4863068021,4.659298376278024,0.7589747180403628,0.09209742247331963,3.9496797148292075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496797148292075,1.2849371761606605,1.2852243687322098,3.0738309919794586,6513.079022396235,15325.232496565603,6453.028448076393,0.00031831346624740866,22984.592050294457,2343.776116236886,19288.533867964084,1966.8830709736847,0.8391940925363075,0.8391940925363075,35664.294132378425,35405.22815468563,1.0091548096414655,0.8,4304.302473180656,4273.035954225843,1.0091548096414655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.18621484906,4632.441516551485,6.181843492009855,5.03043302515908,-3.706088199390429,8.73652122454951,2.9339743676867984,3.5,0.8382783907676566,0.6,0.00022349545652157948,1.0000410104024868,0.00022348629125882466,199.2676543717346,0.0,1.8275232510116993e-06,5.179200893367156,0.15695979196837978,7.567493004243759e-05,0.0001478205264791419,0.0005838437348700405,0.09209742247219006,0.09209742247219006,0.09209742247219006,0.0920924250006955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487376.145702151,595.7664969156571,0.0,0.09209742247219006,0.09209742247331963,0.09209742247331963,0.37026499699277765,0.37026499699277765,0.5,10.05906991901283,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,4.689582056016661e-11,27309.473491398083,20727.19994296462,0.7589747180403628,1.0009494714977991,0.6155422070772658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539990745472848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.15350798306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44210734840584,260.44210734840584,-12.707892651594136,244.50495386950251,276.37926082730803,126511.86358481173,126546.14331079114,-34.279725979390264,0.0,nan,276.37926082730803,3.229260827308053,270.0043994357524,-3.145600564247559,263.6295380441878,-9.520461955812152,257.25467665262215,-15.895323347377825,250.879815261062,-22.270184738937985,244.50495386950251,-28.645046130497462,1.0,1.0,26022.012520719443,26022.012520719443,275.6105694719999,2.460569471999918,275.6105694719999,275.6105694719999,76713.29947474976,76713.40739463743,-0.10791988766868599,0.0,8546.071908451686,8546.071908451686,0.8838616457337589,3969.4281134033536,275.6105694719999,2.460569471999918,1.0,0.002,0.12740025556565837,0.004917620867014534,0.00019678618858233723,0.001803213811213537,0.09839309429116862,0.09839309429116862,0.0,-2.0412577877992888e-13,0.9999455110451798,0.9999455110451798,0.0,0.09209240418102743,5.018292292204348e-06,0.0,0.0,0.0,1600118.97056316,266.6341171069817,0.0,1.0,1284434.6460647967,2598.424909300013,,,,,,,,,,,,,,,,,,,3.0,15325.232496565603,1542.9762357150203,0.37026499699277765,6.173730061729009,2.9339743676867984
3982.0,-30.418025646029957,5.030342526944083,35.02924727089641,24.326027242373698,4.999987917789605,-26.87622428963961,-40.36360139781607,1.4581865613999208,-6.515882879923197,-6.515882879977551,40.058386009209016,41142.93007586563,25760.859785674234,25760.859785674234,66903.78986153987,76721.44575363469,76713.37152340946,25760.859785674234,102474.2313090837,102474.2313090837,102474.2313090837,129783.6986084462,125267.8957023626,4515.802906083597,0.0,90781.86008991668,55203.446490123046,39531.570666437365,27309.467299362506,66841.03796579987,20727.194981895598,1542.9760359975483,0.0,0.8787516641626506,2.727142400045779,0.001494314320929203,1.0,1.0,-6.515882879923197,334181.7504195897,1557052.204724332,4.65929753126656,1557052.204724332,4.65929753126656,0.7589747084660066,0.09209738533999354,3.949672711586744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949672711586744,1.2849374510682432,1.2852246319238338,3.0738248840853313,6513.066080501507,15325.210721944792,6453.0271925094385,0.0003183161601884749,22984.65384830479,2343.782417880193,19288.530114990434,1966.882688276877,0.8391916729436862,0.8391916729436862,35664.24354280936,35405.22815468563,1.0091530202923726,0.8,4304.2963675556175,4273.035954225843,1.0091530202923726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.20623218809,4632.441516551485,6.181805831133028,5.030342526944083,-3.706097495848792,8.736440022792875,2.933997856939351,3.5,0.8382851019826717,0.6,0.00022348629125882466,1.000040692426444,0.00022347719742940635,199.26797714205998,0.0,1.8263404108539634e-06,5.175848724360132,0.15696161830879063,7.567201934603758e-05,0.00014781427191278706,0.000583817996156998,0.09209738534011369,0.09209738534011369,0.09209738534011369,0.09209241572937116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487376.8327608908,595.7662732564896,0.0,0.09209738534011369,0.09209738533999354,0.09209738533999354,0.37026495986513613,0.37026495986513613,0.5,10.05892083061436,5.434230843093246e-11,5.434230843093246e-11,5.434230843093246e-11,5.434230843093246e-11,5.434230843093246e-11,5.434230843093246e-11,27309.467299362506,20727.194981895598,0.7589747084660066,1.0009388228796223,0.6155339792436643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540014347938284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.150155814044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44190258249284,260.44190258249284,-12.708097417507133,244.50457589907566,276.3792292659091,126512.99108818578,126547.22597578782,-34.23488760203574,0.0,nan,276.3792292659091,3.2292292659091117,270.0042985925496,-3.1457014074503604,263.6293679191781,-9.520632080821883,257.2544372458048,-15.895562754195169,250.87950657243994,-22.27049342756004,244.50457589907566,-28.645424100924316,1.0,1.0,26022.012520719443,26022.012520719443,275.6105652876939,2.460565287693896,275.6105652876939,275.6105652876939,76713.24160977242,76713.37152340946,-0.12991363703622483,0.0,8546.071908451686,8546.071908451686,0.8838620890886391,3969.4210751446776,275.6105652876939,2.460565287693896,1.0,0.002,0.12740524619835913,0.004917599847206956,0.00019679389726595198,0.001803206102702396,0.09839694863297599,0.09839694863297599,0.0,-3.1652198223541816e-14,0.9999458113529686,0.9999458113529686,0.0,0.09209239470728683,4.990632706707334e-06,0.0,0.0,0.0,1600118.970578513,266.6341171200768,0.0,1.0,1284434.6460200972,2598.424909480919,,,,,,,,,,,,,,,,,,,3.0,15325.210721944792,1542.9760359975483,0.37026495986513613,6.173730061729009,2.933997856939351
3983.0,-30.418413700619187,5.030252346985786,35.029243223782885,24.32603876749056,4.999974547985829,-26.876574875760678,-40.363939956855006,1.4581357231240197,-6.515880530009724,-6.515880529975734,40.05837774327509,41142.5888092713,25760.821594889603,25760.821594889603,66903.41040416091,76721.40323440573,76713.317630824,25760.821594889603,102474.13922571362,102474.13922571362,102474.13922571362,129783.59097005086,125267.85615800715,4515.734812043714,0.0,90781.94040679466,55203.22764414244,39531.903069613574,27309.451744337246,66841.35481395082,20727.183389563615,1542.9753335960825,0.0,0.8787517082688188,2.727142638900253,0.001494314320929203,1.0,1.0,-6.515880530009724,334181.7814215603,1557051.8478850378,4.659296031224585,1557051.8478850378,4.659296031224585,0.7589747162852327,0.0920973449360942,3.9496655003722045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496655003722045,1.2849377077301423,1.2852248769574837,3.073818657987192,6513.052888146661,15325.1889952521,6453.0261403966315,0.00031831892090040893,22984.716148301577,2343.788770711872,19288.526970154846,1966.8823675928934,0.8391892614945408,0.8391892614945408,35664.19145088634,35405.22815468563,1.0091511778058013,0.8,4304.2900806123735,4273.035954225843,1.0091511778058013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.226191651644,4632.441516551485,6.181767058024639,5.030252346985786,-3.7061049836470428,8.736357330632828,2.934021278353092,3.5,0.8382917938151692,0.6,0.00022347719742940635,1.000040528515435,0.0002234681405974209,199.26829861217323,0.0,1.8121089926612053e-06,5.135516885201856,0.1569634304177833,7.56691111531034e-05,0.00014780808627630295,0.0005837924990415521,0.0920973449377771,0.0920973449377771,0.0920973449377771,0.09209238649470906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487377.5097749176,595.7660527770062,0.0,0.0920973449377771,0.0920973449360942,0.0920973449360942,0.37026492466231004,0.37026492466231004,0.5,10.058772077684777,-3.399236447876319e-11,-3.399236447876319e-11,-3.399236447876319e-11,-3.399236447876319e-11,-3.399236447876319e-11,-3.399236447876319e-11,27309.451744337246,20727.183389563615,0.7589747162852327,1.0009284011430173,0.6155259558066918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454003776740193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.10982397489,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4416985536206,260.4416985536206,-12.70830144637938,244.50419950139096,276.37919760584674,126514.16023663535,126548.27189841014,-34.111661774774596,0.0,nan,276.37919760584674,3.229197605846764,270.00419798496324,-3.145802015036736,263.62919836406957,-9.520801635930411,257.2541987431742,-15.895801256825791,250.87919912227895,-22.27080087772103,244.50419950139096,-28.64580049860902,1.0,1.0,26022.012520719443,26022.012520719443,275.6105613315721,2.460561331572137,275.6105613315721,275.6105613315721,76713.19548611167,76713.317630824,-0.12214471233892255,0.0,8546.071908451686,8546.071908451686,0.8838625456095,3969.4138278740656,275.6105613315721,2.460561331572137,1.0,0.002,0.12741022517387685,0.004917579302347409,0.0001968015888887583,0.0018031984112956568,0.09840079444437914,0.09840079444437914,0.0,1.844149832841424e-13,0.999945937906178,0.999945937906178,0.0,0.09209236596079151,4.978975302689604e-06,0.0,0.0,0.0,1600118.973333555,266.63411946999025,0.0,1.0,1284434.6379987905,2598.424941944968,,,,,,,,,,,,,,,,,,,3.0,15325.1889952521,1542.9753335960825,0.37026492466231004,6.173730061729009,2.934021278353092
3984.0,-30.418800212470273,5.030162473192843,35.02923919254431,24.326050152909033,4.9999634870022875,-26.87692384251463,-40.364278306346364,1.4580871170391543,-6.515878701990744,-6.515878702004237,40.05837010719447,41142.25937677801,25760.784855047983,25760.784855047983,66903.044231826,76721.36258698728,76713.27070282534,25760.784855047983,102474.05555787332,102474.05555787332,102474.05555787332,129783.49487791437,125267.82786265176,4515.667015262613,0.0,90782.02506173449,55203.02310588477,39532.22439538857,27309.439320041056,66841.66371542963,20727.174029825866,1542.9747931479283,0.0,0.8787517471600462,2.7271428247073537,0.001494314320929203,1.0,1.0,-6.515878701990744,334181.80553828034,1557051.5182354471,4.659294708541778,1557051.5182354471,4.659294708541778,0.7589747188480436,0.09209730578833775,3.9496588963627306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496588963627306,1.2849379538709262,1.2852251115152042,3.0738129296159613,6513.040750415408,15325.16728703696,6453.024338125739,0.0003183214071551425,22984.776013274542,2343.794875240224,19288.521583046542,1966.8818182607254,0.8391868414078397,0.8391868414078397,35664.14374523683,35405.22815468563,1.009149490461914,0.8,4304.284323045871,4273.035954225843,1.009149490461914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.2461043322155,4632.441516551485,6.18172870286384,5.030162473192843,-3.706112821897766,8.736275295090609,2.9340446449439126,3.5,0.8382984699839751,0.6,0.0002234681405974209,1.000040367516521,0.00022345912010769816,199.2686188051737,0.0,1.8047395005549565e-06,5.114631744572747,0.15696523515728386,7.566620486340908e-05,0.00014780193573401184,0.0005837672303714725,0.09209730578842533,0.09209730578842533,0.09209730578842533,0.09209236458834329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.1873430112,595.765832148154,0.0,0.09209730578842533,0.09209730578833775,0.09209730578833775,0.3702648893846649,0.3702648893846649,0.5,10.058623841616381,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,27309.439320041056,20727.174029825866,0.7589747188480436,1.0009182972562995,0.6155181826702616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540061092530088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.08893883426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44149547792125,260.44149547792125,-12.708504522078726,244.50382467795757,276.37916627788144,126515.36963740665,126549.3219377114,-33.95230030476473,0.0,nan,276.37916627788144,3.229166277881461,270.0040979579064,-3.145902042093553,263.6290296379173,-9.520970362082664,257.2539613179261,-15.896038682073879,250.87889299793892,-22.271107002061058,244.50382467795757,-28.64617532204241,1.0,1.0,26022.012520719443,26022.012520719443,275.610557668366,2.46055766836605,275.610557668366,275.610557668366,76713.15630158906,76713.27070282534,-0.11440123627835419,0.0,8546.071908451686,8546.071908451686,0.8838629636898755,3969.4071908445444,275.610557668366,2.46055766836605,1.0,0.002,0.12741518694446544,0.004917558733712654,0.00019680925372528914,0.0018031907462472687,0.09840462686264458,0.09840462686264458,0.0,-2.7442024347346106e-14,0.9999461246929134,0.9999461246929134,0.0,0.09209234401770655,4.961770631191461e-06,0.0,0.0,0.0,1600118.975476728,266.63412129800923,0.0,1.0,1284434.6317589392,2598.424967199055,,,,,,,,,,,,,,,,,,,3.0,15325.16728703696,1542.9747931479283,0.3702648893846649,6.173730061729009,2.9340446449439126
3985.0,-30.419178124367562,5.030072975375006,35.029235233330475,24.32605259763079,4.999939141053947,-26.877266397823988,-40.36460806438697,1.458027414583696,-6.515873170580107,-6.515873170535407,40.05836412148025,41141.927096742525,25760.740271774248,25760.740271774248,66902.66736851678,76721.33087350844,76713.25783399565,25760.740271774248,102473.9981057699,102473.9981057699,102473.9981057699,129783.42875763148,125267.82900317702,4515.599754454469,0.0,90782.10838041594,55202.80360158815,39532.56086536421,27309.430651861574,66841.99151722579,20727.167614269787,1542.9743425945871,0.0,0.8787517998120091,2.7271433869417945,0.001494314320929203,1.0,1.0,-6.515873170580107,334181.8785131587,1557051.2598332632,4.659292917859258,1557051.2598332632,4.659292917859258,0.7589747248303362,0.09209726748097652,3.949651847887618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949651847887618,1.2849382518585686,1.2852253979780652,3.0738067313154835,6513.027616960472,15325.145596792856,6453.023261159031,0.0003183241535758344,22984.83812667405,2343.801209044276,19288.51836392098,1966.8814900012726,0.8391844335652088,0.8391844335652089,35664.09282886535,35405.22815468563,1.0091476895557459,0.8,4304.278177979244,4273.035954225843,1.0091476895557459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.265967573894,4632.441516551485,6.181688539253873,5.030072975375006,-3.7061177980684477,8.736190773443454,2.9340679535946843,3.5,0.8383051295984812,0.6,0.00022345912010769816,1.0000394694385497,0.00022345030064978774,199.26893187470813,0.0,1.7975005279976145e-06,5.094116496345239,0.15696703265781187,7.566337247022518e-05,0.00014779574763747297,0.0005837417477662772,0.09209726758156592,0.09209726758156592,0.09209726758156592,0.09209236220095021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.86769456766,595.765610695227,0.0,0.09209726758156592,0.09209726748097652,0.09209726748097652,0.37026485476269244,0.37026485476269244,0.5,10.058476683494439,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,27309.430651861574,20727.167614269787,0.7589747248303362,1.0009077505010506,0.6155101929621573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540084324998734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.06842358603,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4412927564371,260.4412927564371,-12.708707243562856,244.50345250788783,276.37913300515106,126516.4365153335,126550.3296465444,-33.89313121089958,0.0,nan,276.37913300515106,3.229133005151084,270.0039969056039,-3.1460030943960646,263.6288608061068,-9.521139193893191,257.2537247066393,-15.896275293360702,250.87858860723375,-22.271411392766225,244.50345250788783,-28.64654749211215,1.0,1.0,26022.012520719443,26022.012520719443,275.6105616940167,2.4605616940167465,275.6105616940167,275.6105616940167,76713.05258297564,76713.25783399565,-0.2052510200155666,0.0,8546.071908451686,8546.071908451686,0.8838634099079428,3969.4001071270563,275.6105616940167,2.4605616940167465,1.0,0.002,0.12742011192034539,0.004917539010590666,0.00019681686322578683,0.0018031831423427887,0.09840843161289341,0.09840843161289341,0.0,5.568575548592358e-12,0.9999465239778538,0.9999465239778538,0.0,0.0920923424854611,4.924995515419604e-06,0.0,0.0,0.0,1600118.981961762,266.63412682941987,0.0,1.0,1284434.6128777575,2598.4250436154757,,,,,,,,,,,,,,,,,,,2.0,15325.145596792856,1542.9743425945871,0.37026485476269244,6.173730061729009,2.9340679535946843
3986.0,-30.41955497000746,5.029983766845513,35.029231199857016,24.3260454380885,4.99990893546585,-26.877608579466326,-40.36494152443481,1.4579625452533782,-6.5158719670004075,-6.515871966996679,40.0583540647007,41141.6267135108,25760.705725906584,25760.705725906584,66902.33243941738,76721.30754539045,76713.17316738269,25760.705725906584,102473.87889328928,102473.87889328928,102473.87889328928,129783.2874342962,125267.75523814211,4515.532196154086,0.0,90782.20163020756,55202.61951423567,39532.869017746554,27309.408541006927,66842.27755875349,20727.15120857441,1542.9733552324433,0.0,0.878751844520532,2.7271435092783793,0.001494314320929203,1.0,1.0,-6.5158719670004075,334181.8943917617,1557050.8256835178,4.659291397331616,1557050.8256835178,4.659291397331616,0.7589747385942537,0.09209722625291009,3.9496460047857096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496460047857096,1.2849385736078667,1.285225708466213,3.073801414254258,6513.016350745765,15325.124065950764,6453.020917601996,0.000318326418052746,22984.89574007608,2343.80708397629,19288.511358872172,1966.8807756850886,0.8391820253176544,0.8391820253176544,35664.050619786125,35405.22815468563,1.0091461966259845,0.8,4304.273083790546,4273.035954225843,1.0091461966259845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.285799758273,4632.441516551485,6.181650830715967,5.029983766845513,-3.7061259985243717,8.736109765369886,2.9340912258749583,3.5,0.8383117788214166,0.6,0.00022345030064978774,1.0000393581974143,0.0002234415063948685,199.26924406180277,0.0,1.7574439575247327e-06,4.9805961756250925,0.1569687901017694,7.566050837905057e-05,0.00014778979227073717,0.000583717362590227,0.09209722607854703,0.09209722607854703,0.09209722607854703,0.09209231208684546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487379.5296053407,595.7653950372392,0.0,0.09209722607854703,0.09209722625291009,0.09209722625291009,0.37026482305099984,0.37026482305099984,0.5,10.058329267891061,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,27309.408541006927,20727.15120857441,0.7589747385942537,1.000898456528671,0.6155030650675817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454010704060972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.954903265316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44108988873336,260.44108988873336,-12.708910111266619,244.50308263897568,276.3790971387861,126517.47545637874,126551.39303120194,-33.9175748231829,0.0,nan,276.3790971387861,3.2290971387861305,270.00389423866267,-3.14610576133731,263.6286913386059,-9.521308661394073,257.2534884386245,-15.896511561375462,250.87828553874525,-22.27171446125473,244.50308263897568,-28.646917361024293,1.0,1.0,26022.012520719443,26022.012520719443,275.6105529904761,2.460552990476117,275.6105529904761,275.6105529904761,76712.97661636131,76713.17316738269,-0.19655102137767244,0.0,8546.071908451686,8546.071908451686,0.8838637798173129,3969.394234809638,275.6105529904761,2.460552990476117,1.0,0.002,0.12742504663305357,0.004917518440030223,0.00019682448601548145,0.0018031755185578602,0.09841224300774072,0.09841224300774072,0.0,4.573341705338407e-12,0.9999464182316656,0.9999464182316656,0.0,0.09209229152066876,4.9347322413210584e-06,0.0,0.0,0.0,1600118.9833728406,266.63412803299957,0.0,1.0,1284434.6087694033,2598.4250602429206,,,,,,,,,,,,,,,,,,,2.0,15325.124065950764,1542.9733552324433,0.37026482305099984,6.173730061729009,2.9340912258749583
