time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3987.0,-30.419930632956135,5.029894892618981,35.02922708392083,24.326065345108532,4.999903217204952,-26.87794724795837,-40.365266881976254,1.4579198322928504,-6.5158681435164,-6.5158681435181816,40.0583436169481,41141.281410903044,25760.665632797114,25760.665632797114,66901.94704370016,76721.26272369472,76713.09169302754,25760.665632797114,102473.75732582466,102473.75732582466,102473.75732582466,129783.14000733959,125267.67564134677,4515.464365992821,0.0,90782.27681054336,55202.3938991428,39533.203234889515,27309.382681514937,66842.58591640445,20727.132247346013,1542.9721267723562,0.0,0.8787519048836634,2.7271438979125233,0.001494314320929203,1.0,1.0,-6.5158681435164,334181.9448342955,1557050.3746553396,4.6592893443941295,1557050.3746553396,4.6592893443941295,0.7589747629621708,0.09209718222517033,3.94963852419252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94963852419252,1.2849387916317045,1.2852259152381034,3.0737950709519746,6513.002910049401,15325.102543872299,6453.020143248094,0.00031832924977507514,22984.958308077894,2343.813464136876,19288.50904427654,1966.8805396620191,0.839179640256199,0.839179640256199,35663.99658186893,35405.22815468563,1.009144285312374,0.8,4304.266561986419,4273.035954225843,1.009144285312374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.305579134796,4632.441516551485,6.1816118697360976,5.029894892618981,-3.706132169050894,8.736027061669875,2.934114436260853,3.5,0.8383184103602437,0.6,0.0002234415063948685,1.0000392347944875,0.00022343274005723058,199.2695552699936,0.0,1.752424529841784e-06,4.966371117571616,0.15697054252629924,7.565771397698964e-05,0.00014778379241787886,0.0005836925597849248,0.09209718204333828,0.09209718204333828,0.09209718204333828,0.09209225821592945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487380.1910462489,595.7651795127274,0.0,0.09209718204333828,0.09209718222517033,0.09209718222517033,0.37026478890542336,0.37026478890542336,0.5,10.058181557646854,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,27309.382681514937,20727.132247346013,0.7589747629621708,1.0008880734711543,0.6154950597266792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540129692197483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.94067820726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44088923505086,260.44088923505086,-12.709110764949116,244.50271507972658,276.37906339077347,126518.74249067692,126552.28990314924,-33.5474124723327,0.0,nan,276.37906339077347,3.22906339077349,270.00379372834817,-3.146206271651806,263.6285240659996,-9.521475934000364,257.2532544037795,-15.896745596220455,250.8779847416779,-22.272015258322085,244.50271507972658,-28.647284920273393,1.0,1.0,26022.012520719443,26022.012520719443,275.6105472804103,2.46054728041031,275.6105472804103,275.6105472804103,76712.96230035978,76713.09169302754,-0.12939266776083969,0.0,8546.071908451686,8546.071908451686,0.8838642533912543,3969.3867168134825,275.6105472804103,2.46054728041031,1.0,0.002,0.1274299907443636,0.004917498314217094,0.00019683212438246142,0.0018031678817812984,0.09841606219123071,0.09841606219123071,0.0,6.16375960688087e-12,0.9999463161531646,0.9999463161531646,0.0,0.09209223809414578,4.944131024543423e-06,0.0,0.0,0.0,1600118.9878554996,266.6341318564836,0.0,1.0,1284434.5957181356,2598.4251130643574,,,,,,,,,,,,,,,,,,,2.0,15325.102543872299,1542.9721267723562,0.37026478890542336,6.173730061729009,2.934114436260853
3988.0,-30.420304544497327,5.029806266887979,35.02922301206976,24.326076346356444,4.999886245342489,-26.87828546550209,-40.3655921696685,1.4578671666492284,-6.515868742095336,-6.515868742107863,40.058336656578945,41140.94175671235,25760.63561399942,25760.63561399942,66901.57737071178,76721.22449672641,76713.04624903383,25760.63561399942,102473.68186303324,102473.68186303324,102473.68186303324,129783.05698845336,125267.65978982937,4515.397198623999,0.0,90782.35292452534,55202.16812427961,39533.538666939705,27309.375125420123,66842.91379235983,20727.126263026617,1542.9718765346324,0.0,0.8787519280841362,2.7271438370706074,0.001494314320929203,1.0,1.0,-6.515868742095336,334181.93693735497,1557050.074177229,4.659288555350945,1557050.074177229,4.659288555350945,0.7589747538285263,0.0920971448999197,3.949630904038177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949630904038177,1.284939056168327,1.2852261685690414,3.0737885077724463,6512.989003459541,15325.08103292556,6453.019709519643,0.00031833220329326005,22985.021924886132,2343.8199512459537,19288.507747833173,1966.8804074615873,0.8391772612124114,0.8391772612124114,35663.94153577613,35405.22815468563,1.0091423383404774,0.8,4304.259918506179,4273.035954225843,1.0091423383404774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.325317686856,4632.441516551485,6.181575387135435,5.029806266887979,-3.7061416512062864,8.735947918094265,2.9341375988139253,3.5,0.8383250282325501,0.6,0.00022343274005723058,1.0000390519914333,0.00022342401490451453,199.26986502813241,0.0,1.746864202455597e-06,4.950613149759161,0.1569722893905017,7.565492027023825e-05,0.00014777781978699234,0.0005836678439620894,0.09209714490244071,0.09209714490244071,0.09209714490244071,0.09209224365732499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487380.8660917714,595.7649597365323,0.0,0.09209714490244071,0.0920971448999197,0.0920971448999197,0.3702647521745194,0.3702647521745194,0.5,10.058034522875849,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27309.375125420123,20727.126263026617,0.7589747538285263,1.0008776334696325,0.6154869592386737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540152272762774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.92492023945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44068952900125,260.44068952900125,-12.70931047099873,244.5023496104189,276.37902944806353,126519.85272550299,126553.24170289488,-33.388977391921074,0.0,nan,276.37902944806353,3.2290294480635566,270.00369348027294,-3.146306519727034,263.6283575125857,-9.521642487414283,257.253021545034,-15.89697845496596,250.87768557763243,-22.272314422367543,244.5023496104189,-28.647650389581088,1.0,1.0,26022.012520719443,26022.012520719443,275.6105413642906,2.460541364290634,275.6105413642906,275.6105413642906,76712.91551806545,76713.04624903383,-0.13073096837615594,0.0,8546.071908451686,8546.071908451686,0.883864735800253,3969.379058558368,275.6105413642906,2.460541364290634,1.0,0.002,0.12743491281902944,0.004917477462599571,0.000196839726922083,0.0018031602760551447,0.09841986346104149,0.09841986346104149,0.0,2.977227839262575e-12,0.9999465554095354,0.9999465554095354,0.0,0.09209222280572756,4.922094192138378e-06,0.0,0.0,0.0,1600118.9871537243,266.63413125790464,0.0,1.0,1284434.5977613528,2598.425104794996,,,,,,,,,,,,,,,,,,,2.0,15325.08103292556,1542.9718765346324,0.3702647521745194,6.173730061729009,2.9341375988139253
3989.0,-30.420677041903097,5.02971793706337,35.02921893178847,24.326086963433795,4.99987437247673,-26.8786219004673,-40.36591717796398,1.4578192312288454,-6.515866858970526,-6.5158668589716395,40.05832826963815,41140.6203031829,25760.60018976948,25760.60018976948,66901.22049295239,76721.18948370618,76712.98797391192,25760.60018976948,102473.5881636814,102473.5881636814,102473.5881636814,129782.94747584799,125267.61747414498,4515.33000170301,0.0,90782.43827634922,55201.9666610797,39533.85735029946,27309.359312166587,66843.21666246605,20727.114458727636,1542.9711723813211,0.0,0.8787519701252671,2.727144028478871,0.001494314320929203,1.0,1.0,-6.515866858970526,334181.9617810755,1557049.7121146068,4.659287125541021,1557049.7121146068,4.659287125541021,0.7589747610627212,0.09209710480249736,3.949624564565483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949624564565483,1.2849392984864298,1.2852263997294135,3.0737829944323978,6512.977321353561,15325.059544543254,6453.01768569115,0.0003183345774378101,22985.080427849887,2343.8259168880186,19288.501698474374,1966.8797905986628,0.839174862103308,0.839174862103308,35663.89574099169,35405.22815468563,1.009140718586517,0.8,4304.2543915608485,4273.035954225843,1.009140718586517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.344993830988,4632.441516551485,6.181537700359212,5.02971793706337,-3.7061492234505473,8.735867160513918,2.934160688206105,3.5,0.8383316252017442,0.6,0.00022342401490451453,1.0000389044128755,0.0002234153230625434,199.27017361561323,0.0,1.7386600040770602e-06,4.927362451554389,0.15697402805050578,7.565212905832247e-05,0.00014777188584619207,0.0005836434702902866,0.09209710473407008,0.09209710473407008,0.09209710473407008,0.09209221249942776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487381.53293375595,595.7647425570439,0.0,0.09209710473407008,0.09209710480249736,0.09209710480249736,0.370264716745177,0.370264716745177,0.5,10.057887759231313,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,27309.359312166587,20727.114458727636,0.7589747610627212,1.000867759413483,0.6154793613677821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540174748120087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.90166954124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.44049119038743,260.44049119038743,-12.709508809612544,244.50198614167525,276.3789962396438,126521.0522434876,126554.21259816321,-33.16035467562114,0.0,nan,276.3789962396438,3.228996239643834,270.0035942197565,-3.1464057802434695,263.62819219997556,-9.521807800024419,257.25279018036304,-15.897209819636942,250.87738816091067,-22.272611839089308,244.50198614167525,-28.64801385832473,1.0,1.0,26022.012520719443,26022.012520719443,275.61053642849026,2.460536428490286,275.61053642849026,275.61053642849026,76712.8817859383,76712.98797391192,-0.10618797362258192,0.0,8546.071908451686,8546.071908451686,0.883865137133049,3969.37268738831,275.61053642849026,2.460536428490286,1.0,0.002,0.12743982545035956,0.004917457115398031,0.00019684731587928846,0.0018031526885053187,0.09842365793964422,0.09842365793964422,0.0,4.384607260599083e-12,0.9999466579237206,0.9999466579237206,0.0,0.09209219215170787,4.912650789485189e-06,0.0,0.0,0.0,1600118.989361503,266.63413314102945,0.0,1.0,1284434.591333406,2598.4251308103558,,,,,,,,,,,,,,,,,,,2.0,15325.059544543254,1542.9711723813211,0.370264716745177,6.173730061729009,2.934160688206105
3990.0,-30.421048066143584,5.029629890519109,35.02921487226948,24.326102260407083,4.999863370020454,-26.878956922515187,-40.366241976711876,1.4577722265814361,-6.515865502816837,-6.515865502829911,40.05832070790939,41140.29366803697,25760.566150692615,25760.566150692615,66900.85981872959,76721.14982337673,76712.93950050231,25760.566150692615,102473.50565119492,102473.50565119492,102473.50565119492,129782.8531043561,125267.5899964755,4515.263107880606,0.0,90782.51514444218,55201.75616485602,39534.17664398462,27309.34745316117,66843.52409714578,20727.10548263179,1542.9706695494633,0.0,0.8787520061819781,2.7271441663237415,0.001494314320929203,1.0,1.0,-6.515865502816837,334181.9796725669,1557049.385675188,4.6592858992600155,1557049.385675188,4.6592858992600155,0.758974761963144,0.09209706607968633,3.949617214697187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949617214697187,1.2849395363805667,1.2852266265076315,3.0737767053401726,6512.963995521806,15325.038072027075,6453.0168524833325,0.00031833738065147483,22985.142663097893,2343.8322631171595,19288.49920796045,1966.87953663692,0.8391724815755737,0.8391724815755737,35663.84264734067,35405.22815468563,1.0091388406735022,0.8,4304.247983719646,4273.035954225843,1.0091388406735022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.364620108665,4632.441516551485,6.181500420287414,5.029629890519109,-3.706157157414749,8.735787047933858,2.9341837191538276,3.5,0.8383382054725221,0.6,0.0002234153230625434,1.0000387506676323,0.00022340666590508609,199.2704809835243,0.0,1.7320248586258763e-06,4.908558449345733,0.1569757600753644,7.564933974115115e-05,0.00014776598332139225,0.0005836190714728283,0.09209706605597087,0.09209706605597087,0.09209706605597087,0.09209219092146277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487382.20129472605,595.764524924095,0.0,0.09209706605597087,0.09209706607968633,0.09209706607968633,0.3702646810025916,0.3702646810025916,0.5,10.057741508207313,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,27309.34745316117,20727.10548263179,0.758974761963144,1.0008577603045057,0.6154716440181475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540197138541573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.88286553903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4402941836336,260.4402941836336,-12.709705816366352,244.50162457211968,276.37896379575176,126522.21425914345,126555.15193834188,-32.93767919842692,0.0,nan,276.37896379575176,3.228963795751781,270.0034959506853,-3.1465040493146716,263.6280281057725,-9.521971894227477,257.2525602610191,-15.897439738980893,250.87709241645314,-22.27290758354684,244.50162457211968,-28.648375427880296,1.0,1.0,26022.012520719443,26022.012520719443,275.6105321126215,2.460532112621536,275.6105321126215,275.6105321126215,76712.84822440338,76712.93950050231,-0.09127609893039335,0.0,8546.071908451686,8546.071908451686,0.8838656024308038,3969.365300770673,275.6105321126215,2.460532112621536,1.0,0.002,0.12744472096651988,0.0049174367391273625,0.0001968548781867441,0.001803145125712652,0.09842743909337205,0.09842743909337205,0.0,3.899395997070121e-12,0.9999468437409529,0.9999468437409529,0.0,0.09209217054418432,4.895535502011143e-06,0.0,0.0,0.0,1600118.990951459,266.63413449718314,0.0,1.0,1284434.5867042453,2598.4251495456183,,,,,,,,,,,,,,,,,,,2.0,15325.038072027075,1542.9706695494633,0.3702646810025916,6.173730061729009,2.9341837191538276
3991.0,-30.421417493461572,5.029542126035363,35.02921083875573,24.32611280763524,4.999851015362487,-26.879290642584948,-40.3665665309876,1.457724164631709,-6.515864145705393,-6.515864145699707,40.05831333924718,41139.98326104609,25760.532292222277,25760.532292222277,66900.51555326837,76721.11595340843,76712.89344250031,25760.532292222277,102473.42573472258,102473.42573472258,102473.42573472258,129782.76201981172,125267.56553112838,4515.1964886833375,0.0,90782.60015225296,55201.56421362138,39534.48437625731,27309.336285089146,66843.82066134646,20727.0970092478,1542.9701990889946,0.0,0.8787520415104937,2.7271443042659866,0.001494314320929203,1.0,1.0,-6.515864145705393,334181.99757669703,1557049.0675709082,4.659284697744842,1557049.0675709082,4.659284697744842,0.7589747620693645,0.0920970279106223,3.949610853441083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949610853441083,1.2849397791504638,1.285226858207265,3.0737711739707856,6512.952275213821,15325.016616606727,6453.014872013847,0.0003183397657179161,22985.20120612869,2343.838232844926,19288.493288204623,1966.8789329898207,0.8391700866669641,0.8391700866669641,35663.79669516638,35405.22815468563,1.0091372153538165,0.8,4304.242437779028,4273.035954225843,1.0091372153538165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.384193694848,4632.441516551485,6.1814632620619285,5.029542126035363,-3.706165055693913,8.735707181729275,2.9342066883414146,3.5,0.838344768097547,0.6,0.00022340666590508609,1.0000385839951957,0.0002233980463159403,199.27078702933093,0.0,1.7251159304703885e-06,4.888978546953081,0.15697748519129487,7.564655261844752e-05,0.00014776011328663857,0.0005835949471425917,0.09209702789909459,0.09209702789909459,0.09209702789909459,0.09209217120255314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487382.8679231735,595.7643078636813,0.0,0.09209702789909459,0.0920970279106223,0.0920970279106223,0.37026464591762137,0.37026464591762137,0.5,10.057595810328314,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27309.336285089146,20727.0970092478,0.7589747620693645,1.000848169529524,0.6154642696065391,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540219440478246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.86328563664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4400982888346,260.4400982888346,-12.7099017111654,244.50126481998961,276.3789317583268,126523.37902477696,126556.13079531323,-32.75177053626873,0.0,nan,276.3789317583268,3.228931758326837,270.00339837028633,-3.1466016297136434,263.62786498242997,-9.522135017570008,257.2523315947386,-15.897668405261356,250.87679820723608,-22.2732017927639,244.50126481998961,-28.648735180010362,1.0,1.0,26022.012520719443,26022.012520719443,275.6105280803749,2.4605280803748997,275.6105280803749,275.6105280803749,76712.81077326374,76712.89344250031,-0.08266923656628933,0.0,8546.071908451686,8546.071908451686,0.8838660051424277,3969.3589077082884,275.6105280803749,2.4605280803748997,1.0,0.002,0.1274495979505414,0.004917416442360591,0.0001968624118693406,0.0018031375920091709,0.0984312059346703,0.0984312059346703,0.0,3.878511227461967e-12,0.9999470449452905,0.9999470449452905,0.0,0.09209215090747071,4.877003151587544e-06,0.0,0.0,0.0,1600118.9925425386,266.6341358542946,0.0,1.0,1284434.5820718124,2598.4251682941203,,,,,,,,,,,,,,,,,,,2.0,15325.016616606727,1542.9701990889946,0.37026464591762137,6.173730061729009,2.9342066883414146
3992.0,-30.421785535738643,5.029454652819033,35.029206826622335,24.32612789506095,4.999841365255408,-26.879622845614463,-40.36688710385931,1.4576786753038837,-6.515862209553063,-6.515862209564046,40.05830588907472,41139.656476390315,25760.497345973687,25760.497345973687,66900.153822364,76721.07831372584,76712.84760825224,25760.497345973687,102473.34495422593,102473.34495422593,102473.34495422593,129782.6691765481,125267.53908061015,4515.1300959379505,0.0,90782.67989467134,55201.35444484391,39534.806055363806,27309.32422232216,66844.13027768597,20727.0879251279,1542.9696717949787,0.0,0.8787520802801716,2.7271445010641986,0.001494314320929203,1.0,1.0,-6.515862209553063,334182.0231200025,1557048.7459493065,4.659283379196555,1557048.7459493065,4.659283379196555,0.7589747646771114,0.09209698961287312,3.9496039248313255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9496039248313255,1.2849400098050854,1.2852270778371875,3.073765230044045,6512.93968074631,15324.995180810585,6453.013530125327,0.0003183423793034232,22985.261717995778,2343.8444033381206,19288.489277210036,1966.8785239821996,0.8391677029332479,0.8391677029332478,35663.74664454979,35405.22815468563,1.0091354450735999,0.8,4304.236397199843,4273.035954225843,1.0091354450735999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.403714678786,4632.441516551485,6.181425921188738,5.029454652819033,-3.706172478639015,8.735627131458049,2.9342295958730165,3.5,0.8383513131065762,0.6,0.0002233980463159403,1.0000384394512818,0.00022338945934770083,199.27109192855266,0.0,1.717632312951993e-06,4.867769974905948,0.15697920282360783,7.564379977941223e-05,0.00014775424653652806,0.0005835707520311665,0.09209698960060161,0.09209698960060161,0.09209698960060161,0.09209215043964805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487383.5316220894,595.7640917514643,0.0,0.09209698960060161,0.09209698961287312,0.09209698961287312,0.3702646116576323,0.3702646116576323,0.5,10.057450638526019,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,27309.32422232216,20727.0879251279,0.7589747646771114,1.0008381221274822,0.6154565300720748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540241646490362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.84207706459,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43990367560247,260.43990367560247,-12.710096324397512,244.50090681866652,276.37890053322093,126524.54450105882,126557.08200636838,-32.537505309555,0.0,nan,276.37890053322093,3.2289005332209513,270.0033017899209,-3.14669821007908,263.6277030468039,-9.522296953196076,257.25210430386386,-15.897895696136118,250.87650556113874,-22.273494438861235,244.50090681866652,-28.649093181333456,1.0,1.0,26022.012520719443,26022.012520719443,275.6105246533158,2.460524653315815,275.6105246533158,275.6105246533158,76712.77922508273,76712.84760825224,-0.068383169505978,0.0,8546.071908451686,8546.071908451686,0.8838664437713593,3969.351944455482,275.6105246533158,2.460524653315815,1.0,0.002,0.1274544572221652,0.00491739632633903,0.00019686991842718396,0.0018031300856684962,0.09843495921359198,0.09843495921359198,0.0,4.0956799583768966e-12,0.9999472372462476,0.9999472372462476,0.0,0.09209213032208884,4.859290784284435e-06,0.0,0.0,0.0,1600118.9948124858,266.6341377904469,0.0,1.0,1284434.5754628615,2598.4251950420517,,,,,,,,,,,,,,,,,,,2.0,15324.995180810585,1542.9696717949787,0.3702646116576323,6.173730061729009,2.9342295958730165
3993.0,-30.422152048057566,5.029367462001352,35.02920284949894,24.326142982486658,4.999830204015362,-26.879953822853253,-40.36720369532702,1.4576319789528907,-6.5158606436254445,-6.515860643623218,40.05829887505866,41139.31669639688,25760.46343340333,25760.46343340333,66899.78012980022,76721.04059920085,76712.80640900362,25760.46343340333,102473.26984240695,102473.26984240695,102473.26984240695,129782.58404936065,125267.52000806044,4515.064041300204,0.0,90782.7572198577,55201.12930019201,39535.14213296187,27309.31420695369,66844.45633991556,20727.080302163562,1542.96925053853,0.0,0.8787521153909749,2.7271446602313874,0.001494314320929203,1.0,1.0,-6.5158606436254445,334182.04377901106,1557048.4431551297,4.6592821850858614,1557048.4431551297,4.6592821850858614,0.7589747638879151,0.09209695238987896,3.9495966772900726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495966772900726,1.2849402460402992,1.285227303090863,3.073759024562612,6512.92653207579,15324.973760447185,6453.012594501762,0.00031834513784673396,22985.323474129073,2343.8507007111575,19288.48648056859,1966.878238804137,0.8391653266171597,0.8391653266171597,35663.69429002972,35405.22815468563,1.0091335933054462,0.8,4304.230078563915,4273.035954225843,1.0091335933054462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.423185828376,4632.441516551485,6.181388902620605,5.029367462001352,-3.7061801448501903,8.735547606851544,2.9342524449961496,3.5,0.8383578414274713,0.6,0.00022338945934770083,1.000038279770139,0.00022338090837787468,199.27139556112516,0.0,1.7111345374341743e-06,4.84935527908845,0.15698091395814526,7.564108122059216e-05,0.00014774837812710868,0.0005835465033258257,0.09209695239986584,0.09209695239986584,0.09209695239986584,0.09209213435139323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487384.1943777003,595.7638759671412,0.0,0.09209695239986584,0.09209695238987896,0.09209695238987896,0.3702645781193615,0.3702645781193615,0.5,10.057306099958334,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27309.31420695369,20727.080302163562,0.7589747638879151,1.0008276496348976,0.6154484447774754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454026376931318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.82366236878,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43971011262767,260.43971011262767,-12.710289887372312,244.50055050034672,276.3788697256198,126525.66955505234,126558.03146606738,-32.361911015029236,0.0,nan,276.3788697256198,3.228869725619802,270.00320588015677,-3.1467941198432072,263.6275420348854,-9.522457965114597,257.2518781898092,-15.898121810190787,250.87621434494793,-22.273785655052052,244.50055050034672,-28.649449499653258,1.0,1.0,26022.012520719443,26022.012520719443,275.6105213984162,2.4605213984162333,275.6105213984162,275.6105213984162,76712.74263039381,76712.80640900362,-0.0637786098086508,0.0,8546.071908451686,8546.071908451686,0.883866902590735,3969.344660676523,275.6105213984162,2.4605213984162333,1.0,0.002,0.12745929533597652,0.004917376230727362,0.00019687739215429532,0.0018031226116936108,0.09843869607714766,0.09843869607714766,0.0,3.847905934856177e-12,0.9999474669621421,0.9999474669621421,0.0,0.09209211425719246,4.838132686495162e-06,0.0,0.0,0.0,1600118.9966483812,266.63413935637453,0.0,1.0,1284434.5701176482,2598.425216675352,,,,,,,,,,,,,,,,,,,2.0,15324.973760447185,1542.96925053853,0.3702645781193615,6.173730061729009,2.9342524449961496
3994.0,-30.422517075179027,5.029280559975664,35.029198899717464,24.326158000063174,4.999819498348325,-26.88028341781092,-40.36752384910358,1.4575858411414284,-6.515858656321711,-6.515858656275003,40.05829170982283,41138.99932940887,25760.42878680061,25760.42878680061,66899.42811620948,76721.00377938144,76712.76391262103,25760.42878680061,102473.19269942163,102473.19269942163,102473.19269942163,129782.4957931813,125267.49755505606,4514.99823812524,0.0,90782.83559068717,55200.9267314516,39535.45428803953,27309.303093759667,66844.7573817992,20727.07191288029,1542.9687663564873,0.0,0.8787521533550893,2.7271448622288696,0.001494314320929203,1.0,1.0,-6.515858656321711,334182.0699971517,1557048.1338332952,4.659280893934754,1557048.1338332952,4.659280893934754,0.758974765548541,0.0920969151145299,3.949589586834128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949589586834128,1.2849404795877366,1.285227525702416,3.073752947764027,6512.913656068785,15324.952358465873,6453.011471492792,0.00031834782583176627,22985.384581048573,2343.8569318828118,19288.483123819628,1966.8778965110032,0.8391629496477063,0.8391629496477063,35663.64307023808,35405.22815468563,1.0091317816730518,0.8,4304.223896877688,4273.035954225843,1.0091317816730518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.442605277888,4632.441516551485,6.181351784947471,5.029280559975664,-3.7061874549987173,8.735468014974382,2.9342752335208475,3.5,0.8383643524345279,0.6,0.00022338090837787468,1.0000381247626278,0.0002233723923584384,199.27169796411985,0.0,1.7039636906579639e-06,4.829033099324669,0.1569826179218359,7.563833216422825e-05,0.00014774257621364643,0.0005835225405454654,0.09209691511910532,0.09209691511910532,0.09209691511910532,0.09209211625276525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487384.85362835816,595.7636613146487,0.0,0.09209691511910532,0.0920969151145299,0.0920969151145299,0.3702645457374713,0.3702645457374713,0.5,10.0571621369285,-4.672529030358419e-11,-4.672529030358419e-11,-4.672529030358419e-11,-4.672529030358419e-11,-4.672529030358419e-11,-4.672529030358419e-11,27309.303093759667,20727.07191288029,0.758974765548541,1.000817876173864,0.6154409252237093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540285800235044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.80334018901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4395175853886,260.4395175853886,-12.710482414611363,244.50019581970594,276.37883935181065,126526.7947450876,126558.98348980866,-32.18874472105509,0.0,nan,276.37883935181065,3.2288393518106773,270.00311064495776,-3.1468893550422194,263.6273819383221,-9.52261806167786,257.25165323187906,-15.898346768120916,250.87592452565636,-22.27407547434362,244.50019581970594,-28.64980418029404,1.0,1.0,26022.012520719443,26022.012520719443,275.61051841314276,2.460518413142779,275.61051841314276,275.61051841314276,76712.70703232409,76712.76391262103,-0.05688029693556018,0.0,8546.071908451686,8546.071908451686,0.883867351465402,3969.3375347682986,275.61051841314276,2.460518413142779,1.0,0.002,0.12746411411464675,0.004917356294539972,0.00019688483618633904,0.0018031151678596698,0.09844241809316952,0.09844241809316952,0.0,4.046008753727515e-12,0.9999476768860751,0.9999476768860751,0.0,0.09209209631714824,4.8187973816685005e-06,0.0,0.0,0.0,1600118.9989782975,266.63414134367827,0.0,1.0,1284434.5633340925,2598.425244129946,,,,,,,,,,,,,,,,,,,2.0,15324.952358465873,1542.9687663564873,0.3702645457374713,6.173730061729009,2.9342752335208475
3995.0,-30.422880572759112,5.029193946040344,35.029194979616896,24.326172947790496,4.999809196997339,-26.880611595761067,-40.36783998655153,1.4575402201421743,-6.515856600357438,-6.515856600342561,40.05828466674247,41138.67368561187,25760.394209093083,25760.394209093083,66899.06789470496,76720.96785335756,76712.72290906723,25760.394209093083,102473.11711816031,102473.11711816031,102473.11711816031,129782.40947334094,125267.4767505801,4514.932722760848,0.0,90782.91492729844,55200.7159461726,39535.776645695376,27309.292355180627,66845.069000876,20727.06380066262,1542.9682980183277,0.0,0.8787521912265841,2.7271450712054,0.001494314320929203,1.0,1.0,-6.515856600357438,334182.0971211347,1557047.8297846536,4.659279605933687,1557047.8297846536,4.659279605933687,0.7589747669434084,0.09209687828062535,3.9495826419160274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495826419160274,1.284940710644809,1.2852277458679549,3.07374699018918,6512.901032682573,15324.93097402094,6453.010175117209,0.0003183504484585599,22985.445085726245,2343.86310164289,19288.479248866257,1966.8775013757254,0.8391605721328507,0.8391605721328507,35663.59290175989,35405.22815468563,1.0091300072260054,0.8,4304.217842073857,4273.035954225843,1.0091300072260054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.461975072399,4632.441516551485,6.1813147578018555,5.029193946040344,-3.706194674914026,8.735388620954371,2.9342979638464337,3.5,0.8383708468132668,0.6,0.0002233723923584384,1.0000379651222144,0.0002233639123202089,199.27199910079014,0.0,1.6970016529597924e-06,4.809302684488052,0.15698431492348885,7.563561768541884e-05,0.00014773677467301956,0.0005834986008212174,0.09209687829228566,0.09209687829228566,0.09209687829228566,0.09209209932574047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487385.5105930937,595.7634474111163,0.0,0.09209687829228566,0.09209687828062535,0.09209687828062535,0.3702645142866561,0.3702645142866561,0.5,10.057018770730135,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,27309.292355180627,20727.06380066262,0.7589747669434084,1.0008078216484189,0.6154331845341166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540307741945717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.783609774175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4393260813877,260.4393260813877,-12.710673918612258,244.4998427468547,276.3788094166712,126527.91952779132,126559.9371983018,-32.01767051049488,0.0,nan,276.3788094166712,3.228809416671197,270.00301608226897,-3.1469839177310064,263.6272227480801,-9.522777251919877,257.25142941410786,-15.898570585892116,250.87563608034338,-22.274363919656594,244.4998427468547,-28.650157253145267,1.0,1.0,26022.012520719443,26022.012520719443,275.6105156711336,2.460515671133635,275.6105156711336,275.6105156711336,76712.67236254194,76712.72290906723,-0.05054652529361192,0.0,8546.071908451686,8546.071908451686,0.8838677911264021,3969.3305551256076,275.6105156711336,2.460515671133635,1.0,0.002,0.12746891289432347,0.004917336454345484,0.0001968922493551931,0.0018031077546115252,0.09844612467759654,0.09844612467759654,0.0,3.966718013087567e-12,0.999947894017348,0.999947894017348,0.0,0.09209207948228335,4.798798341997286e-06,0.0,0.0,0.0,1600119.0013887137,266.63414339964254,0.0,1.0,1284434.5563161566,2598.4252725331157,,,,,,,,,,,,,,,,,,,2.0,15324.93097402094,1542.9682980183277,0.3702645142866561,6.173730061729009,2.9342979638464337
3996.0,-30.423242578192994,5.0291076194956235,35.029191091185346,24.326187825668626,4.999799280237821,-26.88093839233969,-40.368155914451904,1.4574950945272935,-6.5158544825671925,-6.515854482550799,40.05827774040705,41138.354939125034,25760.3597156831,25760.3597156831,66898.71465480814,76720.9327885916,76712.68329938332,25760.3597156831,102473.04301506642,102473.04301506642,102473.04301506642,129782.32496409531,125267.45745989644,4514.867504198877,0.0,90782.9951847597,55200.51212770722,39536.092285613864,27309.2819490289,66845.37423464276,20727.05593514311,1542.967843563621,0.0,0.8787522289890302,2.727145286466057,0.001494314320929203,1.0,1.0,-6.5158544825671925,334182.1250607623,1557047.5307756695,4.6592783216414135,1557047.5307756695,4.6592783216414135,0.7589747681330066,0.09209684192001082,3.9495758371431386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495758371431386,1.2849409393096496,1.2852279636869601,3.0737411474064302,6512.888652527041,15324.909608050246,6453.008712592653,0.0003183530082051949,22985.505008159584,2343.8692120305695,19288.474877282486,1966.8770555982408,0.8391581942809307,0.8391581942809307,35663.543745641095,35405.22815468563,1.009128268586474,0.8,4304.21190945108,4273.035954225843,1.009128268586474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.481295442165,4632.441516551485,6.181277824535491,5.0291076194956235,-3.706201809706713,8.735309429202337,2.9343206362425716,3.5,0.8383773246407348,0.6,0.0002233639123202089,1.00003780938618,0.00022335546738708705,199.27229900210594,0.0,1.689834170445107e-06,4.788990039041433,0.1569860047576593,7.56329050958491e-05,0.0001477310072243598,0.0005834748165301499,0.09209684193928717,0.09209684193928717,0.09209684193928717,0.09209208342812236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487386.1651644734,595.7632342911995,0.0,0.09209684193928717,0.09209684192001082,0.09209684192001082,0.37026448385777433,0.37026448385777433,0.5,10.056876018224209,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,27309.2819490289,20727.05593514311,0.7589747681330066,1.0007979672606535,0.6154256058874003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540329591778898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.76329712873,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43913558518165,260.43913558518165,-12.710864414818332,244.49949125069384,276.3787799204271,126529.04355000418,126560.8927257184,-31.849175714218386,0.0,nan,276.3787799204271,3.2287799204271437,270.0029221860426,-3.1470778139573667,263.6270644518628,-9.522935548137184,257.25120671790216,-15.898793282097813,250.8753489841612,-22.27465101583877,244.49949125069384,-28.65050874930614,1.0,1.0,26022.012520719443,26022.012520719443,275.6105131540844,2.460513154084424,275.6105131540844,275.6105131540844,76712.6386101729,76712.68329938332,-0.044689210422802716,0.0,8546.071908451686,8546.071908451686,0.8838682219151334,3969.3237163288545,275.6105131540844,2.460513154084424,1.0,0.002,0.1274736911110244,0.004917316712282287,0.00019689963078694947,0.0018031003731928152,0.09844981539347473,0.09844981539347473,0.0,3.979764434669519e-12,0.9999481172726776,0.9999481172726776,0.0,0.09209206368467422,4.778235336587529e-06,0.0,0.0,0.0,1600119.0038716136,266.6341455174328,0.0,1.0,1284434.5490871933,2598.425301790379,,,,,,,,,,,,,,,,,,,2.0,15324.909608050246,1542.967843563621,0.37026448385777433,6.173730061729009,2.9343206362425716
3997.0,-30.42360312258485,5.029021579547837,35.02918723611988,24.3262073135935,4.999789724909446,-26.88126383782861,-40.3684716328047,1.457450440266138,-6.515852307867192,-6.515852307846722,40.05827092639233,41138.029713837896,25760.325317792245,25760.325317792245,66898.35503163014,76720.89280641077,76712.64498848992,25760.325317792245,102472.97030628216,102472.97030628216,102472.97030628216,129782.24216460824,125267.43957503473,4514.802589573502,0.0,90783.06605388556,55200.29736756232,39536.40965147026,27309.271858326076,66845.68150979634,20727.048303795582,1542.967402288849,0.0,0.8787522666325293,2.727145507511328,0.001494314320929203,1.0,1.0,-6.515852307867192,334182.15375120024,1557047.236616758,4.659277041394571,1557047.236616758,4.659277041394571,0.7589747691305179,0.09209680604942767,3.949567899085658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949567899085658,1.2849411656965095,1.2852281792725821,3.0737344281010506,6512.874415125236,15324.888259855628,6453.008595195044,0.000318356052754243,22985.569149197872,2343.8757525962355,19288.47452637318,1966.8770198154496,0.8391558373505095,0.8391558373505095,35663.4864029129,35405.22815468563,1.0091262403893886,0.8,4304.204988791278,4273.035954225843,1.0091262403893886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.500566616919,4632.441516551485,6.181240987497666,5.029021579547837,-3.7062088631653194,8.735230442713156,2.9343432509783147,3.5,0.8383837859938043,0.6,0.00022335546738708705,1.0000376568975116,0.00022334705682985852,199.27259769382545,0.0,1.6828412381115935e-06,4.769172068808256,0.15698768759889742,7.563019439533614e-05,0.00014772527299175092,0.000583450996091885,0.09209680607589676,0.09209680607589676,0.09209680607589676,0.09209206850001642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487386.81725207047,595.7630219840812,0.0,0.09209680607589676,0.09209680604942767,0.09209680604942767,0.37026445452411466,0.37026445452411466,0.5,10.05673389373458,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,27309.271858326076,20727.048303795582,0.7589747691305179,1.0007879869072183,0.6154179115940205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540351351981642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.7434791585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43894607922374,260.43894607922374,-12.711053920776237,244.49914130020855,276.3787508590044,126530.12586091613,126561.80947738315,-31.683616467017224,0.0,nan,276.3787508590044,3.2287508590044354,270.00282894680635,-3.147171053193631,263.6269070347957,-9.523092965204285,257.2509851230406,-15.89901487695937,250.8750632114866,-22.274936788513372,244.49914130020855,-28.650858699791428,1.0,1.0,26022.012520719443,26022.012520719443,275.6105108459227,2.4605108459227267,275.6105108459227,275.6105108459227,76712.60451336626,76712.64498848992,-0.04047512366378214,0.0,8546.071908451686,8546.071908451686,0.8838687244483978,3969.3157385810864,275.6105108459227,2.4605108459227267,1.0,0.002,0.12747844828687588,0.004917297069104947,0.0001969069797414842,0.0018030930242105244,0.0984534898707421,0.0984534898707421,0.0,3.9520084253730214e-12,0.9999483457197902,0.9999483457197902,0.0,0.09209204885520157,4.757194226105836e-06,0.0,0.0,0.0,1600119.0064212347,266.6341476921328,0.0,1.0,1284434.541663965,2598.4253318338674,,,,,,,,,,,,,,,,,,,2.0,15324.888259855628,1542.967402288849,0.37026445452411466,6.173730061729009,2.9343432509783147
3998.0,-30.423962146243777,5.028935822977823,35.02918341443748,24.326222121622436,4.999778385113912,-26.88158809310081,-40.368783404678084,1.4574043320618106,-6.515850209639098,-6.515850209575917,40.058264179681736,41137.703981568,25760.29130751861,25760.29130751861,66897.99528908661,76720.85835302703,76712.60692675521,25760.29130751861,102472.89823427382,102472.89823427382,102472.89823427382,129782.16023311738,125267.42225516442,4514.737977952953,0.0,90783.14428047079,55200.08391356133,39536.73374101052,27309.261998843565,66845.99573985409,20727.040837738285,1542.966973347916,0.0,0.8787523036068838,2.7271457207837213,0.001494314320929203,1.0,1.0,-6.515850209639098,334182.1814327619,1557046.9453622983,4.65927578390525,1557046.9453622983,4.65927578390525,0.7589747697545246,0.09209677068663119,3.9495608430535323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495608430535323,1.2849413988157312,1.2852284016362392,3.073728379125813,6512.861598072565,15324.866928863705,6453.007463907215,0.00031835872744687534,22985.63002014255,2343.8819597051543,19288.471144878153,1966.8766749989195,0.8391534679700082,0.8391534679700082,35663.43543171663,35405.22815468563,1.0091244375523813,0.8,4304.198837107878,4273.035954225843,1.0091244375523813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.519788801256,4632.441516551485,6.181204316471476,5.028935822977823,-3.7062159368350795,8.735151759812902,2.934365808293225,3.5,0.8383902309409214,0.6,0.00022334705682985852,1.0000374981729792,0.00022333868203732653,199.27289512648807,0.0,1.6759935869819614e-06,4.749765825506879,0.1569893635924844,7.562751766673114e-05,0.00014771953916312738,0.0005834273076326007,0.0920967707157786,0.0920967707157786,0.0920967707157786,0.09209205397544525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487387.46665299364,595.7628105535066,0.0,0.0920967707157786,0.09209677068663119,0.09209677068663119,0.3702644263489536,0.3702644263489536,0.5,10.056592394201079,-6.31530383543577e-11,-6.31530383543577e-11,-6.31530383543577e-11,-6.31530383543577e-11,-6.31530383543577e-11,-6.31530383543577e-11,27309.261998843565,20727.040837738285,0.7589747697545246,1.0007779007352198,0.6154101457574875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540373024422855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.724072915196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4387573594819,260.4387573594819,-12.711242640518094,244.49879286081276,276.37872185892803,126531.20756517885,126562.75973232514,-31.552167146283352,0.0,nan,276.37872185892803,3.228721858928054,270.00273605886565,-3.1472639411343266,263.62675025897533,-9.523249741024642,257.2507644593609,-15.899235540639097,250.87477865994887,-22.275221340051104,244.49879286081276,-28.65120713918722,1.0,1.0,26022.012520719443,26022.012520719443,275.61050849048246,2.460508490482482,275.61050849048246,275.61050849048246,76712.56644864984,76712.60692675521,-0.04047810536576435,0.0,8546.071908451686,8546.071908451686,0.8838691711433023,3969.3086472688,275.61050849048246,2.460508490482482,1.0,0.002,0.12748318455218552,0.0049172774999052555,0.0001969142963660933,0.0018030857074949574,0.09845714818304666,0.09845714818304666,0.0,3.8610508019953915e-12,0.99994857275158,0.99994857275158,0.0,0.09209203440312641,4.736283504781117e-06,0.0,0.0,0.0,1600119.0088811996,266.6341497903609,0.0,1.0,1284434.5345017703,2598.4253608209,,,,,,,,,,,,,,,,,,,2.0,15324.866928863705,1542.966973347916,0.3702644263489536,6.173730061729009,2.934365808293225
3999.0,-30.424319700401472,5.028850357448896,35.029179617461104,24.32623675502839,4.999769391269941,-26.881910791216274,-40.369094897154696,1.4573604821789459,-6.515847602552697,-6.515847602581698,40.058257249230614,41137.389885300385,25760.256392755422,25760.256392755422,66897.6462780558,76720.82574926088,76712.56735675679,25760.256392755422,102472.8237495122,102472.8237495122,102472.8237495122,129782.07460280716,125267.40099724167,4514.673605565484,0.0,90783.22689230659,55199.88464476752,39537.046941710076,27309.25085329496,66846.29779500504,20727.032473967094,1542.9664705083424,0.0,0.8787523440311341,2.7271459857784914,0.001494314320929203,1.0,1.0,-6.515847602552697,334182.215827599,1557046.6461771342,4.659274409085844,1557046.6461771342,4.659274409085844,0.7589747732485419,0.09209673515659415,3.949554401353594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949554401353594,1.2849416212940394,1.2852286134025601,3.0737228337082545,6512.84984799819,15324.845616318984,6453.005573660093,0.0003183611244653163,22985.688426317993,2343.887915477558,19288.465494803007,1966.8760988515965,0.8391510898894042,0.8391510898894042,35663.38889830263,35405.22815468563,1.0091227916790588,0.8,4304.193221017785,4273.035954225843,1.0091227916790588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.53896157514,4632.441516551485,6.181167502035592,5.028850357448896,-3.7062225863680904,8.735072943816986,2.934388307693851,3.5,0.8383966593411003,0.6,0.00022333868203732653,1.0000373447980755,0.00022333034181080746,199.27319134252687,0.0,1.6688691539329763e-06,4.729575182246055,0.1569910324616383,7.562484342437246e-05,0.00014771383861295406,0.0005834038414346272,0.0920967351804196,0.0920967351804196,0.0920967351804196,0.09209203714836335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487388.11245986645,595.7626002821432,0.0,0.0920967351804196,0.09209673515659415,0.09209673515659415,0.37026439932600247,0.37026439932600247,0.5,10.056451456067776,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,27309.25085329496,20727.032473967094,0.7589747732485419,1.000768157470863,0.6154026661499613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540394605513731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.70388227193,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43856962987144,260.43856962987144,-12.71143037012854,244.49844593291263,276.37869332761494,126532.32912577604,126563.71575181218,-31.38662603613596,0.0,nan,276.37869332761494,3.2286933276149625,270.00264384823055,-3.1473561517694293,263.62659436902123,-9.523405630978743,257.2505448900872,-15.899455109912765,250.8744954113619,-22.275504588638086,244.49844593291263,-28.651554067087346,1.0,1.0,26022.012520719443,26022.012520719443,275.6105064672795,2.460506467279515,275.6105064672795,275.6105064672795,76712.5351621665,76712.56735675679,-0.03219459028332494,0.0,8546.071908451686,8546.071908451686,0.8838695789466875,3969.302173360362,275.6105064672795,2.460506467279515,1.0,0.002,0.12748790194094675,0.004917258103911567,0.00019692158403944449,0.0018030784200956183,0.09846079201972224,0.09846079201972224,0.0,4.135062951771129e-12,0.9999487776969863,0.9999487776969863,0.0,0.0920920177497194,4.7174068747623585e-06,0.0,0.0,0.0,1600119.0119377505,266.6341523974473,0.0,1.0,1284434.5256026164,2598.425396837803,,,,,,,,,,,,,,,,,,,2.0,15324.845616318984,1542.9664705083424,0.37026439932600247,6.173730061729009,2.934388307693851
