time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4000.0,-30.42467581425862,5.028765175224084,35.029175856985646,24.326256033405684,4.99976071234118,-26.88223216158787,-40.369406215008325,1.4573170597721465,-6.515845293044151,-6.5158452930495185,40.05825070858218,41137.06911287533,25760.222375130947,25760.222375130947,66897.29148800627,76720.78819703069,76712.53194201841,25760.222375130947,102472.75431714936,102472.75431714936,102472.75431714936,129781.99581146121,125267.38623429403,4514.609577167188,0.0,90783.30003166385,55199.67418347716,39537.36205354077,27309.241494311853,66846.60354785262,20727.02538714528,1542.966059508199,0.0,0.878752381365438,2.727146220526274,0.001494314320929203,1.0,1.0,-6.515845293044151,334182.2462965466,1557046.363818774,4.659273139354873,1557046.363818774,4.659273139354873,0.7589747738494473,0.09209670064186813,3.9495468144267165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495468144267165,1.2849418417007865,1.2852288231412712,3.073716401980483,6512.836219938828,15324.824321245818,6453.005043287796,0.00031836401168330186,22985.75109935523,2343.894306348777,19288.46390948472,1966.8759371941203,0.8391487328872093,0.8391487328872093,35663.33409200334,35405.22815468563,1.0091208531968776,0.8,4304.18660647808,4273.035954225843,1.0091208531968776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.558087311438,4632.441516551485,6.181130972969667,5.028765175224084,-3.7062294221236667,8.73499459734775,2.934410751964254,3.5,0.8384030719897869,0.6,0.00022333034181080746,1.0000371944717852,0.0002233220354656603,199.27348636612362,0.0,1.6619835549741154e-06,4.710061394796643,0.1569926944451933,7.562217076855682e-05,0.00014770817104225065,0.0005833803364047177,0.09209670068454592,0.09209670068454592,0.09209670068454592,0.09209202445749409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487388.7569987559,595.7623904419534,0.0,0.09209670068454592,0.09209670064186813,0.09209670064186813,0.37026437320638417,0.37026437320638417,0.5,10.056311172033412,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,27309.241494311853,20727.02538714528,0.7589747738494473,1.0007582724845157,0.6153950526959394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454041609833307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.684368484486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4383828699397,260.4383828699397,-12.71161713006029,244.49810049333377,276.37866524733255,126533.40825697225,126564.63276264477,-31.224505672535322,0.0,nan,276.37866524733255,3.2286652473325717,270.00255229609184,-3.147447703908142,263.62643934501557,-9.523560654984408,257.2503263942237,-15.899673605776286,250.87421344364066,-22.27578655635932,244.49810049333377,-28.65189950666621,1.0,1.0,26022.012520719443,26022.012520719443,275.61050463283317,2.4605046328331923,275.61050463283317,275.61050463283317,76712.50355791688,76712.53194201841,-0.028384101533447392,0.0,8546.071908451686,8546.071908451686,0.8838700592505905,3969.29454849885,275.61050463283317,2.4605046328331923,1.0,0.002,0.1274925974653706,0.004917238744539842,0.00019692883782012596,0.0018030711661243697,0.09846441891006298,0.09846441891006298,0.0,3.944495771679435e-12,0.9999490150877305,0.9999490150877305,0.0,0.0920920050996656,4.695542202537326e-06,0.0,0.0,0.0,1600119.014645421,266.6341547069558,0.0,1.0,1284434.5177192283,2598.4254287436693,,,,,,,,,,,,,,,,,,,2.0,15324.824321245818,1542.966059508199,0.37026437320638417,6.173730061729009,2.934410751964254
4001.0,-30.42503042753751,5.028680273107794,35.02917213265637,24.326270596962445,4.999750223637941,-26.88255236240798,-40.369717323314376,1.457272158592919,-6.5158430672795475,-6.515843067302433,40.05824423080027,41136.76305950865,25760.188757476615,25760.188757476615,66896.95181698527,76720.75614992948,76712.49668596509,25760.188757476615,102472.6854434417,102472.6854434417,102472.6854434417,129781.91777363981,125267.37191038055,4514.545863259261,0.0,90783.38047899914,55199.480228276225,39537.666945247685,27309.232330198105,66846.89927544579,20727.018439408464,1542.965659176013,0.0,0.8787524180080997,2.7271464467619975,0.001494314320929203,1.0,1.0,-6.5158430672795475,334182.27566067677,1557046.0841735478,4.659271893146562,1557046.0841735478,4.659271893146562,0.7589747741275343,0.09209666667532612,3.9495401027758685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495401027758685,1.2849420689571003,1.285229039774613,3.073710635049439,6512.824000503959,15324.8030431082,6453.003507368556,0.0003183665320954336,22985.81052897616,2343.900366483576,19288.459318519326,1966.875469045936,0.8391463635447655,0.8391463635447655,35663.285608488964,35405.22815468563,1.009119138350302,0.8,4304.180755031531,4273.035954225843,1.009119138350302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.577164435048,4632.441516551485,6.181094612310227,5.028680273107794,-3.7062362842030274,8.734916557310822,2.9344331392555176,3.5,0.8384094683587193,0.6,0.0002233220354656603,1.0000370378483208,0.00022331376440432637,199.27378014733148,0.0,1.6552343564342591e-06,4.69093416613469,0.15699434967954973,7.56194999989476e-05,0.0001477025354667127,0.0005833570871074568,0.09209666672179109,0.09209666672179109,0.09209666672179109,0.09209201204341325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487389.3987257934,595.7621815187879,0.0,0.09209666672179109,0.09209666667532612,0.09209666667532612,0.37026434836712324,0.37026434836712324,0.5,10.056171534473107,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,27309.232330198105,20727.018439408464,0.7589747741275343,1.0007487638481665,0.6153877517938818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540437504635404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.665241255825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4381968752642,260.4381968752642,-12.711803124735752,244.49775651420626,276.37863723711564,126534.48651511305,126565.58307615257,-31.096561039529938,0.0,nan,276.37863723711564,3.228637237115663,270.0024610920803,-3.1475389079196816,263.6262849472389,-9.523715052761077,257.25010880265125,-15.899891197348722,250.873932658293,-22.276067341706977,244.49775651420626,-28.65224348579372,1.0,1.0,26022.012520719443,26022.012520719443,275.6105027331699,2.4605027331699034,275.6105027331699,275.6105027331699,76712.46783233453,76712.49668596509,-0.028853630559751764,0.0,8546.071908451686,8546.071908451686,0.8838704841434696,3969.287803289748,275.6105027331699,2.4605027331699034,1.0,0.002,0.1274972713599185,0.004917219461411242,0.0001969360581568333,0.0018030639457392585,0.09846802907841666,0.09846802907841666,0.0,3.896091782529254e-12,0.999949249931972,0.999949249931972,0.0,0.0920919927632272,4.673912098926311e-06,0.0,0.0,0.0,1600119.01725491,266.63415693272043,0.0,1.0,1284434.5101216952,2598.425459492614,,,,,,,,,,,,,,,,,,,2.0,15324.8030431082,1542.965659176013,0.37026434836712324,6.173730061729009,2.9344331392555176
4002.0,-30.42538366627526,5.028595658745123,35.029168435480116,24.326289735641353,4.99974206571085,-26.88287109308015,-40.37002445021642,1.457229492560575,-6.515840335632845,-6.5158403355799805,40.0582375656738,41136.43966419507,25760.15423735963,25760.15423735963,66896.5939015547,76720.72014664269,76712.45984305096,25760.15423735963,102472.6140804106,102472.6140804106,102472.6140804106,129781.8359421684,125267.35354400761,4514.482398160799,0.0,90783.45500473498,55199.26699864707,39537.986673431005,27309.221861757807,66847.20853518881,20727.01058069457,1542.9651841220254,0.0,0.8787524580983886,2.7271467244176715,0.001494314320929203,1.0,1.0,-6.515840335632845,334182.31169882783,1557045.7964404651,4.659270529685329,1557045.7964404651,4.659270529685329,0.7589747772974604,0.09209663256717786,3.949532732393472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949532732393472,1.2849422856819173,1.285229245919442,3.073704380658202,6512.810748199435,15324.781783161705,6453.002723482685,0.0003183693223639627,22985.872293231743,2343.906664684856,19288.456975432,1966.8752301175225,0.8391440067780913,0.8391440067780913,35663.23236642135,35405.22815468563,1.009117255195874,0.8,4304.1743292780175,4273.035954225843,1.009117255195874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.596192527308,4632.441516551485,6.181058108160472,5.028595658745123,-3.706242724780298,8.734838383525421,2.9344554690758105,3.5,0.8384158483073744,0.6,0.00022331376440432637,1.0000368943878604,0.00022330552568365045,199.27407279055723,0.0,1.6482056578430776e-06,4.6710148343272815,0.15699599788520757,7.561686349401895e-05,0.0001476969009103074,0.0005833337446183343,0.09209663260787909,0.09209663260787909,0.09209663260787909,0.09209199726723807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487390.03675060486,595.7619737898216,0.0,0.09209663260787909,0.09209663256717786,0.09209663256717786,0.370264324783877,0.370264324783877,0.5,10.05603247713999,-5.2864379540551454e-11,-5.2864379540551454e-11,-5.2864379540551454e-11,-5.2864379540551454e-11,-5.2864379540551454e-11,-5.2864379540551454e-11,27309.221861757807,20727.01058069457,0.7589747772974604,1.0007387797852456,0.6153800669558338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454045882079664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.645321924014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4380118435537,260.4380118435537,-12.711988156446296,244.49741398860095,276.37860969929187,126535.56360557098,126566.49916681765,-30.935561246662985,0.0,nan,276.37860969929187,3.2286096992918942,270.00237055671306,-3.1476294432869167,263.6261314143103,-9.523868585689684,257.2498922721591,-15.900107727840862,250.8736531302467,-22.27634686975327,244.49741398860095,-28.652586011399023,1.0,1.0,26022.012520719443,26022.012520719443,275.61050115379896,2.4605011537989867,275.61050115379896,275.61050115379896,76712.43785856848,76712.45984305096,-0.021984482489642687,0.0,8546.071908451686,8546.071908451686,0.8838709507383825,3969.2803960554393,275.61050115379896,2.4605011537989867,1.0,0.002,0.12750192574791314,0.004917200353437215,0.0001969432485679786,0.0018030567555852891,0.0984716242839893,0.0984716242839893,0.0,4.153267573608899e-12,0.9999494617199085,0.9999494617199085,0.0,0.09209197816176569,4.654405412163481e-06,0.0,0.0,0.0,1600119.0204574948,266.63415966436713,0.0,1.0,1284434.5007973602,2598.425497230326,,,,,,,,,,,,,,,,,,,2.0,15324.781783161705,1542.9651841220254,0.370264324783877,6.173730061729009,2.9344554690758105
4003.0,-30.42573538694596,5.028511321958458,35.02916477556784,24.326304194424324,4.999732068782663,-26.883188641383004,-40.370331367570884,1.4571853232939616,-6.515838037457286,-6.5158380374664,40.05823124673482,41136.13098331903,25760.120908582936,25760.120908582936,66896.25189190196,76720.68964681693,76712.4261146822,25760.120908582936,102472.54702326513,102472.54702326513,102472.54702326513,129781.76012665851,125267.34084803963,4514.419278618882,0.0,90783.53679286463,55199.07020514831,39538.29620857369,27309.213103393384,66847.50931196706,20727.003935499524,1542.9648004862108,0.0,0.8787524945291887,2.727146958013565,0.001494314320929203,1.0,1.0,-6.515838037457286,334182.3420182678,1557045.5236540784,4.659269290682522,1557045.5236540784,4.659269290682522,0.7589747773773837,0.09209659950147371,3.9495262302531247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495262302531247,1.2849425093739473,1.2852294590745945,3.073698785307852,6512.798892323466,15324.760538931409,6453.000942257095,0.0003183717489696345,22985.93084341823,2343.9126351422997,19288.451651229512,1966.8746871999626,0.8391416376662661,0.8391416376662661,35663.18539633228,35405.22815468563,1.0091155938798488,0.8,4304.16866048587,4273.035954225843,1.0091155938798488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.6151739517345,4632.441516551485,6.181021959414065,5.028511321958458,-3.7062494557453407,8.734760777703798,2.934477744198251,3.5,0.8384222126280717,0.6,0.00022330552568365045,1.0000367359351283,0.00022329732264769135,199.27436417688648,0.0,1.6417634236746144e-06,4.652757542693857,0.15699763964863125,7.561422887284053e-05,0.0001476912968108099,0.0005833106507343934,0.09209659955866789,0.09209659955866789,0.09209659955866789,0.09209198607600991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487390.67328928557,595.7617665608127,0.0,0.09209659955866789,0.09209659950147371,0.09209659950147371,0.370264302197184,0.370264302197184,0.5,10.055894075415845,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,27309.213103393384,20727.003935499524,0.7589747773773837,1.000729160748644,0.6153726803992505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540480054392269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.62706463238,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43782757055413,260.43782757055413,-12.712172429445843,244.49707289774528,276.37858224415,126536.63944402085,126567.44815607926,-30.808712058442822,0.0,nan,276.37858224415,3.2285822441500045,270.00228037442065,-3.1477196255793274,263.6259785048816,-9.524021495118404,257.2496766355927,-15.900323364407257,250.87337476653477,-22.27662523346521,244.49707289774528,-28.652927102254694,1.0,1.0,26022.012520719443,26022.012520719443,275.6104995052609,2.460499505260941,275.6104995052609,275.6104995052609,76712.40380199807,76712.4261146822,-0.022312684130156413,0.0,8546.071908451686,8546.071908451686,0.8838713623676073,3969.27386140439,275.6104995052609,2.460499505260941,1.0,0.002,0.1275065582502732,0.004917181257118507,0.00019695040499853844,0.0018030495988366594,0.09847520249926922,0.09847520249926922,0.0,3.83519778435204e-12,0.9999496993414859,0.9999496993414859,0.0,0.09209196698187187,4.632519601831594e-06,0.0,0.0,0.0,1600119.0231518792,266.6341619625427,0.0,1.0,1284434.4929526546,2598.4255289796292,,,,,,,,,,,,,,,,,,,2.0,15324.760538931409,1542.9648004862108,0.370264302197184,6.173730061729009,2.934477744198251
4004.0,-30.42608572141751,5.028427270556927,35.0291611438457,24.32632315848025,4.9997244114920125,-26.883504708134414,-40.370634268596746,1.4571433982272421,-6.5158352330294065,-6.515835233023315,40.05822474036959,41135.80502958892,25760.086672609574,25760.086672609574,66895.8917021985,76720.65519924501,76712.39080971587,25760.086672609574,102472.47748232544,102472.47748232544,102472.47748232544,129781.68050284503,125267.32409060668,4514.356412238357,0.0,90783.61267632767,55198.85421608207,39538.620511384,27309.20302051959,66847.82353190359,20726.996365189483,1542.964341068813,0.0,0.8787525344098096,2.7271472430670762,0.001494314320929203,1.0,1.0,-6.5158352330294065,334182.3790166172,1557045.2427776586,4.659267934352202,1557045.2427776586,4.659267934352202,0.7589747803923692,0.09209656631965736,3.9495190719853843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495190719853843,1.2849427224912833,1.2852296616985432,3.073692704627289,6512.786008091015,15324.73931333843,6452.999910025493,0.0003183744442687215,22985.99171738944,2343.9188425598386,19288.448565820177,1966.8743725757704,0.8391392811312994,0.8391392811312994,35663.13368649957,35405.22815468563,1.0091137649213406,0.8,4304.162419656876,4273.035954225843,1.0091137649213406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.634106501172,4632.441516551485,6.180985665806391,5.028427270556927,-3.706255765414897,8.734683035971823,2.934499962032182,3.5,0.8384285605806234,0.6,0.00022329732264769135,1.0000365912544518,0.00022328915221750626,199.27465441555697,0.0,1.6346547750702827e-06,4.632611632549181,0.15699927430340632,7.561162881159954e-05,0.00014768569383609182,0.000583287464465039,0.09209656637090617,0.09209656637090617,0.09209656637090617,0.0920919724609341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487391.30609163543,595.7615605370914,0.0,0.09209656637090617,0.09209656631965736,0.09209656631965736,0.37026428091481517,0.37026428091481517,0.5,10.055756260911611,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,27309.20302051959,20726.996365189483,0.7589747803923692,1.0007190685912455,0.6153649117679436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540501196794058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.60691872224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4376442570295,260.4376442570295,-12.712355742970487,244.49673324147605,276.37855527336757,126537.7144434068,126568.36274026417,-30.648296857375477,0.0,nan,276.37855527336757,3.22855527336759,270.00219086654573,-3.1478091334542455,263.62582645990994,-9.524173540090032,257.24946205351273,-15.900537946487248,250.87309764736472,-22.27690235263526,244.49673324147605,-28.653266758523927,1.0,1.0,26022.012520719443,26022.012520719443,275.6104981785702,2.4604981785702194,275.6104981785702,275.6104981785702,76712.37528294431,76712.39080971587,-0.015526771559962071,0.0,8546.071908451686,8546.071908451686,0.8838718155339902,3969.2666673453114,275.6104981785702,2.4604981785702194,1.0,0.002,0.1275111710105862,0.004917162337705733,0.0001969575311399517,0.0018030424729367537,0.09847876556997585,0.09847876556997585,0.0,4.076705552996662e-12,0.9999499136868073,0.9999499136868073,0.0,0.0920919535421927,4.6127774646585085e-06,0.0,0.0,0.0,1600119.0264397927,266.63416476697057,0.0,1.0,1284434.4833798816,2598.4255677228234,,,,,,,,,,,,,,,,,,,2.0,15324.73931333843,1542.964341068813,0.37026428091481517,6.173730061729009,2.934499962032182
4005.0,-30.426441663552186,5.028343524802921,35.02915757102774,24.326369154173904,4.999743314498355,-26.88382316574693,-40.37094506258143,1.4571248166991777,-6.515830979140844,-6.515830979153147,40.05821917720191,41135.473757867105,25760.049490439567,25760.049490439567,66895.52324830668,76720.59691988894,76712.37265450679,25760.049490439567,102472.42214494635,102472.42214494635,102472.42214494635,129781.617747323,125267.32374723683,4514.294000086169,0.0,90783.67281370208,55198.64282563304,39538.9222089656,27309.195602376654,66848.11781134226,20726.990812830365,1542.9639735352962,0.0,0.8787525785474537,2.7271476754496935,0.001494314320929203,1.0,1.0,-6.515830979140844,334182.4351374599,1557045.0026149196,4.659266433241643,1557045.0026149196,4.659266433241643,0.7589747832421159,0.09209653424924497,3.9495105982018717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495105982018717,1.2849428263121505,1.2852297550435123,3.0736858616014553,6512.771508540414,15324.718103791618,6453.000047885869,0.0003183775612295241,22986.05626100458,2343.925424176919,19288.448977894066,1966.874414595613,0.8391369428002559,0.839136942800256,35663.07247363115,35405.22815468563,1.009111599844675,0.8,4304.15503191215,4273.035954225843,1.009111599844675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.6529925776895,4632.441516551485,6.18094873453152,5.028343524802921,-3.7062609337610466,8.734604458563968,2.934522125395984,3.5,0.8384348929702812,0.6,0.00022328915221750626,1.0000371770745895,0.0002232808512886435,199.27494930072902,0.0,1.6281596515606058e-06,4.614204452522757,0.1570009024630579,7.560896108419733e-05,0.0001476801911333089,0.0005832644800254816,0.09209653424947192,0.09209653424947192,0.09209653424947192,0.09209196975117782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487391.9392145939,595.7613544552538,0.0,0.09209653424947192,0.09209653424924497,0.09209653424924497,0.3702642606688069,0.3702642606688069,0.5,10.055619325998526,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,27309.195602376654,20726.990812830365,0.7589747832421159,1.0007091514094413,0.6153572472146338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540522255928026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.58851154221,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43746363311067,260.43746363311067,-12.71253636688931,244.49639403127097,276.3785332355925,126539.00685143522,126569.20543019383,-30.19857875862087,0.0,nan,276.3785332355925,3.228533235592522,270.00210539436523,-3.1478946056347468,263.6256775532911,-9.52432244670888,257.2492497124099,-15.900750287590085,250.87282187173435,-22.277178128265632,244.49639403127097,-28.65360596872901,1.0,1.0,26022.012520719443,26022.012520719443,275.61050030804813,2.460500308048154,275.61050030804813,275.61050030804813,76712.4111502467,76712.37265450679,0.03849573990737554,0.0,8546.071908451686,8546.071908451686,0.8838723519811865,3969.258151192881,275.61050030804813,2.460500308048154,1.0,0.002,0.12751575404945997,0.004917143795807142,0.00019696461195960928,0.0018030353880609045,0.09848230597980463,0.09848230597980463,0.0,2.0513972465163732e-14,0.9999502365764379,0.9999502365764379,0.0,0.09209195121040252,4.583038842447573e-06,0.0,0.0,0.0,1600119.0314270554,266.63416902085913,0.0,1.0,1284434.4688594514,2598.425626490319,,,,,,,,,,,,,,,,,,,3.0,15324.718103791618,1542.9639735352962,0.3702642606688069,6.173730061729009,2.934522125395984
4006.0,-30.426788000541713,5.028259932675872,35.029154148332765,24.326348024792992,4.999693987307731,-26.884139801749264,-40.371248103305675,1.4570457887227395,-6.515835249694362,-6.515835249672214,40.05821636396534,41135.17957357629,25760.031326165863,25760.031326165863,66895.21089974216,76720.59544909079,76712.36683255639,25760.031326165863,102472.39815872225,102472.39815872225,102472.39815872225,129781.60448442664,125267.37178582867,4514.232698597973,0.0,90783.76844742007,55198.44322915324,39539.25024251869,27309.20632570439,66848.45656822308,20726.997882750693,1542.9646726143274,0.0,0.8787525661361214,2.7271472413731983,0.001494314320929203,1.0,1.0,-6.515835249694362,334182.37879676063,1557044.8811691073,4.65926685534803,1557044.8811691073,4.65926685534803,0.758974744104581,0.09209651102796738,3.9495048178950394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495048178950394,1.2849432132439291,1.2852301313949157,3.0736804375379654,6512.760015600748,15324.696770226805,6452.997961911314,0.0003183798903000378,22986.114116403314,2343.9313237857286,19288.442742776526,1966.8737787905684,0.8391345594604848,0.8391345594604848,35663.030717868955,35405.22815468563,1.0091101229592405,0.8,4304.149992434015,4273.035954225843,1.0091101229592405,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.671837795628,4632.441516551485,6.180916427381409,5.028259932675872,-3.706272540641733,8.734532473317605,2.934544240877787,3.5,0.8384412116793677,0.6,0.0002232808512886435,1.0000361739324537,0.00022327277463437512,199.27523622912884,0.0,1.6541671782765094e-06,4.687909783235628,0.15700255663023618,7.560635999138282e-05,0.00014767449129726067,0.00058324111485873,0.09209651123772158,0.09209651123772158,0.09209651123772158,0.09209199551693105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487392.5785764271,595.7611464799659,0.0,0.09209651123772158,0.09209651102796738,0.09209651102796738,0.37026424263702123,0.37026424263702123,0.5,10.055483855046882,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,27309.20632570439,20726.997882750693,0.758974744104581,1.0006994077936768,0.6153497281062166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540543652206859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.66221687292,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.437279880634,260.437279880634,-12.712720119365997,244.49605622592273,276.37850353600976,126539.62109645738,126570.34278092124,-30.72168446388134,0.0,nan,276.37850353600976,3.2285035360097822,270.0020140736069,-3.147985926393062,263.6255246113877,-9.524475388612302,257.24903514934954,-15.900964850650439,250.8725456875272,-22.27745431247277,244.49605622592273,-28.65394377407725,1.0,1.0,26022.012520719443,26022.012520719443,275.6104953562862,2.4604953562862306,275.6104953562862,275.6104953562862,76712.2738812803,76712.36683255639,-0.09295127609220799,0.0,8546.071908451686,8546.071908451686,0.8838727179131852,3969.2523419845147,275.6104953562862,2.4604953562862306,1.0,0.002,0.12752028942659335,0.00491712391567531,0.00019697161570862235,0.0018030283853306707,0.09848580785431117,0.09848580785431117,0.0,1.0392932174585479e-12,0.9999507539017012,0.9999507539017012,0.0,0.09209197563413232,4.535393835061303e-06,0.0,0.0,0.0,1600119.026420254,266.6341647503056,0.0,1.0,1284434.4834367658,2598.4255674926017,,,,,,,,,,,,,,,,,,,2.0,15324.696770226805,1542.9646726143274,0.37026424263702123,6.173730061729009,2.934544240877787
4007.0,-30.427134225815518,5.028176768326216,35.02915055255407,24.326384800393157,4.999703293214358,-26.884450473908238,-40.37155016614122,1.4570195407869402,-6.515824742077143,-6.515824742088319,40.058204522399606,41134.85903453711,25759.980467618414,25759.980467618414,66894.83950215552,76720.5483773432,76712.2777322744,25759.980467618414,102472.2581998928,102472.2581998928,102472.2581998928,129781.42517265269,125267.25524199779,4514.169930654898,0.0,90783.83388430213,55198.235163412384,39539.554134321945,27309.166972759875,66848.72110708182,20726.969609603533,1542.962631523882,0.0,0.8787526679436564,2.72714830941043,0.001494314320929203,1.0,1.0,-6.515824742077143,334182.51742201566,1557044.3699711587,4.6592633928987865,1557044.3699711587,4.6592633928987865,0.7589748025004974,0.09209646838944396,3.949496836920549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949496836920549,1.28494335274391,1.2852302605474624,3.073673892694697,6512.746147863223,15324.67561722033,6452.997672397358,0.00031838284421515555,22986.17713417057,2343.9377498096264,19288.44187739994,1966.8736905467147,0.8391322212829514,0.8391322212829514,35662.97306491062,35405.22815468563,1.0091080837967328,0.8,4304.14303433272,4273.035954225843,1.0091080837967328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.690603511425,4632.441516551485,6.180876393731034,5.028176768326216,-3.7062729126626377,8.734449680988854,2.9345662631274654,3.5,0.8384475037507044,0.6,0.00022327277463437512,1.0000361623666085,0.00022326470085441209,199.27552306570834,0.0,1.6094771872709169e-06,4.5612583487257785,0.15700416610742346,7.560376737442777e-05,0.00014766900725994735,0.0005832182770843596,0.09209646828967294,0.09209646828967294,0.09209646828967294,0.09209192042961725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487393.1789149951,595.7609507475875,0.0,0.09209646828967294,0.09209646838944396,0.09209646838944396,0.37026422917088175,0.37026422917088175,0.5,10.055347424486348,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,27309.166972759875,20726.969609603533,0.7589748025004974,1.000689891957691,0.6153424980059846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454056447116213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.53556543841,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43709890866677,260.43709890866677,-12.712901091333208,244.49572012177643,276.3784776962406,126540.86786820675,126571.1246786167,-30.256810409941405,0.0,nan,276.3784776962406,3.2284776962406454,270.0019261809419,-3.1480738190580837,263.62537466585275,-9.524625334147231,257.2488231509439,-15.901176849056071,250.87227163624493,-22.277728363755045,244.49572012177643,-28.654279878223548,1.0,1.0,26022.012520719443,26022.012520719443,275.61049543799453,2.4604954379945525,275.61049543799453,275.61049543799453,76712.29144921519,76712.2777322744,0.013716940797166899,0.0,8546.071908451686,8546.071908451686,0.8838732231619987,3969.244321105152,275.61049543799453,2.4604954379945525,1.0,0.002,0.12752485466790192,0.004917106625371245,0.00019697867156960404,0.0018030213391405745,0.09848933578480201,0.09848933578480201,0.0,1.0710178403872117e-11,0.999950429600786,0.999950429600786,0.0,0.0920919031307397,4.5652587042688265e-06,0.0,0.0,0.0,1600119.0387393942,266.63417525792283,0.0,1.0,1284434.4475695516,2598.4257126553975,,,,,,,,,,,,,,,,,,,2.0,15324.67561722033,1542.962631523882,0.37026422917088175,6.173730061729009,2.9345662631274654
4008.0,-30.42747856436424,5.028093810344449,35.029147074285696,24.326394649129384,4.999685842008086,-26.884762123740426,-40.371852403599746,1.4569694015146304,-6.5158255787829376,-6.5158255787809685,40.05820072291234,41134.5592478398,25759.955307370852,25759.955307370852,66894.51455521066,76720.52316429876,76712.26770281502,25759.955307370852,102472.22301018587,102472.22301018587,102472.22301018587,129781.39414941729,125267.28555217462,4514.108597242671,0.0,90783.91397012715,55198.04018117151,39539.85976550626,27309.17113923141,66849.03090473768,20726.972132892042,1542.9629378253057,0.0,0.8787526778500823,2.727148224364207,0.001494314320929203,1.0,1.0,-6.5158255787829376,334182.50638349215,1557044.2059486439,4.659263055983706,1557044.2059486439,4.659263055983706,0.7589747791032878,0.09209644182212079,3.9494900261573447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9494900261573447,1.2849436040305462,1.285230501515315,3.0736679911622455,6512.733643224123,15324.654454907326,6452.996397418449,0.0003183854423770847,22986.237050573167,2343.9438595823412,19288.43806640266,1966.8733019331435,0.8391298681887429,0.8391298681887429,35662.923865305376,35405.22815468563,1.0091063436266579,0.8,4304.13709646159,4273.035954225843,1.0091063436266579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.709360416171,4632.441516551485,6.180842539557164,5.028093810344449,-3.70628182360765,8.734375633952098,2.9345882751031125,3.5,0.8384537928866036,0.6,0.00022326470085441209,1.0000359654012532,0.00022325667133864496,199.2758083399227,0.0,1.608906725250686e-06,4.5596416593604445,0.15700577501414872,7.560117334094905e-05,0.00014766352751346303,0.0005831956291416329,0.0920964419811564,0.0920964419811564,0.0920964419811564,0.0920919368775443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487393.8119700162,595.7607447739454,0.0,0.0920964419811564,0.09209644182212079,0.09209644182212079,0.37026421056696807,0.37026421056696807,0.5,10.05521227283035,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,27309.17113923141,20726.972132892042,0.7589747791032878,1.0006803935652828,0.6153351617985018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454058528345897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.53394874905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4369179507102,260.4369179507102,-12.713082049289767,244.49538549215984,276.3784504099607,126541.81854295016,126572.07300975903,-30.25446680885969,0.0,nan,276.3784504099607,3.2284504099607148,270.0018374259749,-3.1481625740250934,263.6252244422247,-9.524775557775286,257.24861145865225,-15.901388541347728,250.87199847528908,-22.278001524710902,244.49538549215984,-28.654614507840137,1.0,1.0,26022.012520719443,26022.012520719443,275.61049342772657,2.4604934277265897,275.61049342772657,275.61049342772657,76712.23818799842,76712.26770281502,-0.029514816604205407,0.0,8546.071908451686,8546.071908451686,0.8838736543285242,3969.2374762881313,275.61049342772657,2.4604934277265897,1.0,0.002,0.12752937882975568,0.004917087391559108,0.00019698565938538692,0.001803014342648156,0.09849282969269346,0.09849282969269346,0.0,2.033543038820751e-12,0.9999508756435412,0.9999508756435412,0.0,0.09209191764368413,4.524178436653581e-06,0.0,0.0,0.0,1600119.03775844,266.63417442121704,0.0,1.0,1284434.4504256037,2598.4257010963,,,,,,,,,,,,,,,,,,,2.0,15324.654454907326,1542.9629378253057,0.37026421056696807,6.173730061729009,2.9345882751031125
4009.0,-30.42782170963303,5.028011160056606,35.02914358174644,24.326417908910685,4.999681125614914,-26.88507142610918,-40.37215045010669,1.4569308420119567,-6.515821170118272,-6.515821170127338,40.05819335436489,41134.2406404773,25759.91857789526,25759.91857789526,66894.15921837256,76720.48766650145,76712.22285823163,25759.91857789526,102472.1414361269,102472.1414361269,102472.1414361269,129781.29688873596,125267.24987646076,4514.047012275206,0.0,90783.98595148536,55197.828736665666,39540.174683132995,27309.155452609055,66849.33013574206,20726.96061959575,1542.9621699641677,0.0,0.8787527296819299,2.7271486724790166,0.001494314320929203,1.0,1.0,-6.515821170118272,334182.5645462857,1557043.8878513263,4.659261293195531,1557043.8878513263,4.659261293195531,0.758974793474089,0.09209640863677232,3.949482539840936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949482539840936,1.2849438010416687,1.2852306882524116,3.073661693717032,6512.7202996933875,15324.633318850872,6452.995738755375,0.00031838826006660553,22986.298846922273,2343.95016105625,19288.436097614653,1966.8731011726384,0.8391275266221147,0.8391275266221147,35662.869785617935,35405.22815468563,1.009104430850748,0.8,4304.130569616237,4273.035954225843,1.009104430850748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.728052202859,4632.441516551485,6.180806006351546,5.028011160056606,-3.7062867324940716,8.734297892550678,2.9346102107258227,3.5,0.838460060207378,0.6,0.00022325667133864496,1.0000358408646663,0.00022324866991327966,199.2760926262606,0.0,1.6000882450723076e-06,4.53465008653492,0.1570073751023938,7.559861535801853e-05,0.00014765805598062644,0.0005831729139623396,0.09209640866664445,0.09209640866664445,0.09209640866664445,0.09209191161174787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487394.4265986253,595.7605446152434,0.0,0.09209640866664445,0.09209640863677232,0.09209640863677232,0.3702641957915139,0.3702641957915139,0.5,10.055077364218047,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,27309.155452609055,20726.96061959575,0.758974793474089,1.0006705988308255,0.6153276413832638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540605982397519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.50895717622,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43673827041613,260.43673827041613,-12.713261729583849,244.49505239086542,276.3784241506719,126542.89443031827,126572.93528494243,-30.040854624142177,0.0,nan,276.3784241506719,3.2284241506719127,270.0017497982914,-3.1482502017085494,263.6250754461321,-9.52492455386789,257.2484010941454,-15.901598905854598,250.8717267423906,-22.278273257609385,244.49505239086542,-28.654947609134553,1.0,1.0,26022.012520719443,26022.012520719443,275.6104925889889,2.4604925889889273,275.6104925889889,275.6104925889889,76712.21845670303,76712.22285823163,-0.004401528596645221,0.0,8546.071908451686,8546.071908451686,0.883874128261921,3969.229952540141,275.6104925889889,2.4604925889889273,1.0,0.002,0.12753389405276946,0.004917069182468821,0.0001969926355177083,0.0018030073694135138,0.09849631775885416,0.09849631775885416,0.0,4.9312220973263265e-12,0.9999509726834084,0.9999509726834084,0.0,0.09209189339698913,4.515239783186342e-06,0.0,0.0,0.0,1600119.04292716,266.6341788298817,0.0,1.0,1284434.4353768574,2598.425762002033,,,,,,,,,,,,,,,,,,,2.0,15324.633318850872,1542.9621699641677,0.3702641957915139,6.173730061729009,2.9346102107258227
4010.0,-30.4281632987079,5.0279287685569996,35.029140136801445,24.326431948598497,4.999670444722863,-26.885379924327452,-40.37244839183984,1.4568870704528742,-6.5158191522128845,-6.515819152214611,40.058187742924545,41133.93993070229,25759.8874318056,25759.8874318056,66893.82736250789,76720.46135207299,76712.19512912976,25759.8874318056,102472.08256093536,102472.08256093536,102472.08256093536,129781.23178250645,125267.24583552194,4513.985946984509,0.0,90784.06817526717,55197.63615546325,39540.48002200435,27309.14922157109,66849.62924357544,20726.95580154256,1542.9619104474664,0.0,0.8787527619097164,2.727148877587268,0.001494314320929203,1.0,1.0,-6.5158191522128845,334182.59116818995,1557043.6456059336,4.659260197136639,1557043.6456059336,4.659260197136639,0.7589747902205114,0.09209637911024583,3.9494761896956514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9494761896956514,1.2849440223831525,1.285230899361395,3.0736562222925943,6512.708706401557,15324.612195221842,6452.993826630056,0.00031839062173812945,22986.356624234526,2343.9560527024546,19288.430382144117,1966.8725183568413,0.8391251687885289,0.8391251687885289,35662.82391339269,35405.22815468563,1.0091028083699094,0.8,4304.125033324623,4273.035954225843,1.0091028083699094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.746705211531,4632.441516551485,6.1807708706468,5.0279287685569996,-3.706293412121473,8.734222180678472,2.934632100906231,3.5,0.8384663145446375,0.6,0.00022324866991327966,1.000035678420534,0.000223240705037525,199.27637562404942,0.0,1.5944927822368014e-06,4.518792544859095,0.15700896959517602,7.559605835429192e-05,0.00014765261155898774,0.000583150473698603,0.092096379199692,0.092096379199692,0.092096379199692,0.09209190642609003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487395.0462147024,595.7603429212451,0.0,0.092096379199692,0.09209637911024583,0.09209637911024583,0.37026418070339057,0.37026418070339057,0.5,10.054943183347241,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27309.14922157109,20726.95580154256,0.7589747902205114,1.0006611572783957,0.6153203898981302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540626609661496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.49309963455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4365592347214,260.4365592347214,-12.713440765278563,244.4947207545983,276.37839771556537,126543.92693450967,126573.86001780655,-29.933083296894402,0.0,nan,276.37839771556537,3.228397715565393,270.0016623229343,-3.1483376770656832,263.62492693055026,-9.525073069449718,257.2481915383322,-15.90180846166777,250.87145614634827,-22.278543853651712,244.4947207545983,-28.655279245401687,1.0,1.0,26022.012520719443,26022.012520719443,275.61049136224113,2.4604913622411573,275.61049136224113,275.61049136224113,76712.18356513082,76712.19512912976,-0.011563998938072473,0.0,8546.071908451686,8546.071908451686,0.8838745302680552,3969.2235706441297,275.61049136224113,2.4604913622411573,1.0,0.002,0.12753838527638545,0.004917050626881187,0.00019699957361196321,0.0018030004297853238,0.0984997868059816,0.0984997868059816,0.0,3.397286792161669e-12,0.9999512332622245,0.9999512332622245,0.0,0.09209188787027568,4.491239970146147e-06,0.0,0.0,0.0,1600119.0452929554,266.6341808477871,0.0,1.0,1284434.4284888338,2598.4257898794217,,,,,,,,,,,,,,,,,,,2.0,15324.612195221842,1542.9619104474664,0.37026418070339057,6.173730061729009,2.934632100906231
4011.0,-30.428503568122714,5.027846659662688,35.02913671049773,24.326455208379798,4.99966417862717,-26.885686793443984,-40.37274228231979,1.4568474039692567,-6.515815822718082,-6.515815822673458,40.058181390868086,41133.61360096543,25759.85355820374,25759.85355820374,66893.46715916917,76720.42636360768,76712.160517582,25759.85355820374,102472.01407578574,102472.01407578574,102472.01407578574,129781.15268697162,125267.22764923595,4513.925037735664,0.0,90784.13789140816,55197.41418149943,39540.80412212081,27309.13861118588,66849.9427333067,20726.947898077706,1542.9614099772784,0.0,0.8787528040440531,2.727149216010858,0.001494314320929203,1.0,1.0,-6.515815822718082,334182.63509367907,1557043.3713898226,4.659258764158549,1557043.3713898226,4.659258764158549,0.7589747956967015,0.09209634836381067,3.949468417552364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949468417552364,1.2849442244406952,1.2852310912290952,3.073649690336926,6512.694865971309,15324.591091330387,6452.99354097385,0.00031839356993143515,22986.419511026383,2343.9624653705787,19288.4295282986,1966.8724312888296,0.8391228359443327,0.8391228359443327,35662.76776890796,35405.22815468563,1.0091008225643894,0.8,4304.118257280111,4273.035954225843,1.0091008225643894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.765307308098,4632.441516551485,6.180735156328097,5.027846659662688,-3.706299063109992,8.73414572277268,2.934653931403944,3.5,0.8384725518296984,0.6,0.000223240705037525,1.0000355406811952,0.00022323277119277174,199.27665752924233,0.0,1.5872115726833517e-06,4.498157596984619,0.1570105568067487,7.559353619768412e-05,0.0001476471688398409,0.0005831278302739732,0.09209634843146798,0.09209634843146798,0.09209634843146798,0.0920918923991408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487395.6598279755,595.7601431422088,0.0,0.09209634843146798,0.09209634836381067,0.09209634836381067,0.3702641672483202,0.3702641672483202,0.5,10.054809505044485,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,27309.13861118588,20726.947898077706,0.7589747956967015,1.0006510764868732,0.6153126228554179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540647143434635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.472464686674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4363812477407,260.4363812477407,-12.713618752259265,244.49439058504748,276.3783719111557,126544.95870603669,126574.7164539958,-29.75774795912354,0.0,nan,276.3783719111557,3.2283719111557048,270.00157564550454,-3.1484243544954325,263.62477938008504,-9.525220619914933,257.2479831148295,-15.902016885170497,250.87118684982184,-22.278813150178138,244.49439058504748,-28.655609414952494,1.0,1.0,26022.012520719443,26022.012520719443,275.61049064178735,2.4604906417873735,275.61049064178735,275.61049064178735,76712.15943687134,76712.160517582,-0.0010807106591528282,0.0,8546.071908451686,8546.071908451686,0.8838750222959193,3969.215759640126,275.61049064178735,2.4604906417873735,1.0,0.002,0.12754285946600594,0.004917032388102078,0.00019700648592613825,0.001802993518188124,0.09850324296306913,0.09850324296306913,0.0,4.11426231625156e-12,0.9999514182051203,0.9999514182051203,0.0,0.09209187415790529,4.474205905375816e-06,0.0,0.0,0.0,1600119.049196458,266.6341841772819,0.0,1.0,1284434.4171237703,2598.4258358764155,,,,,,,,,,,,,,,,,,,2.0,15324.591091330387,1542.9614099772784,0.3702641672483202,6.173730061729009,2.934653931403944
4012.0,-30.42884227641249,5.02776481431245,35.029133322626215,24.326469108369224,4.999653998818723,-26.88599264887836,-40.373039804957784,1.4568043713427652,-6.515813391058487,-6.515813391026744,40.05817564746251,41133.32561099225,25759.82189983394,25759.82189983394,66893.1475108262,76720.40158950718,76712.13134201348,25759.82189983394,102471.95324184743,102471.95324184743,102471.95324184743,129781.08447400815,125267.21997254508,4513.864501463077,0.0,90784.2214663604,55197.23412913026,39541.09704136682,27309.13123216073,66850.22827352755,20726.94228006369,1542.961084706479,0.0,0.8787528390107446,2.727149463174815,0.001494314320929203,1.0,1.0,-6.515813391058487,334182.6671741767,1557043.1234483847,4.6592575749503204,1557043.1234483847,4.6592575749503204,0.7589747950551611,0.09209631920183736,3.949462279192843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949462279192843,1.2849444421851177,1.2852312988270493,3.0736443923416394,6512.683640155039,15324.57000248982,6452.991381181167,0.0003183958368054531,22986.476398228595,2343.9682662508194,19288.423072533737,1966.8717729840198,0.8391204784227024,0.8391204784227024,35662.72342655077,35405.22815468563,1.0090992541954378,0.8,4304.112905627363,4273.035954225843,1.0090992541954378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.783864982804,4632.441516551485,6.180700039717685,5.02776481431245,-3.706305357742325,8.734070172054775,2.9346757098350884,3.5,0.8384787742385967,0.6,0.00022323277119277174,1.000035377719463,0.00022322487400580198,199.27693814178232,0.0,1.5810300637863196e-06,4.48063920077043,0.15701213783681248,7.559098294929108e-05,0.00014764178824348066,0.0005831056735002043,0.09209631928932287,0.09209631928932287,0.09209631928932287,0.09209188499612375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487396.2732426304,595.7599434574597,0.0,0.09209631928932287,0.09209631920183736,0.09209631920183736,0.3702641545303953,0.3702641545303953,0.5,10.054676478489169,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,27309.13123216073,20726.94228006369,0.7589747950551611,1.0006420208039235,0.6153056866565839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454066759793487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.45494629046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.436203904925,260.436203904925,-12.713796095074997,244.49406184962064,276.3783459609519,126545.98945176674,126575.63950065082,-29.650048884069093,0.0,nan,276.3783459609519,3.2283459609519127,270.0014891382493,-3.148510861750651,263.6246323158015,-9.5253676841985,257.2477754934868,-15.902224506513164,250.8709186714397,-22.279081328560267,244.49406184962064,-28.655938150379342,1.0,1.0,26022.012520719443,26022.012520719443,275.6104896595184,2.46048965951843,275.6104896595184,275.6104896595184,76712.12614689847,76712.13134201348,-0.0051951150089735165,0.0,8546.071908451686,8546.071908451686,0.8838754108944048,3969.2095905888073,275.6104896595184,2.46048965951843,1.0,0.002,0.12754731197624847,0.0049170140734004835,0.0001970133643902401,0.0018029866390871666,0.09850668219512004,0.09850668219512004,0.0,3.4774067306231338e-12,0.999951653590152,0.999951653590152,0.0,0.09209186667544374,4.45252639362111e-06,0.0,0.0,0.0,1600119.0520473355,266.6341866089415,0.0,1.0,1284434.4088234284,2598.425869469815,,,,,,,,,,,,,,,,,,,2.0,15324.57000248982,1542.961084706479,0.3702641545303953,6.173730061729009,2.9346757098350884
