time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4013.0,-30.429179637348284,5.027683246916208,35.02912995332529,24.326492298301332,4.9996461073804035,-26.886297062865477,-40.37333334619177,1.4567635329080173,-6.515810118406023,-6.5158101183421255,40.05816940757317,41133.006876661864,25759.7885704969,25759.7885704969,66892.79544715877,76720.36707621344,76712.09728753188,25759.7885704969,102471.88585802878,102471.88585802878,102471.88585802878,129781.0068126435,125267.20266743217,4513.80414521134,0.0,90784.28878247192,55197.01686835862,39541.41323790367,27309.12095461473,66850.53419251839,20726.9346182056,1542.9606006249896,0.0,0.8787528804116232,2.727149795820814,0.001494314320929203,1.0,1.0,-6.515810118406023,334182.7103497678,1557042.8540742309,4.659256166917112,1557042.8540742309,4.659256166917112,0.7589748001282017,0.0920962893013442,3.949454204835757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949454204835757,1.2849446495868007,1.285231496127057,3.0736376124106064,6512.66927429475,15324.548933581476,6452.99149041518,0.00031839892302976667,22986.54043673037,2343.974796360671,19288.423399041512,1966.871806278547,0.8391181549103576,0.8391181549103575,35662.66509888951,35405.22815468563,1.0090971911734015,0.8,4304.105866096574,4273.035954225843,1.0090971911734015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.802373737652,4632.441516551485,6.180664595043102,5.027683246916208,-3.7063109796589333,8.733994226575142,2.9346974309205374,3.5,0.8384849802630107,0.6,0.00022322487400580198,1.000035237085049,0.0002232170084890895,199.27721763876508,0.0,1.5737272392680701e-06,4.459942996085711,0.15701371156405175,7.558846394623476e-05,0.00014763641005956723,0.0005830832404966138,0.0920962893743589,0.0920962893743589,0.0920962893743589,0.09209187167535526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487396.8818566512,595.7597453088449,0.0,0.0920962893743589,0.0920962893013442,0.0920962893013442,0.3702641431525406,0.3702641431525406,0.5,10.054543949961836,-6.389200279954821e-11,-6.389200279954821e-11,-6.389200279954821e-11,-6.389200279954821e-11,-6.389200279954821e-11,-6.389200279954821e-11,27309.12095461473,20726.9346182056,0.7589748001282017,1.0006321752720582,0.6152981030518868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540687958646406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.434250085775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4360274196819,260.4360274196819,-12.713972580318057,244.4937345410909,276.37832029899795,126546.97935467593,126576.4860264549,-29.506671778977775,0.0,nan,276.37832029899795,3.2283202989979713,270.0014031469795,-3.1485968530204786,263.62448599521537,-9.525514004784611,257.24756884358703,-15.902431156412945,250.87065169222097,-22.279348307779003,244.4937345410909,-28.656265458909076,1.0,1.0,26022.012520719443,26022.012520719443,275.610488947392,2.4604889473920366,275.610488947392,275.610488947392,76712.0975340916,76712.09728753188,0.0002465597208356485,0.0,8546.071908451686,8546.071908451686,0.8838759220541145,3969.2014758599357,275.610488947392,2.4604889473920366,1.0,0.002,0.12755174768162553,0.004916995985671195,0.00019702021723766843,0.001802979786700282,0.0985101086188342,0.0985101086188342,0.0,3.937950660004574e-12,0.9999518360457055,0.9999518360457055,0.0,0.0920918535798756,4.43572146860504e-06,0.0,0.0,0.0,1600119.0558841964,266.63418988159395,0.0,1.0,1284434.3976523904,2598.42591468155,,,,,,,,,,,,,,,,,,,2.0,15324.548933581476,1542.9606006249896,0.3702641431525406,6.173730061729009,2.9346974309205374
4014.0,-30.429515590870515,5.027601949416684,35.02912661397092,24.326510668639116,4.9996384452271405,-26.886600187248117,-40.37362664295358,1.4567230416220267,-6.515807159583801,-6.515807159562329,40.05816353316945,41132.70750993453,25759.756163892383,25759.756163892383,66892.46367382692,76720.33905753607,76712.06703815098,25759.756163892383,102471.82320204336,102471.82320204336,102471.82320204336,129780.93561111846,125267.19151204893,4513.744099069531,0.0,90784.36699033705,55196.823356893525,39541.71514827058,27309.1124090751,66850.82755734568,20726.928192059924,1542.9602063246525,0.0,0.878752918726939,2.727150096567806,0.001494314320929203,1.0,1.0,-6.515807159583801,334182.74938504474,1557042.6004780717,4.659254863823178,1557042.6004780717,4.659254863823178,0.7589748023144155,0.0920962603326253,3.9494474965860844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9494474965860844,1.2849448552987537,1.2852316917776512,3.073631899687886,6512.657169720813,15324.52788037485,6452.989980089316,0.00031840142008582545,22986.599282256913,2343.9807969344183,19288.418884576433,1966.8713459312237,0.8391158103784816,0.8391158103784816,35662.616639717235,35405.22815468563,1.009095477195836,0.8,4304.100017587858,4273.035954225843,1.009095477195836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.820837651458,4632.441516551485,6.1806294385743925,5.027601949416684,-3.706316802078563,8.733918751495246,2.934719099446525,3.5,0.8384911712704357,0.6,0.0002232170084890895,1.000035090176185,0.0002232091760397762,199.2774959704239,0.0,1.5674182857530989e-06,4.442063421824282,0.1570152789823375,7.55859471186168e-05,0.0001476310613704727,0.0005830611257479601,0.09209626041913462,0.09209626041913462,0.09209626041913462,0.09209186231263801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487397.4894057186,595.7595475242288,0.0,0.09209626041913462,0.0920962603326253,0.0920962603326253,0.37026413250462137,0.37026413250462137,0.5,10.054412009014069,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,27309.1124090751,20726.928192059924,0.7589748023144155,1.000622821257456,0.6152909247780105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540708238418916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.41637051151,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43585178487325,260.43585178487325,-12.714148215126727,244.49340864520775,276.3782949252621,126548.00822596824,126577.3727127097,-29.364486741447546,0.0,nan,276.3782949252621,3.228294925262105,270.001317668804,-3.148682331195971,263.62434041262526,-9.525659587374719,257.24736315657196,-15.902636843428013,250.87038590076853,-22.279614099231452,244.49340864520775,-28.656591354792226,1.0,1.0,26022.012520719443,26022.012520719443,275.6104883666064,2.4604883666063984,275.6104883666064,275.6104883666064,76712.07058022934,76712.06703815098,0.003542078353348188,0.0,8546.071908451686,8546.071908451686,0.8838763467301519,3969.194734069015,275.6104883666064,2.4604883666063984,1.0,0.002,0.1275561637586042,0.004916977921453909,0.00019702703963949463,0.0018029729640255982,0.09851351981974732,0.09851351981974732,0.0,3.6650929687020994e-12,0.9999520491617245,0.9999520491617245,0.0,0.09209184423974032,4.416092884985103e-06,0.0,0.0,0.0,1600119.0593531206,266.6341928404162,0.0,1.0,1284434.3875526022,2598.425955557708,,,,,,,,,,,,,,,,,,,2.0,15324.52788037485,1542.9602063246525,0.37026413250462137,6.173730061729009,2.934719099446525
4015.0,-30.42985017135517,5.027520920829571,35.02912330525244,24.326529004052304,4.999631031559362,-26.886902051077772,-40.37391599323598,1.4566829112669486,-6.515804167902957,-6.515804167908792,40.05815773855339,41132.39886141228,25759.723889869056,25759.723889869056,66892.12275128133,76720.31177644234,76712.03760574346,25759.723889869056,102471.76149561252,102471.76149561252,102471.76149561252,129780.86554398366,125267.18120560424,4513.684338379425,0.0,90784.44585815453,55196.62049488158,39542.02818141439,27309.104048371144,66851.13222978554,20726.921904436636,1542.9598194930168,0.0,0.8787529569169903,2.727150400654721,0.001494314320929203,1.0,1.0,-6.515804167902957,334182.7888538255,1557042.3503253295,4.6592535649895295,1557042.3503253295,4.6592535649895295,0.7589748044360649,0.09209623181947375,3.949440891766525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949440891766525,1.2849450592535994,1.2852318857132343,3.0736262716638496,6512.645244613224,15324.506844118043,6452.988348791231,0.00031840387084336143,22986.65769309641,2343.9867531824234,19288.41400851729,1966.8708487115673,0.8391134659959801,0.8391134659959801,35662.568927689164,35405.22815468563,1.0090937896449697,0.8,4304.094259251532,4273.035954225843,1.0090937896449697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.839255048228,4632.441516551485,6.180594383208999,5.027520920829571,-3.7063225639248403,8.733843484754411,2.9347407134456955,3.5,0.8384973466987702,0.6,0.0002232091760397762,1.000034946856736,0.00022320137585327097,199.2777731652302,0.0,1.560830886472421e-06,4.423394732262841,0.15701683981322398,7.558346423231341e-05,0.00014762571180746277,0.0005830390228885338,0.09209623191146463,0.09209623191146463,0.09209623191146463,0.09209185349534202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487398.0944923899,595.7593505438845,0.0,0.09209623191146463,0.09209623181947375,0.09209623181947375,0.37026412295044,0.37026412295044,0.5,10.054280659005055,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,27309.104048371144,20726.921904436636,0.7589748044360649,1.0006131612155034,0.6152835036515018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454072843364138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.39770182195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43567699328224,260.43567699328224,-12.714323006717734,244.4930841445401,276.3782698427439,126549.03578766306,126578.25929522418,-29.223507561130294,0.0,nan,276.3782698427439,3.2282698427439414,270.0012327026606,-3.1487672973393614,263.6241955628563,-9.525804437143677,257.24715842316414,-15.90284157683584,250.87012128372834,-22.27987871627164,244.4930841445401,-28.656915855459886,1.0,1.0,26022.012520719443,26022.012520719443,275.6104879142908,2.460487914290809,275.6104879142908,275.6104879142908,76712.04449352769,76712.03760574346,0.006887784227728844,0.0,8546.071908451686,8546.071908451686,0.8838767648582795,3969.1880962253576,275.6104879142908,2.460487914290809,1.0,0.002,0.127560560041917,0.004916959947623807,0.00019703383148082622,0.0018029661722877928,0.0985169157404131,0.0985169157404131,0.0,3.76861909734405e-12,0.9999522640726193,0.9999522640726193,0.0,0.09209183552043958,4.396299034172443e-06,0.0,0.0,0.0,1600119.0628605683,266.634195832097,0.0,1.0,1284434.3773406516,2598.4259968878123,,,,,,,,,,,,,,,,,,,2.0,15324.506844118043,1542.9598194930168,0.37026412295044,6.173730061729009,2.9347407134456955
4016.0,-30.430251412171422,5.027440147257129,35.02912002007292,24.32653846861797,4.999618297570869,-26.887264440619,-40.37426709020508,1.4566313266574296,-6.5158018473234165,-6.515801847337388,40.05815180080866,41132.05366104836,25759.693289466686,25759.693289466686,66891.74695051505,76720.2600490001,76712.00370353113,25759.693289466686,102471.69699299781,102471.69699299781,102471.69699299781,129780.79252780846,125267.16770054915,4513.624827259313,0.0,90784.52270088425,55196.42130681742,39542.334882296476,27309.095534810644,66851.43041710713,20726.91546808649,1542.9594409533188,0.0,0.8787529920210051,2.727150636528096,0.001494314320929203,1.0,1.0,-6.5158018473234165,334182.81946887064,1557042.0939949732,4.659252371111235,1557042.0939949732,4.659252371111235,0.7589748053598512,0.092096203780729,3.9494337454135295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9494337454135295,1.2849453167388678,1.285232133232644,3.0736200941507854,6512.632155204323,15324.485824169305,6452.98756309077,0.00031840662566604694,22986.718743240635,2343.9929785646104,19288.411660006033,1966.8706092300667,0.8391111352366415,0.8391111352366415,35662.517303703,35405.22815468563,1.0090919637307139,0.8,4304.088028783309,4273.035954225843,1.0090919637307139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.857626058654,4632.441516551485,6.180559798494463,5.027440147257129,-3.7063288011179374,8.733768948375065,2.934762273070944,3.5,0.8385035065916984,0.6,0.00022320137585327097,1.0000419097858961,0.00022319202192341844,199.27810558800184,0.0,1.5544037970337613e-06,4.405180360793679,0.15701839421702102,7.558045160503213e-05,0.00014762092424823884,0.0005830190597551288,0.09209620386031296,0.09209620386031296,0.09209620386031296,0.09209184254606397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487398.69641477865,595.7591545850578,0.0,0.09209620386031296,0.092096203780729,0.092096203780729,0.3702641145090611,0.3702641145090611,0.5,10.05414982195914,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,27309.095534810644,20726.91546808649,0.7589748053598512,1.0006030766007006,0.6152755955169923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540748546379578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.37948745048,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4354963479137,260.4354963479137,-12.71450365208625,244.49274922302115,276.37824347353035,126549.70527612943,126579.90748018549,-30.202204056041026,0.0,nan,276.37824347353035,3.2282434735303696,270.00114462299297,-3.14885537700701,263.62404577271195,-9.525954227288025,257.24694692255775,-15.903053077442223,250.86984807266822,-22.280151927331758,244.49274922302115,-28.657250776978827,1.0,1.0,26022.012520719443,26022.012520719443,275.6104862678686,2.460486267868646,275.6104862678686,275.6104862678686,76711.98393136595,76712.00370353113,-0.019772165178437717,0.0,8546.071908451686,8546.071908451686,0.8838772172688827,3969.180914140597,275.6104862678686,2.460486267868646,1.0,0.002,0.12756493928986076,0.004916941922146094,0.00019704059673712027,0.0018029594067101677,0.09852029836856013,0.09852029836856013,0.0,3.4472880279523554e-12,0.9999524490320683,0.9999524490320683,0.0,0.09209182451709638,4.3792636326126275e-06,0.0,0.0,0.0,1600119.065581217,266.63419815267656,0.0,1.0,1284434.369419472,2598.426028946641,,,,,,,,,,,,,,,,,,,2.0,15324.485824169305,1542.9594409533188,0.3702641145090611,6.173730061729009,2.934762273070944
4017.0,-30.43057860937864,5.027359659056582,35.02911673876225,24.326570040453248,4.99961497050172,-26.8875592513629,-40.374552249535895,1.4565956125136073,-6.515797809687285,-6.515797809673485,40.058145341634955,41131.73970155961,25759.65907414903,25759.65907414903,66891.39877570863,76720.2326452837,76711.96735587342,25759.65907414903,102471.62643002244,102471.62643002244,102471.62643002244,129780.70979360049,125267.14438180468,4513.565411795808,0.0,90784.59345489639,55196.18612470312,39542.67481132585,27309.08336357804,66851.7581749039,20726.906489917103,1542.958846771017,0.0,0.8787530383920535,2.7271510469303335,0.001494314320929203,1.0,1.0,-6.515797809687285,334182.872736787,1557041.815154844,4.659250794044191,1557041.815154844,4.659250794044191,0.7589748148617999,0.09209617434191815,3.9494252753864694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9494252753864694,1.2849455031716808,1.2852323076871552,3.073613056458776,6512.617243179454,15324.463457639242,6452.987435033458,0.000318409813526561,22986.785956094,2343.9998323682403,19288.411277234158,1966.870570198198,0.8391086650424319,0.8391086650424319,35662.45611770605,35405.22815468563,1.0090897996138328,0.8,4304.080644281684,4273.035954225843,1.0090897996138328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.8759474926355,4632.441516551485,6.180524420273557,5.027359659056582,-3.7063337013693625,8.733693360425946,2.9347837745779732,3.5,0.8385096498794209,0.6,0.00022319202192341844,1.0000341758672313,0.00022318439440318724,199.27837666733922,0.0,1.8640334208146671e-06,5.282670714588766,0.15702025825044183,7.55780048448269e-05,0.00014761401707859154,0.0005829905300515194,0.0920961744165021,0.0920961744165021,0.0920961744165021,0.09209182580045276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487399.2939772696,595.7589600178756,0.0,0.0920961744165021,0.09209617434191815,0.09209617434191815,0.37026410687346756,0.37026410687346756,0.5,10.054019366478158,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,27309.08336357804,20726.906489917103,0.7589748148617999,1.0005929627265902,0.6152678826179389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540772666360717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.256977804274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4353184995093,260.4353184995093,-12.714681500490656,244.49241865020747,276.37821834954065,126550.82460111075,126580.55918240214,-29.73458129134274,0.0,nan,276.37821834954065,3.2282183495406684,270.00105840923385,-3.1489415907661282,263.6238984691885,-9.526101530811502,257.24673852927054,-15.903261470729433,250.86957858961466,-22.280421410385316,244.49241865020747,-28.65758134979251,1.0,1.0,26022.012520719443,26022.012520719443,275.6104860523905,2.460486052390536,275.6104860523905,275.6104860523905,76711.9774692479,76711.96735587342,0.01011337447562255,0.0,8546.071908451686,8546.071908451686,0.883877753476497,3969.172401763402,275.6104860523905,2.460486052390536,1.0,0.002,0.1275693054650612,0.004916924268261031,0.00019704734249633083,0.0018029526620072802,0.09852367124816541,0.09852367124816541,0.0,4.503611025774568e-12,0.9999525909661322,0.9999525909661322,0.0,0.09209180815126967,4.3661906484704164e-06,0.0,0.0,0.0,1600119.0703149438,266.6342021903127,0.0,1.0,1284434.3556372037,2598.426084726634,,,,,,,,,,,,,,,,,,,2.0,15324.463457639242,1542.958846771017,0.37026410687346756,6.173730061729009,2.9347837745779732
4018.0,-30.430908966971167,5.0272794173243724,35.02911350519402,24.32658338164913,4.999603686927487,-26.887857701565103,-40.374841006100155,1.4565524216129846,-6.515795731822436,-6.515795731794095,40.058140157030685,41131.45174802885,25759.629431221365,25759.629431221365,66891.0811792502,76720.21065321993,76711.94268986519,25759.629431221365,102471.57212108656,102471.57212108656,102471.57212108656,129780.65021524501,125267.14374336116,4513.506471883853,0.0,90784.67617330252,55196.003705966505,39542.969408151126,27309.07809415845,66852.04750230958,20726.90238903417,1542.9586281261404,0.0,0.8787530693226607,2.727151258133246,0.001494314320929203,1.0,1.0,-6.515795731822436,334182.9001497439,1557041.5913377644,4.659249742102514,1557041.5913377644,4.659249742102514,0.7589748111441287,0.09209614791427707,3.949419167734444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949419167734444,1.284945721024463,1.2852325157871034,3.073607782113665,6512.606067475068,15324.442561074786,6452.985332120485,0.00031841207315079186,22986.842448881034,2344.0055930293256,19288.404991486554,1966.8699292303238,0.839106329387379,0.839106329387379,35662.411997077696,35405.22815468563,1.0090882390907367,0.8,4304.075319389256,4273.035954225843,1.0090882390907367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.894227516066,4632.441516551485,6.180490200820979,5.0272794173243724,-3.706340050931841,8.733619468256213,2.93480522754957,3.5,0.8385157792998772,0.6,0.00022318439440318724,1.0000345060694127,0.00022317669345271168,199.27865036568497,0.0,1.5199998496709503e-06,4.307679573967473,0.1570217782502915,7.557552729381189e-05,0.00014760886710937535,0.0005829692890893333,0.09209614802488161,0.09209614802488161,0.09209614802488161,0.09209182312406838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487399.8942770258,595.7587646232387,0.0,0.09209614802488161,0.09209614791427707,0.09209614791427707,0.3702640995217006,0.3702640995217006,0.5,10.053889621581535,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,27309.07809415845,20726.90238903417,0.7589748111441287,1.000583881547372,0.6152609124889983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540792335379635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.28198666366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4351419288794,260.4351419288794,-12.714858071120602,244.4920910171854,276.3781928413028,126551.87550054364,126581.39644797555,-29.52094743191759,0.0,nan,276.3781928413028,3.228192841302814,270.0009724760408,-3.149027523959205,263.62375211103165,-9.526247888968328,257.2465317461687,-15.90346825383125,250.86931138154685,-22.280688618453127,244.4920910171854,-28.657908982814575,1.0,1.0,26022.012520719443,26022.012520719443,275.61048524403066,2.4604852440306786,275.61048524403066,275.61048524403066,76711.94203482654,76711.94268986519,-0.0006550386460730806,0.0,8546.071908451686,8546.071908451686,0.8838781401303499,3969.1662635731163,275.61048524403066,2.4604852440306786,1.0,0.002,0.12757364816046782,0.00491690634977895,0.00019705405119434003,0.0018029459519757866,0.09852702559717001,0.09852702559717001,0.0,3.170126487705982e-12,0.9999528459035935,0.9999528459035935,0.0,0.09209180520363966,4.342710637421076e-06,0.0,0.0,0.0,1600119.072751033,266.63420426817754,0.0,1.0,1284434.3485445175,2598.426113432366,,,,,,,,,,,,,,,,,,,2.0,15324.442561074786,1542.9586281261404,0.3702640995217006,6.173730061729009,2.93480522754957
4019.0,-30.43123778760521,5.027199454710681,35.02911028142589,24.326606082636886,4.999598944923517,-26.888154114338946,-40.375125711411215,1.4565152716444558,-6.515791865566825,-6.515791865561941,40.05813397247746,41131.14406884465,25759.595988354708,25759.595988354708,66890.74005719936,76720.18157579609,76711.90893321093,25759.595988354708,102471.50492156563,102471.50492156563,102471.50492156563,129780.57192760671,125267.12431025873,4513.447617347975,0.0,90784.7504512494,55195.798976716316,39543.279416147874,27309.067006041074,66852.34642218894,20726.894189046532,1542.9580887135994,0.0,0.8787531137237476,2.7271516511157037,0.001494314320929203,1.0,1.0,-6.515791865566825,334182.95115667,1557041.3243524553,4.65924823203351,1557041.3243524553,4.65924823203351,0.7589748190394607,0.09209611960206285,3.94941212215773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94941212215773,1.2849459107620809,1.2852326956712499,3.0736018450888696,6512.59348763195,15324.421590290704,6452.984203409404,0.0003184146965413744,22986.902263734857,2344.0116924469476,19288.4016176936,1966.8695851991863,0.8391039991553723,0.8391039991553723,35662.36110102565,35405.22815468563,1.009086438925118,0.8,4304.069176774969,4273.035954225843,1.009086438925118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.912456534486,4632.441516551485,6.180455145589396,5.027199454710681,-3.7063450120650305,8.733544466775712,2.9348266207254476,3.5,0.8385218916358422,0.6,0.00022317669345271168,1.00003434562323,0.00022316902857333972,199.27892279133633,0.0,1.5346350173029311e-06,4.349155639036507,0.15702331288530882,7.557308457634834e-05,0.00014760360887636334,0.0005829474821705377,0.09209611968772519,0.09209611968772519,0.09209611968772519,0.09209180885269592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487400.4877061326,595.7585714129809,0.0,0.09209611968772519,0.09209611960206285,0.09209611960206285,0.37026409377660535,0.37026409377660535,0.5,10.053760299177066,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27309.067006041074,20726.894189046532,0.7589748190394607,1.0005743049730513,0.6152535590761676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540812194432502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.323462728724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43496713812027,260.43496713812027,-12.715032861879706,244.4917661143894,276.37816816257526,126552.95618838683,126582.17955777216,-29.223369385309134,0.0,nan,276.37816816257526,3.2281681625752867,270.00088775249867,-3.149112247501307,263.6236073426873,-9.52639265731267,257.24632693300197,-15.90367306699801,250.86904652356873,-22.28095347643125,244.4917661143894,-28.65823388561057,1.0,1.0,26022.012520719443,26022.012520719443,275.6104851603014,2.4604851603014026,275.6104851603014,275.6104851603014,76711.923829941,76711.90893321093,0.014896730077452958,0.0,8546.071908451686,8546.071908451686,0.8838785861607845,3969.1591827685183,275.6104851603014,2.4604851603014026,1.0,0.002,0.12757797642220284,0.004916888824295506,0.00019706073832206732,0.0018029392658754897,0.09853036916103365,0.09853036916103365,0.0,4.1975572323549315e-12,0.9999530026124726,0.9999530026124726,0.0,0.09209179132504014,4.3282770227123145e-06,0.0,0.0,0.0,1600119.0772838322,266.63420813443315,0.0,1.0,1284434.3353472513,2598.426166844734,,,,,,,,,,,,,,,,,,,2.0,15324.421590290704,1542.9580887135994,0.37026409377660535,6.173730061729009,2.9348266207254476
4020.0,-30.43156515312159,5.027119745622255,35.02910709873448,24.3266241386533,4.999590336255519,-26.888449604188704,-40.375414048880316,1.4564747873324975,-6.5157892384368665,-6.515789238443926,40.05812871048126,41130.861240277605,25759.56551826937,25759.56551826937,66890.42675854698,76720.15691820876,76711.88404457725,25759.56551826937,102471.44956284662,102471.44956284662,102471.44956284662,129780.51033098536,125267.1211596882,4513.389171297157,0.0,90784.82838025303,55195.61835126731,39543.56669887303,27309.060768138734,66852.62746701177,20726.889424859473,1542.9578099100904,0.0,0.8787531479190265,2.7271519181483197,0.001494314320929203,1.0,1.0,-6.5157892384368665,334182.9858160111,1557041.0971934206,4.659247069061351,1557041.0971934206,4.659247069061351,0.7589748179491171,0.09209609343917623,3.9494054539331227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9494054539331227,1.2849461160274043,1.2852328911329163,3.0735961645950396,6512.581451347165,15324.400639285102,6452.982693134559,0.0003184171787869081,22986.960806934243,2344.017662191905,19288.39710338102,1966.8691248674136,0.8391016657392344,0.8391016657392344,35662.31293088455,35405.22815468563,1.0090847351740748,0.8,4304.063363149254,4273.035954225843,1.0090847351740748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.930643291015,4632.441516551485,6.180420866583691,5.027119745622255,-3.7063508760588837,8.733470621681139,2.9348479643658583,3.5,0.8385279898188166,0.6,0.00022316902857333972,1.00003419372429,0.0002231613978540293,199.2791940120887,0.0,1.527448904570785e-06,4.328790195553604,0.1570248403342134,7.557061077006157e-05,0.00014759841780327815,0.0005829259962641664,0.09209609355149938,0.09209609355149938,0.09209609355149938,0.09209180481313826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487401.08240262733,595.758377835839,0.0,0.09209609355149938,0.09209609343917623,0.09209609343917623,0.3702640884898368,0.3702640884898368,0.5,10.053631639227461,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27309.060768138734,20726.889424859473,0.7589748179491171,1.0005654122054344,0.6152467419560063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454083196114448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.30309728524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4347935843864,260.4347935843864,-12.71520641561358,244.49144366160579,276.3781435078844,126553.98457546705,126583.00112511004,-29.01654964294672,0.0,nan,276.3781435078844,3.228143507884397,270.0008035381983,-3.1491964618016937,263.6234635687507,-9.52653643124927,257.2461235994696,-15.90387640053035,250.86878363040947,-22.28121636959051,244.49144366160579,-28.65855633839419,1.0,1.0,26022.012520719443,26022.012520719443,275.6104848751301,2.4604848751301347,275.6104848751301,275.6104848751301,76711.89529193593,76711.88404457725,0.011247358677792363,0.0,8546.071908451686,8546.071908451686,0.8838790083022854,3969.1524812027883,275.6104848751301,2.4604848751301347,1.0,0.002,0.12758228269888833,0.004916871160684658,0.0001970673909892479,0.0018029326123941705,0.09853369549462396,0.09853369549462396,0.0,3.3834185453329724e-12,0.9999532413209544,0.9999532413209544,0.0,0.09209178714750176,4.306291674473968e-06,0.0,0.0,0.0,1600119.0803638808,266.6342107615631,0.0,1.0,1284434.3263796687,2598.426203138586,,,,,,,,,,,,,,,,,,,2.0,15324.400639285102,1542.9578099100904,0.3702640884898368,6.173730061729009,2.9348479643658583
4021.0,-30.4318912548932,5.027040304862925,35.029103937727015,24.32665155446159,4.999584061282134,-26.888743723269723,-40.375698370020814,1.4564365296199906,-6.515785762538712,-6.515785762532325,40.05812297076933,41130.54744283766,25759.533342492432,25759.533342492432,66890.0807853301,76720.12251845948,76711.85457616507,25759.533342492432,102471.3879186575,102471.3879186575,102471.3879186575,129780.4396029645,125267.10868888778,4513.33091407672,0.0,90784.89012624204,55195.40036587193,39543.87751152235,27309.051684306993,66852.92919582935,20726.882655800848,1542.9573745269827,0.0,0.878753188519223,2.7271522714532535,0.001494314320929203,1.0,1.0,-6.515785762538712,334183.0316730171,1557040.8494120785,4.659245688259757,1557040.8494120785,4.659245688259757,0.7589748225388377,0.0920960665884032,3.9493968576089533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9493968576089533,1.2849463108034713,1.2852330761468787,3.073589008664037,6512.566288788059,15324.379706469672,6452.983440958903,0.00031842047673097927,22987.026475026138,2344.024358473703,19288.39933867803,1966.8693528042738,0.8390993658807321,0.8390993658807321,35662.25083245017,35405.22815468563,1.00908253878791,0.8,4304.055868526096,4273.035954225843,1.00908253878791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.948781603748,4632.441516551485,6.1803862504713045,5.027040304862925,-3.7063560635024415,8.733396368365366,2.9348692512153676,3.5,0.8385340717758193,0.6,0.0002231613978540293,1.0000340618137085,0.0002231537968309733,199.27946418648548,0.0,1.520643593911562e-06,4.309503945145367,0.1570263609778073,7.556817149539061e-05,0.0001475932263586387,0.0005829042243851747,0.09209606668957346,0.09209606668957346,0.09209606668957346,0.09209179501259424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487401.6723224994,595.7581857879563,0.0,0.09209606668957346,0.0920960665884032,0.0920960665884032,0.3702640846275548,0.3702640846275548,0.5,10.053503491145834,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,27309.051684306993,20726.882655800848,0.7589748225388377,1.0005557211919902,0.6152392713018716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540851640434642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.28381103483,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43462136980315,260.43462136980315,-12.715378630196824,244.49112345288322,276.3781192874357,126554.96352680038,126583.75618214063,-28.792655340251287,0.0,nan,276.3781192874357,3.2281192874357316,270.0007201201048,-3.1492798798951753,263.6233209529869,-9.52667904701309,257.245921786065,-15.904078213934952,250.86852261934325,-22.281477380656725,244.49112345288322,-28.658876547116762,1.0,1.0,26022.012520719443,26022.012520719443,275.6104849028596,2.460484902859605,275.6104849028596,275.6104849028596,76711.8716352295,76711.85457616507,0.017059064426575787,0.0,8546.071908451686,8546.071908451686,0.8838795525047273,3969.143841896998,275.6104849028596,2.460484902859605,1.0,0.002,0.12758657170169588,0.004916853727652334,0.0001970740173185477,0.0018029259864285445,0.09853700865927385,0.09853700865927385,0.0,3.747092046368916e-12,0.9999534288704336,0.9999534288704336,0.0,0.09209177757055356,4.289017849645102e-06,0.0,0.0,0.0,1600119.0844390243,266.63421423746126,0.0,1.0,1284434.314514867,2598.4262511581596,,,,,,,,,,,,,,,,,,,2.0,15324.379706469672,1542.9573745269827,0.3702640846275548,6.173730061729009,2.9348692512153676
4022.0,-30.432215852578107,5.0269611199712,35.029100807303806,24.326669610478007,4.999573814670411,-26.88903688584988,-40.375978814531095,1.4563948479502593,-6.515782850735036,-6.515782850744267,40.05811753150253,41130.2408791324,25759.502621459204,25759.502621459204,66889.7435005916,76720.09827097588,76711.82723276815,25759.502621459204,102471.32985422736,102471.32985422736,102471.32985422736,129780.37410783512,125267.10114424762,4513.272963587506,0.0,90784.96561322574,55195.19314051063,39544.191636350115,27309.044253607764,66853.23588995788,20726.877050552,1542.957031097221,0.0,0.8787532249273428,2.727152567421284,0.001494314320929203,1.0,1.0,-6.515782850735036,334183.0700880138,1557040.6146014377,4.65924445002962,1557040.6146014377,4.65924445002962,0.7589748238008658,0.09209604072744418,3.949389879402841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949389879402841,1.2849465215397453,1.2852332771627666,3.0735830738467667,6512.553713622421,15324.358788059077,6452.982334071753,0.0003184231004404912,22987.086204553874,2344.030449190486,19288.396030118267,1966.8690154250705,0.8390970416379752,0.8390970416379752,35662.20042301507,35405.22815468563,1.0090807558356787,0.8,4304.049784641319,4273.035954225843,1.0090807558356787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.966875638414,4632.441516551485,6.180352049346261,5.0269611199712,-3.706361643807538,8.733322763778737,2.93489048616234,3.5,0.8385401389035257,0.6,0.0002231537968309733,1.0000339047974818,0.00022314623110319894,199.27973311539589,0.0,1.514727801869908e-06,4.292738590499319,0.1570278757056092,7.556576555078723e-05,0.00014758803128018605,0.0005828826770589567,0.09209604083628345,0.09209604083628345,0.09209604083628345,0.09209178832479932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487402.2609234851,595.7579941834393,0.0,0.09209604083628345,0.09209604072744418,0.09209604072744418,0.3702640815922868,0.3702640815922868,0.5,10.05337591808545,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,27309.044253607764,20726.877050552,0.7589748238008658,1.0005460859171247,0.6152318632240004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540871243806563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.267045680186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43445002656944,260.43445002656944,-12.71554997343054,244.49080530389529,276.37809474995214,126555.93566389356,126584.58263752559,-28.64697363204376,0.0,nan,276.37809474995214,3.228094749952163,270.00063686032735,-3.14936313967263,263.62317897089383,-9.526821029106145,257.24572108168167,-15.904278918318312,250.86826319266652,-22.28173680733346,244.49080530389529,-28.65919469610469,1.0,1.0,26022.012520719443,26022.012520719443,275.6104846151196,2.46048461511964,275.6104846151196,275.6104846151196,76711.83878771309,76711.82723276815,0.011554944940144196,0.0,8546.071908451686,8546.071908451686,0.8838799942697868,3969.136828799855,275.6104846151196,2.46048461511964,1.0,0.002,0.12759084154843406,0.00491683627094594,0.00019708061383041264,0.00180291938968916,0.09854030691520632,0.09854030691520632,0.0,3.519572654153702e-12,0.9999536368598607,0.9999536368598607,0.0,0.09209177086580166,4.269861642519589e-06,0.0,0.0,0.0,1600119.0878528233,266.63421714926494,0.0,1.0,1284434.3045755727,2598.4262913847674,,,,,,,,,,,,,,,,,,,2.0,15324.358788059077,1542.957031097221,0.3702640815922868,6.173730061729009,2.93489048616234
4023.0,-30.432539097830492,5.026882207479629,35.02909768874221,24.32668738709765,4.999567932693632,-26.88932839477174,-40.376262716576434,1.456357229573174,-6.5157789745562695,-6.51577897452792,40.05811161280414,41129.9658277652,25759.469957092893,25759.469957092893,66889.4357848581,76720.07682561027,76711.79567293393,25759.469957092893,102471.26563002683,102471.26563002683,102471.26563002683,129780.29956366606,125267.08440458965,4513.215159076405,0.0,90785.04901797892,55195.02258241087,39544.47381729783,27309.03393363924,66853.50775093707,20726.86941470547,1542.9565265249012,0.0,0.8787532683722837,2.727152961412552,0.001494314320929203,1.0,1.0,-6.5157789745562695,334183.12122587924,1557040.3590928463,4.659242972479212,1557040.3590928463,4.659242972479212,0.7589748310054327,0.0920960140040557,3.9493840016300057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9493840016300057,1.2849467131901022,1.2852334591338301,3.0735780410885503,6512.543049811675,15324.337888910293,6452.979861278015,0.0003184252263434998,22987.141534099937,2344.0360912340034,19288.388638772303,1966.868261717539,0.8390947004071483,0.8390947004071483,35662.157962918594,35405.22815468563,1.0090792540473934,0.8,4304.044660157499,4273.035954225843,1.0090792540473934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.984922573295,4632.441516551485,6.180317452105637,5.026882207479629,-3.7063664582269404,8.733248665706569,2.9349116658947745,3.5,0.8385461902556498,0.6,0.00022314623110319894,1.000033763620908,0.00022313869713281903,199.28000092445666,0.0,1.5076962116984681e-06,4.272811063953458,0.1570293834018209,7.556333001599428e-05,0.00014758290108720466,0.0005828615484679496,0.09209601410344564,0.09209601410344564,0.09209601410344564,0.09209177606670332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487402.8451117898,595.7578039897908,0.0,0.09209601410344564,0.0920960140040557,0.0920960140040557,0.37026407964212227,0.37026407964212227,0.5,10.053248779663416,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,-2.83648660115432e-11,27309.03393363924,20726.86941470547,0.7589748310054327,1.0005374143426382,0.6152252471328056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540890756811626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.24711815364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4342799159963,260.4342799159963,-12.715720084003692,244.49048911343195,276.37807071925647,126556.98402769055,126585.42491287246,-28.440885181919775,0.0,nan,276.37807071925647,3.2280707192564932,270.00055439769915,-3.1494456023008297,263.62303807629974,-9.526961923700242,257.24552175512656,-15.904478244873417,250.86800543416388,-22.2819945658361,244.49048911343195,-28.65951088656803,1.0,1.0,26022.012520719443,26022.012520719443,275.61048479843066,2.4604847984306844,275.61048479843066,275.61048479843066,76711.81863551046,76711.79567293393,0.022962576520512812,0.0,8546.071908451686,8546.071908451686,0.883880366370292,3969.1309216381555,275.61048479843066,2.4604847984306844,1.0,0.002,0.1275950966852134,0.004916819054197021,0.00019708718801156222,0.0018029128161366043,0.09854359400578111,0.09854359400578111,0.0,4.148166619227789e-12,0.9999537965724448,0.9999537965724448,0.0,0.09209175885254454,4.2551515111623765e-06,0.0,0.0,0.0,1600119.092397256,266.6342210254437,0.0,1.0,1284434.2913444317,2598.4263449342407,,,,,,,,,,,,,,,,,,,2.0,15324.337888910293,1542.9565265249012,0.37026407964212227,6.173730061729009,2.9349116658947745
4024.0,-30.43286108594219,5.026803552964789,35.0290946045856,24.326714558433764,4.999562325722313,-26.88961874475909,-40.37654270706696,1.4563199845387689,-6.515775751924764,-6.5157757519264825,40.058106368568055,41129.654709041184,25759.438967032318,25759.438967032318,66889.0936760735,76720.04460344103,76711.77128397833,25759.438967032318,102471.21025101065,102471.21025101065,102471.21025101065,129780.23717770792,125267.07947089065,4513.157706817272,0.0,90785.11261090462,55194.80694736059,39544.78407060447,27309.026926697283,66853.81099730176,20726.864137997312,1542.9561952308732,0.0,0.8787533057207282,2.7271532889745314,0.001494314320929203,1.0,1.0,-6.515775751924764,334183.1637415942,1557040.1327010384,4.659241702269039,1557040.1327010384,4.659241702269039,0.7589748325208449,0.09209598879873088,3.9493756963666837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9493756963666837,1.2849469030279672,1.285233639332803,3.073571123491571,6512.528392253765,15324.317006035317,6452.980269733228,0.00031842839407211266,22987.205976484944,2344.0426625284827,19288.38985967227,1966.868386214688,0.8390924011993268,0.8390924011993268,35662.09796699525,35405.22815468563,1.009077132028133,0.8,4304.03741928515,4273.035954225843,1.009077132028133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.002927021768,4632.441516551485,6.180283319867684,5.026803552964789,-3.7063717315628435,8.733175284527633,2.9349327958264357,3.5,0.8385522273789816,0.6,0.00022313869713281903,1.0000336323968495,0.0002231311926959968,199.28026769260956,0.0,1.5013696242721261e-06,4.254881515187205,0.15703088477144517,7.55609281086792e-05,0.00014757776902413983,0.0005828400543079539,0.0920959889175721,0.0920959889175721,0.0920959889175721,0.0920917712686437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487403.4296161594,595.7576137263565,0.0,0.0920959889175721,0.09209598879873088,0.09209598879873089,0.370264078219669,0.370264078219669,0.5,10.053122252215728,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27309.026926697283,20726.864137997312,0.7589748325208449,1.000527758675914,0.6152178027771849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540910188565768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.22918860488,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43411095324626,260.43411095324626,-12.715889046753716,244.49017474503813,276.37804716214845,126557.94399032074,126586.1929703708,-28.248980050051674,0.0,nan,276.37804716214845,3.2280471621484708,270.0004726783286,-3.1495273216713713,263.62289819468486,-9.527101805315112,257.24532371124906,-15.90467628875092,250.86774922802826,-22.282250771971718,244.49017474503813,-28.659825254961845,1.0,1.0,26022.012520719443,26022.012520719443,275.61048516721155,2.460485167211573,275.61048516721155,275.61048516721155,76711.7969776919,76711.77128397833,0.025693713570944965,0.0,8546.071908451686,8546.071908451686,0.8838808921462814,3969.122574848517,275.61048516721155,2.460485167211573,1.0,0.002,0.1275993314629463,0.004916801800585766,0.00019709373048088112,0.0018029062729852093,0.09854686524044055,0.09854686524044055,0.0,3.466090262027599e-12,0.9999540176231673,0.9999540176231673,0.0,0.09209175400626915,4.234792461726277e-06,0.0,0.0,0.0,1600119.0961754702,266.6342242480752,0.0,1.0,1284434.2803441365,2598.426389454951,,,,,,,,,,,,,,,,,,,2.0,15324.317006035317,1542.9561952308732,0.370264078219669,6.173730061729009,2.9349327958264357
4025.0,-30.4331815828708,5.026725151098577,35.02909155310971,24.3267324049026,4.999552765380158,-26.889908148050015,-40.3768225229345,1.4562793305314277,-6.515772750398469,-6.515772750377969,40.058101143492436,41129.3661856565,25759.408646098746,25759.408646098746,66888.77483175525,76720.02253286152,76711.74609435092,25759.408646098746,102471.15474044967,102471.15474044967,102471.15474044967,129780.1747685161,125267.07422686528,4513.10054165082,0.0,90785.18997191695,55194.617462639144,39545.08056586422,27309.020028066436,66854.10059393066,20726.858929821894,1542.9558736910699,0.0,0.8787533418005727,2.72715359406244,0.001494314320929203,1.0,1.0,-6.515772750398469,334183.2033403012,1557039.9071363455,4.659240475203658,1557039.9071363455,4.659240475203658,0.7589748335355928,0.09209596412986643,3.9493690133067227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9493690133067227,1.2849471087562718,1.2852338354637096,3.0735654303540967,6512.516329178615,15324.296137570218,6452.978818436477,0.0003184308857206235,22987.264463267875,2344.0486265205627,19288.38552164916,1966.8679438594384,0.8390900775718974,0.8390900775718974,35662.04968959696,35405.22815468563,1.0090754244866134,0.8,4304.031592714628,4273.035954225843,1.0090754244866134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.020885663593,4632.441516551485,6.180249416384001,5.026725151098577,-3.7063771399385934,8.73310229103717,2.9349538720602584,3.5,0.8385582491600738,0.6,0.0002231311926959968,1.0000334767250154,0.00022312372324446932,199.2805332259416,0.0,1.4954861788162814e-06,4.238207830765341,0.15703238025762398,7.555852776990053e-05,0.00014757266492609628,0.0005828189100702205,0.0920959642496654,0.0920959642496654,0.0920959642496654,0.09209176616090066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487404.0113836728,595.757424353455,0.0,0.0920959642496654,0.09209596412986643,0.09209596412986643,0.37026407803608985,0.37026407803608985,0.5,10.052996311833693,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,27309.020028066436,20726.858929821894,0.7589748335355928,1.0005186553631944,0.6152108220776875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454092954479682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.21251492045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43394270578705,260.43394270578705,-12.71605729421293,244.48986208905762,276.37802332320615,126558.90033157478,126587.02972133062,-28.129389755841277,0.0,nan,276.37802332320615,3.2280233232061732,270.0003910759851,-3.149608924014899,263.62275882892806,-9.527241171071921,257.2451265820865,-15.90487341791345,250.86749433545867,-22.282505664541304,244.48986208905762,-28.660137910942353,1.0,1.0,26022.012520719443,26022.012520719443,275.61048522125066,2.4604852212506785,275.61048522125066,275.61048522125066,76711.76630625669,76711.74609435092,0.02021190576488152,0.0,8546.071908451686,8546.071908451686,0.883881315226358,3969.1158583732563,275.61048522125066,2.4604852212506785,1.0,0.002,0.12760354662690065,0.004916784591254181,0.00019710024256468843,0.0018028997609294032,0.09855012128234422,0.09855012128234422,0.0,3.4940917346959477e-12,0.9999542305867958,0.9999542305867958,0.0,0.09209174895162972,4.215178236701055e-06,0.0,0.0,0.0,1600119.0996944604,266.6342272496015,0.0,1.0,1284434.2700985766,2598.426430921085,,,,,,,,,,,,,,,,,,,2.0,15324.296137570218,1542.9558736910699,0.37026407803608985,6.173730061729009,2.9349538720602584
