time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4026.0,-30.43350081488579,5.026647018360927,35.029088515478186,24.326754721719794,4.9995475640511815,-26.89019597697352,-40.37709828754885,1.4562427260908977,-6.515768783032911,-6.515768783121092,40.05809543990052,41129.06488222993,25759.376374132964,25759.376374132964,66888.4412563629,76719.99748201239,76711.71667331133,25759.376374132964,102471.09304744429,102471.09304744429,102471.09304744429,129780.10330545262,125267.05977678063,4513.043528671985,0.0,90785.26497498236,55194.415879448374,39545.387883926654,27309.010258008337,66854.39814193499,20726.85170369944,1542.9553918919125,0.0,0.878753384921582,2.72715399732242,0.001494314320929203,1.0,1.0,-6.515768783032911,334183.2556811939,1557039.6609142704,4.659239008670333,1557039.6609142704,4.659239008670333,0.7589748404602585,0.09209593860965533,3.949362159941665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949362159941665,1.2849472954635062,1.285234012614255,3.073559650177754,6512.504081678546,15324.27528824555,6452.977509050069,0.0003184334260231825,22987.32334446718,2344.0546307319196,19288.38160780556,1966.867544758461,0.8390877580119863,0.8390877580119863,35662.000181923846,35405.22815468563,1.0090736734316395,0.8,4304.025617662968,4273.035954225843,1.0090736734316395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.03879749597,4632.441516551485,6.18021511450623,5.026647018360927,-3.7063817820700824,8.73302880043101,2.9349748934188926,3.5,0.8385642552625407,0.6,0.00022312372324446932,1.000033344686865,0.00022311628350186146,199.28079771191008,0.0,1.4885162833025923e-06,4.218455146879546,0.1570338687739073,7.55561622528842e-05,0.00014756756099158511,0.0005827977414150499,0.09209593872029755,0.09209593872029755,0.09209593872029755,0.09209175554104496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487404.58868149813,595.7572364100013,0.0,0.09209593872029755,0.09209593860965533,0.09209593860965533,0.37026407900134106,0.37026407900134106,0.5,10.052870818833453,8.816414265311323e-11,8.816414265311323e-11,8.816414265311323e-11,8.816414265311323e-11,8.816414265311323e-11,8.816414265311323e-11,27309.010258008337,20726.85170369944,0.7589748404602585,1.0005092127874016,0.6152035771066403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454094881143475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.19276223657,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.433775554833,260.433775554833,-12.716224445166972,244.48955109224954,276.37800001809745,126559.89413122991,126587.84019556346,-27.94606433354671,0.0,nan,276.37800001809745,3.2280000180974753,270.0003102325365,-3.149689767463485,263.6226204471584,-9.52737955284158,257.2449306619634,-15.905069338036583,250.8672408769929,-22.282759123007082,244.48955109224954,-28.660448907750435,1.0,1.0,26022.012520719443,26022.012520719443,275.61048574586863,2.4604857458686524,275.61048574586863,275.61048574586863,76711.74729435476,76711.71667331133,0.030621043435530737,0.0,8546.071908451686,8546.071908451686,0.8838817490877133,3969.1089707413735,275.61048574586863,2.4604857458686524,1.0,0.002,0.12760774665403607,0.0049167676228152775,0.0001971067316590729,0.0018028932723056833,0.09855336582953646,0.09855336582953646,0.0,3.964756040836237e-12,0.999954394931907,0.999954394931907,0.0,0.09209173856810395,4.200041551385332e-06,0.0,0.0,0.0,1600119.1043457992,266.63423121696707,0.0,1.0,1284434.2565561729,2598.4264857303046,,,,,,,,,,,,,,,,,,,2.0,15324.27528824555,1542.9553918919125,0.37026407900134106,6.173730061729009,2.9349748934188926
4027.0,-30.43381862973636,5.026569137958915,35.02908551277633,24.32677703853699,4.999540514095159,-26.89048271534302,-40.37737768432123,1.4562045996939188,-6.515765602178703,-6.515765602179138,40.05809037274989,41128.780041063095,25759.346062402015,25759.346062402015,66888.12610346511,76719.97213915011,76711.6934824725,25759.346062402015,102471.03954487451,102471.03954487451,102471.03954487451,129780.04327914152,125267.05641136822,4512.986867773299,0.0,90785.33695069337,55194.2279836143,39545.67663008785,27309.003734267008,66854.68036435486,20726.846780802043,1542.9550832974314,0.0,0.8787534213714585,2.7271543206380735,0.001494314320929203,1.0,1.0,-6.515765602178703,334183.29764576,1557039.4421669152,4.659237769020412,1557039.4421669152,4.659237769020412,0.7589748415023374,0.09209591463349098,3.949354902539385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949354902539385,1.2849474892310284,1.2852341968648373,3.0735535386764017,6512.491132140542,15324.254453578087,6452.97671179352,0.0003184361498037085,22987.38381104204,2344.0607966065927,19288.379224752385,1966.867301754665,0.8390854471872162,0.8390854471872162,35661.94775552819,35405.22815468563,1.0090718191439643,0.8,4304.019290352419,4273.035954225843,1.0090718191439643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.056667114137,4632.441516551485,6.180181345815813,5.026569137958915,-3.7063869847127444,8.73295612267166,2.934995865294866,3.5,0.8385702472271045,0.6,0.00022311628350186146,1.0000331967443536,0.0002231088770135082,199.28106102436627,0.0,1.4825978416659954e-06,4.201682283281431,0.15703535137174895,7.555376564894146e-05,0.00014756251785292,0.0005827767533134852,0.09209591476287524,0.09209591476287524,0.09209591476287524,0.09209175186023653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487405.16612314957,595.7570484508905,0.0,0.09209591476287524,0.09209591463349098,0.09209591463349098,0.37026408056094806,0.37026408056094806,0.5,10.052745934404163,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,27309.003734267008,20726.846780802043,0.7589748415023374,1.0005002752077785,0.6151967194654612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540968002081098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.17598937297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43360926179633,260.43360926179633,-12.716390738203643,244.48924168092748,276.37797684333714,126560.84336692173,126588.64599554472,-27.802628623006882,0.0,nan,276.37797684333714,3.22797684333716,270.00022981046163,-3.1497701895383443,263.6224827777878,-9.527517222212168,257.24473574527843,-15.905264254721544,250.8669887129857,-22.28301128701429,244.48924168092748,-28.6607583190725,1.0,1.0,26022.012520719443,26022.012520719443,275.610486213185,2.4604862131850496,275.610486213185,275.610486213185,76711.72285509699,76711.6934824725,0.02937262448540423,0.0,8546.071908451686,8546.071908451686,0.8838822085270547,3969.101677052082,275.610486213185,2.4604862131850496,1.0,0.002,0.12761192642945773,0.004916750594421635,0.00019711318915352158,0.0018028868145496884,0.09855659457676079,0.09855659457676079,0.0,3.703210047639738e-12,0.9999546148230565,0.9999546148230565,0.0,0.09209173484410957,4.179789381416696e-06,0.0,0.0,0.0,1600119.108075032,266.6342343978213,0.0,1.0,1284434.2456984874,2598.4265296738663,,,,,,,,,,,,,,,,,,,2.0,15324.254453578087,1542.9550832974314,0.37026408056094806,6.173730061729009,2.934995865294866
4028.0,-30.434135142851773,5.026491515667077,35.02908253469993,24.326799320429586,4.999533675959413,-26.890768260979367,-40.37765313461421,1.4561667940176992,-6.515762046412078,-6.515762046402368,40.05808507797498,41128.4855471264,25759.315099302825,25759.315099302825,66887.80064642923,76719.94747603282,76711.66781664951,25759.315099302825,102470.98291595234,102470.98291595234,102470.98291595234,129779.97874169247,125267.04831040597,4512.930431286501,0.0,90785.40950527812,55194.03036396486,39545.9768236814,27308.99582574013,66854.97264942153,20726.840881236756,1542.9546991912116,0.0,0.8787534607135229,2.7271546820614656,0.001494314320929203,1.0,1.0,-6.515762046412078,334183.34455649805,1557039.2135937621,4.659236431008082,1557039.2135937621,4.659236431008082,0.7589748452669448,0.09209589052508182,3.949347738076851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949347738076851,1.284947681429197,1.285234379588445,3.0735475032603246,6512.478343818104,15324.233636660085,6452.975807088129,0.0003184388320707869,22987.4438834516,2344.066922287591,19288.37652052743,1966.867026000462,0.8390831367907291,0.8390831367907291,35661.89600049655,35405.22815468563,1.009069988602668,0.8,4304.013044068394,4273.035954225843,1.009069988602668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.074490584171,4632.441516551485,6.180147489564794,5.026491515667077,-3.7063918704277086,8.732883386094786,2.9350167830708607,3.5,0.8385762237345317,0.6,0.0002231088770135082,1.000033060857897,0.00022310150108648417,199.28132325893654,0.0,1.4759728575022887e-06,4.182907078161486,0.15703682734460644,7.555140296583568e-05,0.00014755747404767252,0.0005827557763665091,0.09209589064922256,0.09209589064922256,0.09209589064922256,0.09209174526241555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487405.7399332522,595.7568616610673,0.0,0.09209589064922256,0.09209589052508182,0.09209589052508182,0.37026408336546335,0.37026408336546335,0.5,10.052621575124714,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27308.99582574013,20726.840881236756,0.7589748452669448,1.0004910329883738,0.6151896249034255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540987107582684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.15721416785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43344380828654,260.43344380828654,-12.716556191713437,244.4889337935934,276.37795382364686,126561.79014664706,126589.45241397007,-27.662267323035863,0.0,nan,276.37795382364686,3.227953823646885,270.00014981724644,-3.1498501827535392,263.62234581104536,-9.527654188954614,257.2445418050041,-15.905458194995902,250.86673779918297,-22.283262200817006,244.4889337935934,-28.661066206406588,1.0,1.0,26022.012520719443,26022.012520719443,275.6104867657314,2.4604867657314458,275.6104867657314,275.6104867657314,76711.69928856233,76711.66781664951,0.03147191282187123,0.0,8546.071908451686,8546.071908451686,0.883882662082597,3969.0944767672354,275.6104867657314,2.4604867657314458,1.0,0.002,0.1276160885641041,0.004916733709311677,0.00019711961955148034,0.0018028803841424064,0.09855980977574016,0.09855980977574016,0.0,3.6938867763181005e-12,0.9999548063590783,0.9999548063590783,0.0,0.09209172837647507,4.162148606755066e-06,0.0,0.0,0.0,1600119.1122438128,266.6342379535879,0.0,1.0,1284434.2335610548,2598.426578796849,,,,,,,,,,,,,,,,,,,2.0,15324.233636660085,1542.9546991912116,0.37026408336546335,6.173730061729009,2.9350167830708607
4029.0,-30.43445029908823,5.026414150135436,35.02907958166334,24.32682153247299,4.999527021329269,-26.891052567045662,-40.3779283753596,1.4561292892775464,-6.515758468446165,-6.51575846846138,40.05807984443121,41128.196913327614,25759.28428443063,25759.28428443063,66887.48119775824,76719.92351610151,76711.64269049808,25759.28428443063,102470.9269749287,102470.9269749287,102470.9269749287,129779.91505624042,125267.04080832082,4512.874247919613,0.0,90785.48260616582,55193.838433664554,39546.27130277919,27308.988081311716,66855.25938409091,20726.83510344627,1542.9543220382172,0.0,0.8787534999430847,2.7271550457413665,0.001494314320929203,1.0,1.0,-6.515758468446165,334183.3917601186,1557038.9876637629,4.659235096822007,1557038.9876637629,4.659235096822007,0.7589748489300563,0.09209586678256974,3.9493406603509444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9493406603509444,1.2849478721561491,1.2852345608797773,3.0735415388672,6512.4657059847805,15324.212835226348,6452.974801554548,0.0003184414755505197,22987.503589548156,2344.0730106150577,19288.373514920266,1966.8667195138264,0.8390808266666333,0.8390808266666332,35661.8448720192,35405.22815468563,1.0090681802228358,0.8,4304.006873402836,4273.035954225843,1.0090681802228358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.092269749101,4632.441516551485,6.1801137348577,5.026414150135436,-3.7063967052034474,8.732810855338883,2.935037648909421,3.5,0.8385821854026918,0.6,0.00022310150108648417,1.0000329192103266,0.00022309415700300718,199.28158436992587,0.0,1.4698844976085407e-06,4.165652666222605,0.15703829722910406,7.554904214836755e-05,0.00014755245893811664,0.0005827349256190672,0.09209586690874516,0.09209586690874516,0.09209586690874516,0.09209173914400179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487406.31149248156,595.756675605862,0.0,0.09209586690874516,0.09209586678256974,0.09209586678256974,0.3702640870862039,0.3702640870862039,0.5,10.052497744280622,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,27308.988081311716,20726.83510344627,0.7589748489300563,1.0004819637821194,0.6151826691306594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541006134877952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.13995975591,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43327918169666,260.43327918169666,-12.716720818303315,244.4886273891933,276.37793097486355,126562.73445695623,126590.25847060948,-27.524013653254006,0.0,nan,276.37793097486355,3.2279309748635683,270.0000702573365,-3.14992974266346,263.6222095400292,-9.527790459970788,257.24434882284885,-15.905651177151128,250.86648810590847,-22.283511894091504,244.4886273891933,-28.661372610806666,1.0,1.0,26022.012520719443,26022.012520719443,275.61048740359047,2.4604874035904913,275.61048740359047,275.61048740359047,76711.67638554242,76711.64269049808,0.033695044345222414,0.0,8546.071908451686,8546.071908451686,0.8838831101470415,3969.087363652699,275.61048740359047,2.4604874035904913,1.0,0.002,0.12762023300244424,0.004916716902486126,0.0001971260226242843,0.001802873980950609,0.09856301131214215,0.09856301131214215,0.0,3.5748929858026024e-12,0.9999549984959307,0.9999549984959307,0.0,0.09209172233004596,4.144452523779246e-06,0.0,0.0,0.0,1600119.1164386193,266.6342415315538,0.0,1.0,1284434.221347842,2598.4266282265303,,,,,,,,,,,,,,,,,,,2.0,15324.212835226348,1542.9543220382172,0.3702640870862039,6.173730061729009,2.935037648909421
4030.0,-30.434764130864586,5.026337040173406,35.02907665406214,24.326843674667202,4.999520560621022,-26.891335661701895,-40.37819966962559,1.4560920914326498,-6.515754867102203,-6.515754867083682,40.05807467238339,41127.898670843926,25759.253612472203,25759.253612472203,66887.15228331613,76719.90024266647,76711.61813014092,25759.253612472203,102470.87174261312,102470.87174261312,102470.87174261312,129779.85222322223,125267.03390426787,4512.818318954358,0.0,90785.55626172149,55193.63677106064,39546.57721184538,27308.980480609116,66855.5576924545,20726.82943322763,1542.9539507466402,0.0,0.8787535390654833,2.7271554117974444,0.001494314320929203,1.0,1.0,-6.515754867102203,334183.4392721537,1557038.7643886006,4.659233766280599,1557038.7643886006,4.659233766280599,0.7589748525377878,0.09209584341577881,3.9493336714162846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9493336714162846,1.2849480613813513,1.285234740709941,3.0735356471690007,6512.453222183281,15324.192050424983,6452.973693204272,0.0003184440793553404,22987.562919484735,2344.0790605848824,19288.37020198712,1966.8663816886624,0.8390785169156796,0.8390785169156795,35661.794384939116,35405.22815468563,1.009066394529429,0.8,4304.00078014713,4273.035954225843,1.009066394529429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.110004628856,4632.441516551485,6.180080080387875,5.026337040173406,-3.706401488352795,8.732738528526202,2.9350584628334877,3.5,0.8385881322381393,0.6,0.00022309415700300718,1.0000327809480158,0.00022308684400477083,199.28184438418594,0.0,1.4635405910396312e-06,4.147674035006315,0.1570397607696951,7.55467152477147e-05,0.0001475474417552925,0.0005827140798555097,0.09209584354600533,0.09209584354600533,0.09209584354600533,0.09209173344443103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487406.8807934449,595.7564902876912,0.0,0.09209584354600533,0.09209584341577881,0.09209584341577881,0.3702640917413445,0.3702640917413445,0.5,10.052374443672015,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,27308.980480609116,20726.82943322763,0.7589748525377878,1.000472579871474,0.6151754631984131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541025080651304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.12198112469,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4331153697137,260.4331153697137,-12.716884630286302,244.48832242864464,276.3779083114418,126563.67654118112,126591.06436005307,-27.38781887196822,0.0,nan,276.3779083114418,3.2279083114418086,269.9999911344881,-3.150008865511893,263.6220739577624,-9.527926042237596,257.24415678115867,-15.905843218841312,250.86623960478653,-22.28376039521345,244.48832242864464,-28.66167757135534,1.0,1.0,26022.012520719443,26022.012520719443,275.6104881310915,2.460488131091495,275.6104881310915,275.6104881310915,76711.65415948084,76711.61813014092,0.03602933991351165,0.0,8546.071908451686,8546.071908451686,0.8838835525903226,3969.080339773366,275.6104881310915,2.460488131091495,1.0,0.002,0.1276243596828469,0.004916700175488825,0.00019713239827721357,0.0018028676054613023,0.09856619913860679,0.09856619913860679,0.0,3.738516007184556e-12,0.999955191310298,0.999955191310298,0.0,0.09209171672170835,4.126694070463915e-06,0.0,0.0,0.0,1600119.1206608335,266.6342451328978,0.0,1.0,1284434.20905484,2598.4266779791524,,,,,,,,,,,,,,,,,,,2.0,15324.192050424983,1542.9539507466402,0.3702640917413445,6.173730061729009,2.9350584628334877
4031.0,-30.43507658922938,5.026260184721563,35.029073752315504,24.32686574701222,4.99951431549747,-26.89161749876206,-40.37847452620042,1.4560552249878853,-6.515751235996277,-6.5157512360023455,40.05806956329986,41127.62180210162,25759.223067589464,25759.223067589464,66886.84486969108,76719.87769400427,76711.5941661531,25759.223067589464,102470.81723374256,102470.81723374256,102470.81723374256,129779.79026919146,125267.02762355651,4512.762645634958,0.0,90785.6305215859,55193.45634896604,39546.860191799846,27308.973035448904,66855.83322724875,20726.823879266594,1542.9535857762262,0.0,0.8787535781096987,2.7271557808787867,0.001494314320929203,1.0,1.0,-6.515751235996277,334183.4871768527,1557038.5438314392,4.659232438398254,1557038.5438314392,4.659232438398254,0.7589748560797862,0.09209582043124497,3.94932677763394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94932677763394,1.284948248991704,1.285234918964837,3.0735298333866505,6512.440903476116,15324.171281651761,6452.972473788195,0.0003184466405820365,22987.621848799252,2344.085069702626,19288.36655707086,1966.866010010642,0.8390762073580214,0.8390762073580212,35661.74458520845,35405.22815468563,1.0090646331477189,0.8,4303.99476984722,4273.035954225843,1.0090646331477189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.127695282409,4632.441516551485,6.180046522265715,5.026260184721563,-3.7064062153530926,8.732666400074656,2.9350792249118345,3.5,0.8385940642605242,0.6,0.00022308684400477083,1.0000326375713666,0.00022307956322960548,199.28210326115203,0.0,1.4573477765187993e-06,4.1301235986542775,0.15704121811747163,7.554435786058738e-05,0.00014754248614418347,0.0005826934913679083,0.09209582056333154,0.09209582056333154,0.09209582056333154,0.09209172821609923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487407.4478333579,595.7563057075329,0.0,0.09209582056333154,0.09209582043124497,0.09209582043124497,0.37026409734313553,0.37026409734313553,0.5,10.05225167534711,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,27308.973035448904,20726.823879266594,0.7589748560797862,1.0004638584390524,0.6151687865785066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541043946851022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.10443068834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43295236868215,260.43295236868215,-12.717047631317826,244.4880188886065,276.37788584940836,126564.61722960924,126591.86946499703,-27.252235387799978,0.0,nan,276.37788584940836,3.2278858494083806,269.9999124568637,-3.1500875431362942,263.62193906453604,-9.528060935463941,257.24396567232446,-15.906034327675513,250.86599228035388,-22.284007719646098,244.4880188886065,-28.661981111393487,1.0,1.0,26022.012520719443,26022.012520719443,275.6104889580789,2.4604889580789404,275.6104889580789,275.6104889580789,76711.63266445974,76711.5941661531,0.03849830664694309,0.0,8546.071908451686,8546.071908451686,0.8838839890097493,3969.07341152211,275.6104889580789,2.4604889580789404,1.0,0.002,0.12762846853709725,0.0049166835280745535,0.00019713874640748917,0.0018028612571554573,0.09856937320374458,0.09856937320374458,0.0,3.562946378904419e-12,0.9999553848572926,0.9999553848572926,0.0,0.09209171156307368,4.108868171292458e-06,0.0,0.0,0.0,1600119.1249179423,266.6342487640037,0.0,1.0,1284434.1966602337,2598.426728142965,,,,,,,,,,,,,,,,,,,2.0,15324.171281651761,1542.9535857762262,0.37026409734313553,6.173730061729009,2.9350792249118345
4032.0,-30.435451252458535,5.02618357062288,35.02907086980323,24.326878948509716,4.9995030800218645,-26.89195581870598,-40.37879918524993,1.4560076468241778,-6.5157482407496445,-6.51574824075492,40.05806431524211,41127.28081303193,25759.194106542458,25759.194106542458,66886.4749195744,76719.83308488227,76711.56595308596,25759.194106542458,102470.76005962842,102470.76005962842,102470.76005962842,129779.72549195989,125267.01829694922,4512.707195010675,0.0,90785.70421585024,55193.24993111581,39547.1714274827,27308.965432331468,66856.13685981417,20726.818174867818,1542.9532280413946,0.0,0.8787536142427883,2.7271560853286454,0.001494314320929203,1.0,1.0,-6.5157482407496445,334183.5266927446,1557038.3172751353,4.659231209522513,1557038.3172751353,4.659231209522513,0.7589748585030265,0.09209579786048093,3.9493195423008918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9493195423008918,1.2849484866583016,1.2852351473285497,3.0735236340654253,6512.427767858338,15324.150529931492,6452.971850283128,0.0003184494153132422,22987.68262315844,2344.091266962565,19288.364693372492,1966.8658199662977,0.8390739079519417,0.8390739079519417,35661.69231814402,35405.22815468563,1.0090627844987974,0.8,4303.988461766262,4273.035954225843,1.0090627844987974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.14534180076,4632.441516551485,6.1800134098523865,5.02618357062288,-3.7064113928914564,8.732594963514337,2.9350999352508174,3.5,0.8385999815002335,0.6,0.00022307956322960548,1.0000391353647873,0.00022307083327117202,199.28241367667204,0.0,1.4509281883232468e-06,4.111930485708081,0.15704266904565994,7.554157341571022e-05,0.00014753798981389526,0.0005826746664038064,0.09209579798134146,0.09209579798134146,0.09209579798134146,0.09209172093203621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487408.0119889091,595.7561220581184,0.0,0.09209579798134146,0.09209579786048093,0.09209579786048093,0.3702641039048392,0.3702641039048392,0.5,10.052129366071764,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,27308.965432331468,20726.818174867818,0.7589748585030265,1.000453781226155,0.6151608923989845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541062730533747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.08623757539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43278392251176,260.43278392251176,-12.717216077488217,244.48770572098107,276.37786212468217,126565.22836641198,126593.39097866815,-28.162612256181028,0.0,nan,276.37786212468217,3.22786212468219,269.99983084357416,-3.150169156425818,263.6217995626454,-9.528200437354599,257.24376828187405,-15.906231718125923,250.86573700131387,-22.284262998686103,244.48770572098107,-28.66229427901891,1.0,1.0,26022.012520719443,26022.012520719443,275.6104886520357,2.4604886520357354,275.6104886520357,275.6104886520357,76711.57926563021,76711.56595308596,0.013312544251675718,0.0,8546.071908451686,8546.071908451686,0.8838844470513407,3969.0661400123963,275.6104886520357,2.4604886520357354,1.0,0.002,0.1276325621526454,0.004916666828980475,0.00019714507074205644,0.0018028549326275266,0.09857253537102822,0.09857253537102822,0.0,3.3695832582503193e-12,0.9999555503158166,0.9999555503158166,0.0,0.09209170423135142,4.09362912951465e-06,0.0,0.0,0.0,1600119.1284295677,266.63425175925033,0.0,1.0,1284434.1864361097,2598.4267695223607,,,,,,,,,,,,,,,,,,,2.0,15324.150529931492,1542.9532280413946,0.3702641039048392,6.173730061729009,2.9350999352508174
4033.0,-30.435756793800664,5.0261072264211775,35.029067988250844,24.326909228134923,4.99950088260081,-26.892231026161383,-40.37906607901675,1.455975114876139,-6.515743630363488,-6.515743630496372,40.05805857743695,41126.99471003056,25759.161744178233,25759.161744178233,66886.15645420879,76719.81552311241,76711.5354733789,25759.161744178233,102470.69721755713,102470.69721755713,102470.69721755713,129779.65162048998,125266.99979720441,4512.651823285576,0.0,90785.78020311048,55193.0392945315,39547.48989842108,27308.954402932854,66856.44430135394,20726.81008959828,1542.9526681957086,0.0,0.878753660971427,2.727156553948336,0.001494314320929203,1.0,1.0,-6.515743630363488,334183.58751696587,1557038.0695756152,4.659229620295363,1557038.0695756152,4.659229620295363,0.7589748689672394,0.09209577394502443,3.949312063593264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949312063593264,1.2849486569130109,1.285235306403109,3.0735174065874187,6512.414572579718,15324.12852162516,6452.970659628062,0.00031845216618749296,22987.745394956062,2344.0976679045407,19288.36113442482,1966.8654570546335,0.8390714619040911,0.8390714619040911,35661.638292954514,35405.22815468563,1.0090608736669535,0.8,4303.981941498233,4273.035954225843,1.0090608736669535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.162941163856,4632.441516551485,6.17997955161168,5.0261072264211775,-3.706415312953119,8.732522539374298,2.935120590305584,3.5,0.8386058829444526,0.6,0.00022307083327117202,1.0000319152272146,0.00022306371414205185,199.28266682404566,0.0,1.73972718791521e-06,4.930386850551705,0.15704440877284787,7.553928446701294e-05,0.00014753154880415908,0.0005826481254528639,0.09209577406621593,0.09209577406621593,0.09209577406621593,0.09209170823905186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487408.57215257536,595.7559396822877,0.0,0.09209577406621593,0.09209577394502443,0.09209577394502443,0.3702641111378909,0.3702641111378909,0.5,10.052007393780652,1.3289991329656914e-10,1.3289991329656914e-10,1.3289991329656914e-10,1.3289991329656914e-10,1.3289991329656914e-10,1.3289991329656914e-10,27308.954402932854,20726.81008959828,0.7589748689672394,1.0004444171861866,0.6151537841984468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541085253772508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.90469394024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4326181266633,260.4326181266633,-12.717381873336706,244.48739669763123,276.37783955633705,126566.2938122884,126594.01331557959,-27.719503291198677,0.0,nan,276.37783955633705,3.2278395563370736,269.9997509842255,-3.1502490157744774,263.6216624123017,-9.528337587698275,257.2435738405235,-15.906426159476496,250.86548526896064,-22.284514731039337,244.48739669763123,-28.66260330236875,1.0,1.0,26022.012520719443,26022.012520719443,275.6104896957777,2.46048969577771,275.6104896957777,275.6104896957777,76711.57765440618,76711.5354733789,0.042181027281912975,0.0,8546.071908451686,8546.071908451686,0.883884920499922,3969.0586239112304,275.6104896957777,2.46048969577771,1.0,0.002,0.12763664419921147,0.004916650475691716,0.00019715137786137547,0.0018028486263735044,0.09857568893068773,0.09857568893068773,0.0,4.2348798079405725e-12,0.9999556759247573,0.9999556759247573,0.0,0.09209169188501055,4.0820600138726124e-06,0.0,0.0,0.0,1600119.1338347835,266.6342563696365,0.0,1.0,1284434.1706987852,2598.4268332149495,,,,,,,,,,,,,,,,,,,2.0,15324.12852162516,1542.9526681957086,0.3702641111378909,6.173730061729009,2.935120590305584
4034.0,-30.43606533642146,5.026031116670644,35.029065151175644,24.326930986158573,4.9994928221153545,-26.892509520566836,-40.379336604941614,1.4559370062201782,-6.515740803144126,-6.515740803149817,40.058054098158244,41126.713798844336,25759.13354960857,25759.13354960857,66885.84734845291,76719.79344500403,76711.51702831328,25759.13354960857,102470.65057792184,102470.65057792184,102470.65057792184,129779.60063784133,125267.00373658042,4512.596901260909,0.0,90785.85165306646,55192.85269394941,39547.776621241166,27308.950059919494,66856.72668116065,20726.806736458493,1542.9524693838887,0.0,0.8787536932756465,2.727156841319205,0.001494314320929203,1.0,1.0,-6.515740803144126,334183.6248161013,1557037.8762077193,4.659228521638502,1557037.8762077193,4.659228521638502,0.7589748668836078,0.09209575291187763,3.9493048865006077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9493048865006077,1.2849488499357438,1.2852354903207088,3.073511359380648,6512.401759274216,15324.107885571857,6452.969860234673,0.00031845486043457496,22987.80526248755,2344.1037726937893,19288.358744984485,1966.8652133995286,0.8390691727522168,0.8390691727522168,35661.58644657222,35405.22815468563,1.0090590398986239,0.8,4303.975684189151,4273.035954225843,1.0090590398986239,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.1805010516655,4632.441516551485,6.1799467520922695,5.026031116670644,-3.706420550145674,8.732451666816319,2.9351411990891085,3.5,0.8386117711683168,0.6,0.00022306371414205185,1.0000322288111276,0.00022305652529542731,199.28292245862002,0.0,1.418719036532534e-06,4.020649749533201,0.1570458274918844,7.553696443344897e-05,0.00014752674970860288,0.0005826281135137374,0.09209575306185953,0.09209575306185953,0.09209575306185953,0.09209170946236706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487409.1351859446,595.755756435172,0.0,0.09209575306185953,0.09209575291187763,0.09209575291187763,0.3702641185572386,0.3702641185572386,0.5,10.05188608850248,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,27308.950059919494,20726.806736458493,0.7589748668836078,1.0004355682477715,0.6151469843113528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541103621732263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.99495683922,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4324536934092,260.4324536934092,-12.717546306590805,244.48709049333547,276.377816894123,126567.2510508752,126594.74274054186,-27.49168966665897,0.0,nan,276.377816894123,3.227816894123009,269.999671613602,-3.150328386397973,263.62152633325076,-9.528473666749221,257.2433810530623,-15.90661894693767,250.8652357730817,-22.28476422691827,244.48709049333547,-28.662909506664505,1.0,1.0,26022.012520719443,26022.012520719443,275.61049036481506,2.4604903648150867,275.61049036481506,275.61049036481506,76711.55166333486,76711.51702831328,0.03463502158410847,0.0,8546.071908451686,8546.071908451686,0.8838853748542755,3969.0514109331107,275.61049036481506,2.4604903648150867,1.0,0.002,0.12764070420409196,0.004916633885994062,0.00019715765021198858,0.0018028423532529185,0.09857882510599429,0.09857882510599429,0.0,3.464907180616983e-12,0.9999559152554554,0.9999559152554554,0.0,0.09209169289413686,4.060017740767143e-06,0.0,0.0,0.0,1600119.137149414,266.63425919685585,0.0,1.0,1284434.1610482128,2598.4268722730403,,,,,,,,,,,,,,,,,,,2.0,15324.107885571857,1542.9524693838887,0.3702641185572386,6.173730061729009,2.9351411990891085
4035.0,-30.436372260879605,5.025955262992505,35.029062328868825,24.326957563776546,4.999487101959078,-26.892786324599417,-40.37960311453787,1.4559011655869019,-6.515736783129057,-6.515736783145894,40.05804885004367,41126.416345410275,25759.10285666025,25759.10285666025,66885.51920207053,76719.76792122965,76711.49096896707,25759.10285666025,102470.59382562732,102470.59382562732,102470.59382562732,129779.53519584418,125266.99309362071,4512.542102223472,0.0,90785.91750388658,55192.646189204155,39548.079238536026,27308.941370216857,66857.02060875288,20726.800313150998,1542.952034258274,0.0,0.878753734951335,2.7271572499311296,0.001494314320929203,1.0,1.0,-6.515736783129057,334183.67785164935,1557037.6496479805,4.659227104260848,1557037.6496479805,4.659227104260848,0.7589748731803883,0.09209573060137191,3.9492970248338386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9492970248338386,1.2849490324898762,1.2852356636777822,3.0735048044521984,6512.387870167401,15324.087179208227,6452.96980056554,0.00031845783295082243,22987.867697215373,2344.110139264211,19288.358566629453,1966.8651952123766,0.8390668860933953,0.8390668860933953,35661.5296548941,35405.22815468563,1.0090570312195906,0.8,4303.9688300352545,4273.035954225843,1.0090570312195906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.19801273693,4632.441516551485,6.179913424925381,5.025955262992505,-3.7064248534415514,8.732380116434056,2.9351617513584,3.5,0.8386176432452571,0.6,0.00022305652529542731,1.000032059864251,0.00022304937436276397,199.28317675308685,0.0,1.4326143644446833e-06,4.060029108836233,0.15704726010624884,7.553467890839027e-05,0.00014752184638703705,0.00058260758903432,0.09209573073448783,0.09209573073448783,0.09209573073448783,0.09209170165742499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487409.69240544684,595.7555750402496,0.0,0.09209573073448783,0.09209573060137191,0.09209573060137191,0.3702641274893498,0.3702641274893498,0.5,10.051765218274763,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,27308.941370216857,20726.800313150998,0.7589748731803883,1.0004262617905817,0.6151398308052338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541122170162297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.03433619852,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4322907348743,260.4322907348743,-12.717709265125677,244.48678689631566,276.377794574068,126568.19829589801,126595.44342704907,-27.245131151090302,0.0,nan,276.377794574068,3.227794574068014,269.99959303816377,-3.150406961836211,263.6213915024095,-9.528608497590483,257.24318996683104,-15.906810033168938,250.86498843145776,-22.285011568542217,244.48678689631566,-28.663213103684313,1.0,1.0,26022.012520719443,26022.012520719443,275.6104913355413,2.4604913355413487,275.6104913355413,275.6104913355413,76711.53198555509,76711.49096896707,0.04101658801664598,0.0,8546.071908451686,8546.071908451686,0.8838858725462592,3969.0435099580077,275.6104913355413,2.4604913355413487,1.0,0.002,0.12764474944997972,0.004916617578407782,0.00019716390024885496,0.0018028361034302972,0.09858195012442748,0.09858195012442748,0.0,3.6791520351131535e-12,0.9999560754959579,0.9999560754959579,0.0,0.09209168534208086,4.045259291061434e-06,0.0,0.0,0.0,1600119.1418624776,266.6342632168709,0.0,1.0,1284434.1473260873,2598.426927809651,,,,,,,,,,,,,,,,,,,2.0,15324.087179208227,1542.952034258274,0.3702641274893498,6.173730061729009,2.9351617513584
4036.0,-30.436677884903244,5.025879655150398,35.02905953188072,24.326974676828854,4.999479509525892,-26.893062145468665,-40.37986944951115,1.4558637700486288,-6.515733204820094,-6.5157332048283845,40.05804393617403,41126.14587204133,25759.07333969928,25759.07333969928,66885.21921174061,76719.75346408007,76711.4679325204,25759.07333969928,102470.54127221968,102470.54127221968,102470.54127221968,129779.47567297237,125266.98809281555,4512.48758015683,0.0,90786.00072812723,55192.47305488427,39548.36408138106,27308.934400752696,66857.29848213376,20726.795109007588,1542.9516914746805,0.0,0.8787537729684911,2.7271576136461313,0.001494314320929203,1.0,1.0,-6.515733204820094,334183.72505982773,1557037.4375180916,4.659225811308857,1557037.4375180916,4.659225811308857,0.7589748763114064,0.09209570919799812,3.9492912874480237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9492912874480237,1.2849492222415415,1.2852358442827112,3.0734998855119318,6512.377447523233,15324.066494977036,6452.967257793639,0.0003184599022778191,22987.922166357057,2344.115693570899,19288.350966114078,1966.8644201755012,0.8390645673206027,0.8390645673206027,35661.4882087364,35405.22815468563,1.0090555653006026,0.8,4303.963827923103,4273.035954225843,1.0090555653006026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.215482110426,4632.441516551485,6.1798804429028955,5.025879655150398,-3.706429458127937,8.732309113278335,2.9351822540266124,3.5,0.8386235011504607,0.6,0.00022304937436276397,1.0000319241051363,0.0002230422539383994,199.28342997068364,0.0,1.425060577898205e-06,4.038621677763513,0.15704868516682674,7.55323949447355e-05,0.00014751697941802847,0.0005825875215662692,0.09209570933963002,0.09209570933963002,0.09209570933963002,0.09209169746444155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487410.2487520573,595.7553939453812,0.0,0.09209570933963002,0.09209570919799812,0.09209570919799812,0.37026413701051775,0.37026413701051775,0.5,10.051644864437053,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,27308.934400752696,20726.795109007588,0.7589748763114064,1.000417616778433,0.6151332286187341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541140621359354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.01292876745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43212893093687,260.43212893093687,-12.717871069063108,244.48648564011592,276.3777722223893,126569.17553066213,126596.22762348446,-27.052092822332465,0.0,nan,276.3777722223893,3.2277722223893193,269.99951490557294,-3.15048509442704,263.62125758893495,-9.528742411065025,257.243000272446,-15.906999727553966,250.86474295616188,-22.2852570438381,244.48648564011592,-28.66351435988406,1.0,1.0,26022.012520719443,26022.012520719443,275.61049221829916,2.46049221829918,275.61049221829916,275.61049221829916,76711.50900349834,76711.4679325204,0.04107097793894354,0.0,8546.071908451686,8546.071908451686,0.8838862357580638,3969.037743885264,275.61049221829916,2.46049221829918,1.0,0.002,0.12764877748006118,0.004916601262138375,0.00019717012351477443,0.001802829880105408,0.09858506175738721,0.09858506175738721,0.0,3.620182278951667e-12,0.9999562624237077,0.9999562624237077,0.0,0.09209168115489087,4.028043107239058e-06,0.0,0.0,0.0,1600119.1460576858,266.6342667951799,0.0,1.0,1284434.135111705,2598.4269772440766,,,,,,,,,,,,,,,,,,,2.0,15324.066494977036,1542.9516914746805,0.37026413701051775,6.173730061729009,2.9351822540266124
4037.0,-30.436982321009566,5.025804303469199,35.02905675283259,24.327000975050055,4.999476353252498,-26.89333645358807,-40.380135574936844,1.4558304857574966,-6.515728995444022,-6.515728995454272,40.05803885974311,41125.8646680346,25759.0426084891,25759.0426084891,66884.9072765237,76719.73031294301,76711.4441739961,25759.0426084891,102470.48678248521,102470.48678248521,102470.48678248521,129779.41293134053,125266.9796816141,4512.433249726429,0.0,90786.07148320889,55192.28544386085,39548.651154831154,27308.926148855313,66857.57730368647,20726.789016803938,1542.951272112803,0.0,0.878753815016077,2.7271580415056023,0.001494314320929203,1.0,1.0,-6.515728995444022,334183.78059360065,1557037.2183711182,4.659224381283256,1557037.2183711182,4.659224381283256,0.758974882565008,0.09209568752823216,3.9492841279092374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9492841279092374,1.2849493926926967,1.2852360056220262,3.0734939059609583,6512.364777572247,15324.045826567068,6452.966339342826,0.00031846255803356027,22987.981756397785,2344.1217700639654,19288.348220803135,1966.8641402316935,0.8390622728519869,0.8390622728519869,35661.43648910658,35405.22815468563,1.0090537360173386,0.8,4303.957585911703,4273.035954225843,1.0090537360173386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.2329069050475,4632.441516551485,6.179847235939471,5.025804303469199,-3.7064335514989235,8.732237854968123,2.935202704432564,3.5,0.8386293441235898,0.6,0.0002230422539383994,1.0000318000982864,0.00022303516139834562,199.28368220462679,0.0,1.418982590219105e-06,4.021396660680944,0.15705010414941695,7.553011284184157e-05,0.0001475121410965578,0.0005825673575065437,0.09209568767109058,0.09209568767109058,0.09209568767109058,0.09209169128928078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487410.8020730982,595.7552138260083,0.0,0.09209568767109058,0.09209568752823216,0.09209568752823216,0.3702641474510187,0.3702641474510187,0.5,10.05152497528391,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,27308.926148855313,20726.789016803938,0.758974882565008,1.0004087789887015,0.6151264572634605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541158994423478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.99570375037,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4319685829492,260.4319685829492,-12.718031417050781,244.48618654464977,276.37775062187615,126570.14397389746,126596.9526450613,-26.808671163848498,0.0,nan,276.37775062187615,3.2277506218761687,269.9994378060588,-3.150562193941198,263.62112499045116,-9.528875009548813,257.2428121749673,-15.907187825032679,250.86449935969176,-22.285500640308214,244.48618654464977,-28.66381345535021,1.0,1.0,26022.012520719443,26022.012520719443,275.6104936476213,2.4604936476213197,275.6104936476213,275.6104936476213,76711.4965165258,76711.4441739961,0.052342529699672014,0.0,8546.071908451686,8546.071908451686,0.8838866890007837,3969.030548548784,275.6104936476213,2.4604936476213197,1.0,0.002,0.1276527898406241,0.004916585127501187,0.0001971763228329243,0.0018028236809799188,0.09858816141646215,0.09858816141646215,0.0,3.812842836597996e-12,0.9999564325561894,0.9999564325561894,0.0,0.09209167515454057,4.0123736915868095e-06,0.0,0.0,0.0,1600119.150992755,266.63427100455596,0.0,1.0,1284434.1207432086,2598.427035396712,,,,,,,,,,,,,,,,,,,2.0,15324.045826567068,1542.951272112803,0.3702641474510187,6.173730061729009,2.935202704432564
4038.0,-30.437285333294493,5.02572918930522,35.02905401206375,24.32702744789424,4.999469294567661,-26.893609870501272,-40.38039775388313,1.4557938317556196,-6.515725691673367,-6.515725691659456,40.05803440651234,41125.564158438865,25759.014076290197,25759.014076290197,66884.57823472907,76719.7058436791,76711.42610147639,25759.014076290197,102470.44017776659,102470.44017776659,102470.44017776659,129779.3613379804,125266.98205918666,4512.379278793744,0.0,90786.13559434297,55192.073140094435,39548.958282498366,27308.921160213806,66857.87944271218,20726.785233473784,1542.9510294959234,0.0,0.8787538497987842,2.7271583773153876,0.001494314320929203,1.0,1.0,-6.515725691673367,334183.82417983975,1557037.0261266897,4.659223198334029,1557037.0261266897,4.659223198334029,0.758974882672059,0.0920956674894108,3.9492760666896864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9492760666896864,1.2849495788540284,1.2852361827108512,3.073487187109564,6512.350541132382,15324.025171767573,6452.966554328122,0.0003184656226300762,22988.044912859335,2344.128210230745,19288.34886340857,1966.8642057592115,0.8390599955987913,0.8390599955987913,35661.378255823096,35405.22815468563,1.0090516763519812,0.8,4303.950557771312,4273.035954225843,1.0090516763519812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.250290124123,4632.441516551485,6.179814618455443,5.02572918930522,-3.7064382987917672,8.732167488096987,2.9352231061006533,3.5,0.8386351731716152,0.6,0.00022303516139834562,1.0000316514485228,0.00022302810223584856,199.28393325945578,0.0,1.4134274980998503e-06,4.005653529614976,0.15705151757691505,7.552786464349803e-05,0.0001475072967548476,0.0005825470367360129,0.09209566764506469,0.09209566764506469,0.09209566764506469,0.09209169179349941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487411.3554380445,595.7550337228174,0.0,0.09209566764506469,0.0920956674894108,0.0920956674894108,0.37026415860845646,0.37026415860845646,0.5,10.051405702147816,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,27308.921160213806,20726.785233473784,0.758974882672059,1.0003993365066233,0.6151191826788001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541177296118262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.979960619305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43180920086786,260.43180920086786,-12.718190799132117,244.48588942751607,276.37772897483615,126571.02352073853,126597.67070100621,-26.647180267682035,0.0,nan,276.37772897483615,3.227728974836168,269.9993610650083,-3.1506389349916617,263.62099315538256,-9.529006844617413,257.24262524587914,-15.907374754120838,250.86425733658507,-22.285742663414908,244.48588942751607,-28.664110572483906,1.0,1.0,26022.012520719443,26022.012520719443,275.61049483669956,2.4604948366995814,275.61049483669956,275.61049483669956,76711.47292424909,76711.42610147639,0.04682277269603219,0.0,8546.071908451686,8546.071908451686,0.883887199325276,3969.022447023135,275.61049483669956,2.4604948366995814,1.0,0.002,0.12765678172695516,0.004916568912616287,0.00019718249015905233,0.0018028175132814102,0.09859124507952616,0.09859124507952616,0.0,3.4404623247552557e-12,0.9999566548665558,0.9999566548665558,0.0,0.09209167559041384,3.991898996958656e-06,0.0,0.0,0.0,1600119.154866096,266.6342743083266,0.0,1.0,1284434.1094659439,2598.4270810383878,,,,,,,,,,,,,,,,,,,2.0,15324.025171767573,1542.9510294959234,0.37026415860845646,6.173730061729009,2.9352231061006533
