time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4039.0,-30.437587042126363,5.025654324961431,35.02905128841875,24.327049101144098,4.999462398142833,-26.89388209809104,-40.380659758206434,1.4557574540623917,-6.5157216750357065,-6.51572167507764,40.05802941907682,41125.28244654037,25758.98412129578,25758.98412129578,66884.26656783615,76719.68775448961,76711.40226335671,25758.98412129578,102470.38638465249,102470.38638465249,102470.38638465249,129779.29961635699,125266.97415147135,4512.32546488564,0.0,90786.21043607444,55191.88401576034,39549.25157812678,27308.913231704493,66858.16480983127,20726.779368383377,1542.9506292139895,0.0,0.8787538904660037,2.7271587855841766,0.001494314320929203,1.0,1.0,-6.5157216750357065,334183.8771708519,1557036.8108207367,4.65922181525442,1557036.8108207367,4.65922181525442,0.7589748882544496,0.09209564669875478,3.9492693539007386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9492693539007386,1.2849497636535578,1.285236358480458,3.073481520920784,6512.338535158281,15324.004535344098,6452.965173595245,0.0003184681061966006,22988.10293767475,2344.1341271152487,19288.344736305604,1966.8637849118306,0.8390576981754468,0.8390576981754468,35661.329763422465,35405.22815468563,1.0090499612146175,0.8,4303.9447052522855,4273.035954225843,1.0090499612146175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.267627339711,4632.441516551485,6.17978172810746,5.025654324961431,-3.7064424753782195,8.73209680033965,2.935243453833635,3.5,0.83864098680961,0.6,0.00022302810223584856,1.000031515371094,0.0002230210736439509,199.28418323489194,0.0,1.4067776679318201e-06,3.9868079109187784,0.15705292435458298,7.552561800436706e-05,0.0001475024842314815,0.0005825270405996169,0.09209564684401142,0.09209564684401142,0.09209564684401142,0.09209168595091373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487411.9040585337,595.7548551356841,0.0,0.09209564684401142,0.09209564669875478,0.09209564669875478,0.37026417109402776,0.37026417109402776,0.5,10.051286877536844,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,27308.913231704493,20726.779368383377,0.7589748882544496,1.000390404942749,0.6151123436234827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541195512261362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.96111500061,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4316507423236,260.4316507423236,-12.71834925767638,244.48559415563565,276.37770732962355,126571.93866556957,126598.43143937127,-26.492773801693104,0.0,nan,276.37770732962355,3.22770732962357,269.999284694468,-3.150715305532003,263.62086205950476,-9.529137940495218,257.24243942466893,-15.907560575331047,250.8640167900408,-22.28598320995917,244.48559415563565,-28.664405844364325,1.0,1.0,26022.012520719443,26022.012520719443,275.61049606391566,2.4604960639156843,275.61049606391566,275.61049606391566,76711.45107339027,76711.40226335671,0.04881003356422298,0.0,8546.071908451686,8546.071908451686,0.8838876242857437,3969.0157006702425,275.61049606391566,2.4604960639156843,1.0,0.002,0.12766075848380637,0.004916552892870102,0.00019718863440473027,0.0018028113692386423,0.09859431720236514,0.09859431720236514,0.0,3.643372496059394e-12,0.9999568191352187,0.9999568191352187,0.0,0.09209166992908774,3.976769667043294e-06,0.0,0.0,0.0,1600119.1595751983,266.63427832496427,0.0,1.0,1284434.0957553505,2598.4271365283444,,,,,,,,,,,,,,,,,,,2.0,15324.004535344098,1542.9506292139895,0.37026417109402776,6.173730061729009,2.935243453833635
4040.0,-30.437887482156306,5.025579711336308,35.02904858358618,24.327075329516106,4.999457787139258,-26.89415295523212,-40.38092155298216,1.4557232601368475,-6.515717508552768,-6.515717508557355,40.05802451461673,41124.9982261529,25758.954031211833,25758.954031211833,66883.95225736473,76719.6656553933,76711.37970515125,25758.954031211833,102470.33373636309,102470.33373636309,102470.33373636309,129779.23922273192,125266.96735124437,4512.271871487557,0.0,90786.27927259506,55191.690396683436,39549.54319545736,27308.90548636884,66858.4486818262,20726.773645828496,1542.950233889917,0.0,0.8787539316284055,2.72715920908391,0.001494314320929203,1.0,1.0,-6.515717508552768,334183.9321387561,1557036.5990974493,4.659220415333895,1557036.5990974493,4.659220415333895,0.7589748939654211,0.09209562616372592,3.949261967524257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949261967524257,1.2849499381715965,1.2852365240055623,3.073475355112908,6512.325470551269,15323.983914932724,6452.964562115901,0.0003184708662603417,22988.163362965723,2344.1402887801364,19288.342908552924,1966.8635985329267,0.8390554131708815,0.8390554131708815,35661.276405085395,35405.22815468563,1.0090480739736536,0.8,4303.938265466281,4273.035954225843,1.0090480739736536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.284922051754,4632.441516551485,6.1797488686384,5.025579711336308,-3.7064465046633925,8.7320262159997,2.9352637517387676,3.5,0.8386467862110765,0.6,0.0002230210736439509,1.000031382912277,0.00022301407481280453,199.28443215963767,0.0,1.4006871956199816e-06,3.969547512387028,0.1570543250417786,7.552337322378547e-05,0.0001474977004201654,0.0005825070585666459,0.09209562631493518,0.09209562631493518,0.09209562631493518,0.09209168097045024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.4508309305,595.7546771533116,0.0,0.09209562631493518,0.09209562616372592,0.09209562616372592,0.3702641842420366,0.3702641842420366,0.5,10.051168519603525,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,27308.90548636884,20726.773645828496,0.7589748939654211,1.000381456286249,0.6151054808624614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541213650088365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.943854602076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4314933625047,260.4314933625047,-12.718506637495295,244.48530063343958,276.37768609217653,126572.84882145641,126599.16124136015,-26.31241990374373,0.0,nan,276.37768609217653,3.2276860921765547,269.99920900007174,-3.1507909999282333,263.62073190816756,-9.52926809183242,257.2422548163726,-15.907745183627355,250.86377772480012,-22.28622227519986,244.48530063343958,-28.6646993665604,1.0,1.0,26022.012520719443,26022.012520719443,275.61049759083664,2.460497590836667,275.61049759083664,275.61049759083664,76711.4348379949,76711.37970515125,0.05513284364133142,0.0,8546.071908451686,8546.071908451686,0.8838880918882812,3969.0082773618783,275.61049759083664,2.460497590836667,1.0,0.002,0.1276647195868198,0.00491653696615698,0.00019719475453185473,0.001802805249242752,0.09859737726592736,0.09859737726592736,0.0,3.774606929102253e-12,0.9999569891017471,0.9999569891017471,0.0,0.09209166504811946,3.961115606462457e-06,0.0,0.0,0.0,1600119.1644599794,266.6342824914472,0.0,1.0,1284434.081533268,2598.427194088409,,,,,,,,,,,,,,,,,,,2.0,15323.983914932724,1542.950233889917,0.3702641842420366,6.173730061729009,2.9352637517387676
4041.0,-30.438186588532368,5.025505338514268,35.02904590783642,24.32709684306758,4.999451294745924,-26.89442280021284,-40.3811831731349,1.4556875063622745,-6.515713787877473,-6.515713787829478,40.05801994433535,41124.72788524874,25758.925118472056,25758.925118472056,66883.6530037208,76719.64893202588,76711.36017137169,25758.925118472056,102470.28528984374,102470.28528984374,102470.28528984374,129779.18471212895,125266.96614266484,4512.218569464106,0.0,90786.35524784056,55191.51240336462,39549.82538275104,27308.899422285212,66858.72480503625,20726.76911493513,1542.9499289580272,0.0,0.8787539691103893,2.7271595872698784,0.001494314320929203,1.0,1.0,-6.515713787877473,334183.98122518655,1557036.401800727,4.659219140583323,1557036.401800727,4.659219140583323,0.7589748965870523,0.09209560660469018,3.949255434351456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949255434351456,1.2849501199271465,1.2852366968080327,3.0734698359928316,6512.313776198103,15323.96330988272,6452.962972303881,0.0003184732694931291,22988.220629681662,2344.146128360007,19288.338156498405,1966.8631139582228,0.839053116255284,0.839053116255284,35661.22921017728,35405.22815468563,1.009046404728745,0.8,4303.932569540855,4273.035954225843,1.009046404728745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.302174846304,4632.441516551485,6.179716354038526,5.025505338514268,-3.706450839410961,8.731956177925229,2.935284000503458,3.5,0.8386525715724166,0.6,0.00022301407481280453,1.0000312436781575,0.00022300710725051874,199.28467997995386,0.0,1.3947580907834288e-06,3.952744429280237,0.15705571979986938,7.552113000215041e-05,0.00014749294481065413,0.0005824873138219753,0.09209560676072222,0.09209560676072222,0.09209560676072222,0.09209167946920624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.99661028694,595.7544995100494,0.0,0.09209560676072222,0.09209560660469018,0.09209560660469018,0.37026419812953765,0.37026419812953765,0.5,10.051050702919806,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,27308.899422285212,20726.76911493513,0.7589748965870523,1.0003728488504267,0.6150988970425435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541231711681832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.92705151897,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4313368154931,260.4313368154931,-12.718663184506852,244.48500875606632,276.37766487551966,126573.75427857837,126599.92746135037,-26.173182771998185,0.0,nan,276.37766487551966,3.227664875519679,269.999133651283,-3.1508663487169883,263.6206024272239,-9.529397572776077,257.24207120329174,-15.907928796708234,250.86353997957423,-22.28646002042575,244.48500875606632,-28.664991243933656,1.0,1.0,26022.012520719443,26022.012520719443,275.6104990258618,2.46049902586185,275.6104990258618,275.6104990258618,76711.41426942447,76711.36017137169,0.05409805277304258,0.0,8546.071908451686,8546.071908451686,0.883888505477727,3969.0017115232135,275.6104990258618,2.46049902586185,1.0,0.002,0.12766866264373575,0.00491652103287705,0.0001972008466038497,0.0018027991567956658,0.09860042330192485,0.09860042330192485,0.0,3.39951547814743e-12,0.9999571850424467,0.9999571850424467,0.0,0.09209166353520255,3.943069487626749e-06,0.0,0.0,0.0,1600119.1688220962,266.6342862121225,0.0,1.0,1284434.068832923,2598.4272454896454,,,,,,,,,,,,,,,,,,,2.0,15323.96330988272,1542.9499289580272,0.37026419812953765,6.173730061729009,2.935284000503458
4042.0,-30.438484483969273,5.025431214440089,35.02904325217848,24.3271229317412,4.99944710218811,-26.89469132534234,-40.381440811883635,1.4556539435181899,-6.515709569895591,-6.515709569903873,40.05801517255013,41124.439475549276,25758.895277689546,25758.895277689546,66883.33475323883,76719.62817469664,76711.33894412708,25758.895277689546,102470.23422181663,102470.23422181663,102470.23422181663,129779.12622935073,125266.96076502705,4512.165464323689,0.0,90786.42523039826,55191.314414653396,39550.12312860541,27308.892007534105,66859.01513613951,20726.763638871867,1542.949547327793,0.0,0.8787540100473593,2.727160016004316,0.001494314320929203,1.0,1.0,-6.515709569895591,334184.0368725279,1557036.1958049901,4.659217748329823,1557036.1958049901,4.659217748329823,0.7589749021364056,0.09209558681723277,3.94924822978195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94924822978195,1.284950291366239,1.285236859331923,3.073463819042263,6512.301027001863,15323.94272153558,6452.962149345128,0.0003184759482563894,22988.280287312013,2344.152211745297,19288.335696619622,1966.862863120395,0.8390508317956036,0.8390508317956037,35661.17716515651,35405.22815468563,1.0090445639399994,0.8,4303.926288258215,4273.035954225843,1.0090445639399994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.319383531128,4632.441516551485,6.179683682460125,5.025431214440089,-3.7064547656213,8.731885980061389,2.9353041975543697,3.5,0.8386583421583913,0.6,0.00022300710725051874,1.0000311172616576,0.0002230001680959384,199.28492679750696,0.0,1.388528420362988e-06,3.935089543308708,0.15705710832828973,7.55189209786568e-05,0.00014748818627186196,0.0005824674585479013,0.09209558697229885,0.09209558697229885,0.09209558697229885,0.0920916754591935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487413.53913484776,595.7543229148948,0.0,0.09209558697229885,0.09209558681723277,0.09209558681723277,0.3702642130599734,0.3702642130599734,0.5,10.050933359414275,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,8.29913915367797e-12,27308.892007534105,20726.763638871867,0.7589749021364056,1.0003637447702423,0.6150919123144569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45412496931425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.909396633,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.43118126903147,260.43118126903147,-12.718818730968508,244.48471845452485,276.3776440841354,126574.65612359106,126600.6620244416,-26.005900850516362,0.0,nan,276.3776440841354,3.22764408413542,269.99905895785776,-3.1509410421422217,263.6204738317882,-9.52952616821176,257.2418887058147,-15.90811129418529,250.863303580068,-22.286696419931985,244.48471845452485,-28.665281545475125,1.0,1.0,26022.012520719443,26022.012520719443,275.6105007599276,2.4605007599276405,275.6105007599276,275.6105007599276,76711.39934909703,76711.33894412708,0.06040496994683053,0.0,8546.071908451686,8546.071908451686,0.883888961570533,3968.9944709308597,275.6105007599276,2.4605007599276405,1.0,0.002,0.12767258977260743,0.004916505258600375,0.0001972069142745726,0.0018027930892387269,0.0986034571372863,0.0986034571372863,0.0,3.513299460383701e-12,0.9999573579820186,0.9999573579820186,0.0,0.09209165967556371,3.927141669070907e-06,0.0,0.0,0.0,1600119.1737672552,266.6342904301044,0.0,1.0,1284434.0544350483,2598.4273037611847,,,,,,,,,,,,,,,,,,,2.0,15323.94272153558,1542.949547327793,0.3702642130599734,6.173730061729009,2.9353041975543697
4043.0,-30.438781021607046,5.02535732914367,35.02904062688944,24.327149090264015,4.99944104063349,-26.894958815361072,-40.38170208279041,1.4556188343693868,-6.515705796314364,-6.515705796328596,40.05801073773647,41124.167240892915,25758.866608172077,25758.866608172077,66883.03384906499,76719.60709059509,76711.3207657809,25758.866608172077,102470.18737395297,102470.18737395297,102470.18737395297,129779.07366237206,125266.96100784707,4512.11265452499,0.0,90786.49214240327,55191.12981884575,39550.402581730574,27308.886288419093,66859.28887014967,20726.75936487692,1542.9492567593,0.0,0.8787540473009723,2.7271603995679623,0.001494314320929203,1.0,1.0,-6.515705796314364,334184.08665695175,1557036.004355701,4.659216481346213,1557036.004355701,4.659216481346213,0.7589749045777285,0.09209556801006512,3.949240614424402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949240614424402,1.2849504699822627,1.2852370290708475,3.0734574652351516,6512.287564047029,15323.922147477377,6452.961846687947,0.0003184788135394866,22988.3415588329,2344.1584597016213,19288.334791957055,1966.8627708704864,0.8390485560949839,0.8390485560949839,35661.122152627286,35405.22815468563,1.009042618193698,0.8,4303.919648828742,4273.035954225843,1.009042618193698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.336550490596,4632.441516551485,6.179651354001242,5.02535732914367,-3.7064589965702646,8.731816325713934,2.935324345689516,3.5,0.8386640987684332,0.6,0.0002230001680959384,1.0000309755033971,0.00022299326076743198,199.28517249061096,0.0,1.3828689125802752e-06,3.9190504982525,0.1570584911972023,7.55166808736461e-05,0.0001474834872222923,0.0005824477776952191,0.09209556817211406,0.09209556817211406,0.09209556817211406,0.09209167497288609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487414.08063935075,595.7541466677718,0.0,0.09209556817211406,0.09209556801006512,0.09209556801006512,0.37026422876556475,0.37026422876556475,0.5,10.050816565564535,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,27308.886288419093,20726.75936487692,0.7589749045777285,1.000355148541311,0.6150853222618318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541267601847088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.89335758794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4310264947262,260.4310264947262,-12.718973505273766,244.48442965983517,276.377623330205,126575.51417871927,126601.39098226548,-25.87680354618965,0.0,nan,276.377623330205,3.227623330205006,269.9989845957896,-3.1510154042103977,263.62034586154783,-9.529654138452145,257.24170712744103,-15.908292872558945,250.86306839353875,-22.286931606461224,244.48442965983517,-28.665570340164805,1.0,1.0,26022.012520719443,26022.012520719443,275.6105024064033,2.46050240640335,275.6105024064033,275.6105024064033,76711.37925838945,76711.3207657809,0.05849260855757166,0.0,8546.071908451686,8546.071908451686,0.8838894436685669,3968.986817496524,275.6105024064033,2.46050240640335,1.0,0.002,0.12767649857339738,0.004916489480007066,0.000197212953455164,0.0018027870499609832,0.098606476727582,0.098606476727582,0.0,3.4161471394733578e-12,0.9999575569885453,0.9999575569885453,0.0,0.09209165919681714,3.908813247980984e-06,0.0,0.0,0.0,1600119.1781913985,266.6342942036856,0.0,1.0,1284434.0415541106,2598.427355893322,,,,,,,,,,,,,,,,,,,2.0,15323.922147477377,1542.9492567593,0.37026422876556475,6.173730061729009,2.935324345689516
4044.0,-30.43913653055959,5.025283676798785,35.02903801470725,24.327161558344983,4.999430210092138,-26.89527985605858,-40.38200896522028,1.4555735359923305,-6.515702283565474,-6.515702283550898,40.05800586570282,41123.842120556015,25758.83866865353,25758.83866865353,66882.68078920955,76719.57139120817,76711.29527967516,25758.83866865353,102470.1339483287,102470.1339483287,102470.1339483287,129779.0127991975,125266.95279330242,4512.060005895083,0.0,90786.56975282941,55190.933424263145,39550.7070317403,27308.878850868798,66859.5858826091,20726.753833910312,1542.9488900839226,0.0,0.8787540848045131,2.7271607566194693,0.001494314320929203,1.0,1.0,-6.515702283565474,334184.13300024753,1557035.7940327975,4.659215205862703,1557035.7940327975,4.659215205862703,0.7589749087502695,0.09209554901472633,3.9492340653919613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9492340653919613,1.2849506962106418,1.2852372464736395,3.0734518274034723,6512.275618158222,15323.901590690568,6452.960461038771,0.0003184812837731247,22988.399332521923,2344.164350978359,19288.33065015894,1966.8623485246176,0.8390462672567003,0.8390462672567003,35661.07484309974,35405.22815468563,1.009040944896605,0.8,4303.913939069966,4273.035954225843,1.009040944896605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.353673515674,4632.441516551485,6.1796192660705795,5.025283676798785,-3.7064633962023255,8.73174707300111,2.9353444423158304,3.5,0.8386698406616658,0.6,0.00022299326076743198,1.0000371356979614,0.00022298498006456237,199.2854670444784,0.0,1.3765281528515677e-06,3.901080785181343,0.15705986772535516,7.551404977944154e-05,0.00014747921098799043,0.0005824299239709002,0.09209554916009903,0.09209554916009903,0.09209554916009903,0.09209166907501752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487414.6181334993,595.7539717028263,0.0,0.09209554916009903,0.09209554901472633,0.09209554901472633,0.3702642455574569,0.3702642455574569,0.5,10.050700165213422,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,27308.878850868798,20726.753833910312,0.7589749087502695,1.0003454240150544,0.6150777271154587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541285428966213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.87538787487,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4308665576105,260.4308665576105,-12.719133442389477,244.4841318687237,276.37760124708217,126576.10389070855,126602.84386582617,-26.73997511764359,0.0,nan,276.37760124708217,3.227601247082191,269.99890737107467,-3.151092628925312,263.62021349523667,-9.529786504763308,257.2415196195264,-15.908480380473577,250.8628257440199,-22.28717425598009,244.4841318687237,-28.665868131276284,1.0,1.0,26022.012520719443,26022.012520719443,275.6105029369798,2.4605029369798217,275.6105029369798,275.6105029369798,76711.32990805869,76711.29527967516,0.03462838352425024,0.0,8546.071908451686,8546.071908451686,0.8838898582616803,3968.980235718921,275.6105029369798,2.4605029369798217,1.0,0.002,0.12768039426974206,0.004916473709303395,0.00019721897228860112,0.00180278103110369,0.09860948614430055,0.09860948614430055,0.0,3.3922912222317247e-12,0.9999576992740113,0.9999576992740113,0.0,0.09209165330614269,3.895708583646518e-06,0.0,0.0,0.0,1600119.1823097412,266.6342977164345,0.0,1.0,1284434.0295635138,2598.4274044220515,,,,,,,,,,,,,,,,,,,2.0,15323.901590690568,1542.9488900839226,0.3702642455574569,6.173730061729009,2.9353444423158304
4045.0,-30.439426486196314,5.025210286861241,35.029035399660884,24.327195609826617,4.999430271544833,-26.895540810424823,-40.38226227331904,1.455544595624581,-6.5156970988712715,-6.5156970988693805,40.0580005581181,41123.56457467612,25758.807201438256,25758.807201438256,66882.37177611438,76719.55589950352,76711.26849412991,25758.807201438256,102470.07569556817,102470.07569556817,102470.07569556817,129778.9438957056,125266.93647902277,4512.007416682823,0.0,90786.64180530816,55190.726280319206,39551.01724998772,27308.868200137418,66859.88545012515,20726.746078963435,1542.948330242289,0.0,0.878754133004974,2.727161283615036,0.001494314320929203,1.0,1.0,-6.5156970988712715,334184.201401337,1557035.5649059615,4.659213566580446,1557035.5649059615,4.659213566580446,0.7589749207863231,0.09209552865986792,3.9492263842279733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9492263842279733,1.2849508487321089,1.2852373883882693,3.0734454848018253,6512.262178946424,15323.879842627164,6452.959571244463,0.0003184841059880749,22988.46228919233,2344.170770772112,19288.327990504207,1966.8620773153125,0.839043853732327,0.839043853732327,35661.019355151926,35405.22815468563,1.009038982336564,0.8,4303.907242262506,4273.035954225843,1.009038982336564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.370751448285,4632.441516551485,6.179586398951786,5.025210286861241,-3.706466495827704,8.731676782688945,2.9353644860736963,3.5,0.8386755674496275,0.6,0.00022298498006456237,1.0000302881165808,0.00022297822647404395,199.28570728528487,0.0,1.6502237388253991e-06,4.676734075831181,0.15706151794909398,7.551187807520099e-05,0.0001474731019893614,0.0005824046653403289,0.09209552881195275,0.09209552881195275,0.09209552881195275,0.09209165850765783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.1521072489,595.7537978608655,0.0,0.09209552881195275,0.09209552865986792,0.09209552865986792,0.37026426281476876,0.37026426281476876,0.5,10.050584058384548,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,27308.868200137418,20726.746078963435,0.7589749207863231,1.0003363201393158,0.6150708200861739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541306801351996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.65104116552,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4307093459593,260.4307093459593,-12.719290654040663,244.48383813877078,276.3775805537318,126577.12147526289,126603.40578013299,-26.28430487008079,0.0,nan,276.3775805537318,3.227580553731798,269.99883207040904,-3.1511679295909403,263.6200835872447,-9.529916412755256,257.2413351042101,-15.908664895789855,250.86258662138954,-22.287413378610438,244.48383813877078,-28.6661618612292,1.0,1.0,26022.012520719443,26022.012520719443,275.61050498740906,2.460504987409081,275.61050498740906,275.61050498740906,76711.33517238758,76711.26849412991,0.06667825767362956,0.0,8546.071908451686,8546.071908451686,0.8838903445253907,3968.9725161491133,275.61050498740906,2.460504987409081,1.0,0.002,0.1276842798348033,0.0049164582879468914,0.00019722497615078124,0.0018027750280065783,0.09861248807539062,0.09861248807539062,0.0,4.157359352607859e-12,0.9999578092725612,0.9999578092725612,0.0,0.0920916430825199,3.885577348023343e-06,0.0,0.0,0.0,1600119.1883882722,266.6343029011287,0.0,1.0,1284434.0118658112,2598.427476048759,,,,,,,,,,,,,,,,,,,2.0,15323.879842627164,1542.948330242289,0.37026426281476876,6.173730061729009,2.9353644860736963
4046.0,-30.439719227332994,5.025137115925568,35.02903283376988,24.327221454028063,4.999422378565023,-26.895805066733686,-40.38251921357585,1.4555082179606695,-6.515694129673477,-6.515694129668846,40.05799674702594,41123.28777501078,25758.780852711072,25758.780852711072,66882.06862772185,76719.53524481533,76711.25581013622,25758.780852711072,102470.0366628473,102470.0366628473,102470.0366628473,129778.90224862978,125266.94693336565,4511.955315264134,0.0,90786.70587395187,55190.5349304463,39551.30104833952,27308.86558578247,66860.166634122,20726.74400701922,1542.9482060940736,0.0,0.878754163539065,2.7271615854176825,0.001494314320929203,1.0,1.0,-6.515694129673477,334184.24057363963,1557035.4003829202,4.6592125281258365,1557035.4003829202,4.6592125281258365,0.7589749175743854,0.0920955117495269,3.9492184763832268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9492184763832268,1.2849510329007483,1.2852375639194928,3.073438890093698,6512.2482055512455,15323.85939596489,6452.959697355658,0.0003184871082561138,22988.524543999436,2344.1771189957262,19288.32836745901,1966.8621157540047,0.8390415979303784,0.8390415979303784,35660.96222966281,35405.22815468563,1.0090369618589212,0.8,4303.900347821159,4273.035954225843,1.0090369618589212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.387792190592,4632.441516551485,6.179554815166126,5.025137115925568,-3.7064712421316934,8.731608358057262,2.9353844862372016,3.5,0.8386812817820576,0.6,0.00022297822647404395,1.0000305791612436,0.00022297140819540004,199.2859498345198,0.0,1.345894063179332e-06,3.8142637750502266,0.15706286384315715,7.550967529011812e-05,0.00014746855118392583,0.0005823855270210255,0.09209551192105665,0.09209551192105665,0.09209551192105665,0.09209166448908733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.69001175335,595.7536228143573,0.0,0.09209551192105665,0.0920955117495269,0.0920955117495269,0.37026428014039026,0.37026428014039026,0.5,10.050468637122817,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,27308.86558578247,20726.74400701922,0.7589749175743854,1.000327579105803,0.6150640933943405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541324232866752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.78857086474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4305533878699,260.4305533878699,-12.71944661213007,244.48354717812236,276.37755959819896,126577.99028248191,126604.0650037861,-26.07472130418582,0.0,nan,276.37755959819896,3.2275595981989795,269.99875711385374,-3.1512428861462354,263.6199546296595,-9.530045370340474,257.2411521456141,-15.908847854385897,250.8623496617711,-22.28765033822887,244.48354717812236,-28.666452821877613,1.0,1.0,26022.012520719443,26022.012520719443,275.6105064724197,2.460506472419695,275.6105064724197,275.6105064724197,76711.31046985861,76711.25581013622,0.054659722387441434,0.0,8546.071908451686,8546.071908451686,0.8838908451392001,3968.9645687651428,275.6105064724197,2.460506472419695,1.0,0.002,0.12768814282079208,0.004916442552455148,0.00019723094423867277,0.0018027690585862028,0.09861547211933638,0.09861547211933638,0.0,2.824875749984912e-12,0.9999580544359533,0.9999580544359533,0.0,0.0920916487513404,3.862998186502097e-06,0.0,0.0,0.0,1600119.191869357,266.6343058703265,0.0,1.0,1284434.0017305957,2598.427517068327,,,,,,,,,,,,,,,,,,,2.0,15323.85939596489,1542.9482060940736,0.37026428014039026,6.173730061729009,2.9353844862372016
4047.0,-30.44001045932556,5.025064192206271,35.02903027638898,24.327242583408974,4.999416787920222,-26.896067734586843,-40.38277213750405,1.4554740631022527,-6.5156896301861025,-6.515689630174078,40.057991860599294,41123.02030955475,25758.751234174742,25758.751234174742,66881.7715437295,76719.52249802268,76711.23223793345,25758.751234174742,102469.9834721082,102469.9834721082,102469.9834721082,129778.8405135856,125266.93723985145,4511.903273734149,0.0,90786.78471693354,55190.358657705794,39551.58451025305,27308.8570414774,66860.44155173044,20726.737740056367,1542.9477620145622,0.0,0.8787542064338107,2.727162042765845,0.001494314320929203,1.0,1.0,-6.5156896301861025,334184.29993488477,1557035.189439349,4.659211069289415,1557035.189439349,4.659211069289415,0.7589749255553266,0.09209549294451161,3.949212408184983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949212408184983,1.2849512068019442,1.2852377290978556,3.0734337516317023,6512.237317766874,15323.838883834578,6452.95757204641,0.0003184893039031675,22988.579831455107,2344.1827567472183,19288.32201476744,1966.8614679597458,0.8390393036970195,0.8390393036970196,35660.918393582746,35405.22815468563,1.0090354114163826,0.8,4303.895057270696,4273.035954225843,1.0090354114163826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.404784959106,4632.441516551485,6.179522518331301,5.025064192206271,-3.706474801094476,8.731538993300747,2.935404430149709,3.5,0.838686980042774,0.6,0.00022297140819540004,1.0000304215895173,0.00022296462525709358,199.28619113388032,0.0,1.3587871357885966e-06,3.8508027428248828,0.15706422263029293,7.55075069956158e-05,0.00014746390119978425,0.0005823662683775523,0.092095493101667,0.092095493101667,0.092095493101667,0.09209165792312807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.2209446457,595.7534499813997,0.0,0.092095493101667,0.09209549294451161,0.09209549294451161,0.3702642991090302,0.3702642991090302,0.5,10.050353583670503,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,27308.8570414774,20726.737740056367,0.7589749255553266,1.0003190226014669,0.6150575640117115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541341831880388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.82510983251,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4303988019213,260.4303988019213,-12.719601198078692,244.48325876487198,276.3775388395411,126578.93080125934,126604.77611398013,-25.845312720811776,0.0,nan,276.3775388395411,3.2275388395411255,269.99868282429134,-3.151317175708641,263.61982680917185,-9.530173190828123,257.24097079421,-15.909029205789977,250.86211477944164,-22.287885220558337,244.48325876487198,-28.666741235128,1.0,1.0,26022.012520719443,26022.012520719443,275.6105082136645,2.460508213664525,275.6105082136645,275.6105082136645,76711.29395454361,76711.23223793345,0.06171661015832797,0.0,8546.071908451686,8546.071908451686,0.8838912292922928,3968.9584702259076,275.6105082136645,2.460508213664525,1.0,0.002,0.12769199323759375,0.004916427154381225,0.00019723689353224938,0.0018027631100702368,0.09861844676612469,0.09861844676612469,0.0,3.6024859310923585e-12,0.9999581909075088,0.9999581909075088,0.0,0.09209164251552907,3.850428982538374e-06,0.0,0.0,0.0,1600119.1971445512,266.6343103698139,0.0,1.0,1284433.986371815,2598.4275792288845,,,,,,,,,,,,,,,,,,,2.0,15323.838883834578,1542.9477620145622,0.3702642991090302,6.173730061729009,2.935404430149709
4048.0,-30.440300506241414,5.024991510066459,35.02902774062683,24.327273037657164,4.9994135343907145,-26.896329102190688,-40.38302488680927,1.455442130222543,-6.51568531665032,-6.515685316653707,40.05798736969189,41122.73694411503,25758.722227639202,25758.722227639202,66881.45917175424,76719.49998815602,76711.21334827325,25758.722227639202,102469.93557591244,102469.93557591244,102469.93557591244,129778.7858859816,125266.93439775013,4511.8514882314785,0.0,90786.84738358784,55190.160156577476,39551.874696678184,27308.850310069156,66860.72500674734,20726.73277369016,1542.9474087860858,0.0,0.8787542468207661,2.7271624812131097,0.001494314320929203,1.0,1.0,-6.51568531665032,334184.35684289754,1557034.9955678056,4.659209695742218,1557034.9955678056,4.659209695742218,0.7589749307772186,0.09209547495669965,3.9492044110967814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9492044110967814,1.2849513702329713,1.2852378838491254,3.0734271370758264,6512.223302316698,15323.818392179417,6452.957706403391,0.00031849231566012334,22988.642251205812,2344.1891217903985,19288.322416369447,1966.8615089117536,0.8390370429709796,0.8390370429709795,35660.86062336671,35405.22815468563,1.009033368136774,0.8,4303.888085017639,4273.035954225843,1.009033368136774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.42173731711,4632.441516551485,6.179490428484833,5.024991510066459,-3.7064784677877034,8.731469977854163,2.9354243266875972,3.5,0.838692664767885,0.6,0.00022296462525709358,1.0000302978688544,0.00022295787010878496,199.2864314518643,0.0,1.351745939790198e-06,3.8308479933654214,0.15706557437623272,7.550534025565169e-05,0.0001474592850014419,0.0005823468587848717,0.09209547512222266,0.09209547512222266,0.09209547512222266,0.09209165587858976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.75148687075,595.7532772947429,0.0,0.09209547512222266,0.09209547495669965,0.09209547495669965,0.37026431845316066,0.37026431845316066,0.5,10.050239008018673,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,27308.850310069156,20726.73277369016,0.7589749307772186,1.000310109784254,0.615050718339729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454135934020773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.80515508305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4302456588229,260.4302456588229,-12.719754341177065,244.48297266179097,276.37751865642093,126579.81951301357,126605.42359323314,-25.60408021959006,0.0,nan,276.37751865642093,3.227518656420955,269.9986094571813,-3.1513905428186604,263.61970025806477,-9.53029974193521,257.2407910591232,-15.909208940876795,250.8618818603564,-22.288118139643586,244.48297266179097,-28.66702733820901,1.0,1.0,26022.012520719443,26022.012520719443,275.61051031685236,2.4605103168523783,275.61051031685236,275.61051031685236,76711.28201202657,76711.21334827325,0.06866375332174357,0.0,8546.071908451686,8546.071908451686,0.8838917355554706,3968.9504331522653,275.61051031685236,2.4605103168523783,1.0,0.002,0.1276958276834985,0.0049164117869019705,0.00019724281808142384,0.0018027571852689786,0.09862140904071193,0.09862140904071193,0.0,3.3504024207764438e-12,0.9999583643166852,0.9999583643166852,0.0,0.09209164049866962,3.834458030026323e-06,0.0,0.0,0.0,1600119.2022017348,266.63431468334966,0.0,1.0,1284433.971647772,2598.427638820518,,,,,,,,,,,,,,,,,,,2.0,15323.818392179417,1542.9474087860858,0.37026431845316066,6.173730061729009,2.9354243266875972
4049.0,-30.440589193414436,5.024919057657899,35.02902523594161,24.327294167038076,4.999406344357908,-26.896589639634996,-40.3832774964161,1.4554067905302688,-6.515681568484354,-6.515681568495705,40.057983195164866,41122.475695402034,25758.694644229807,25758.694644229807,66881.17033963185,76719.48755614996,76711.19688747988,25758.694644229807,102469.89153170968,102469.89153170968,102469.89153170968,129778.73678430298,125266.93678738731,4511.799996915661,0.0,90786.92380716978,55189.98740607257,39552.151556774676,27308.845252593303,66860.99680936798,20726.728987180963,1542.9471483192146,0.0,0.8787542829481374,2.727162862193706,0.001494314320929203,1.0,1.0,-6.515681568484354,334184.40629205847,1557034.8153560993,4.659208467062158,1557034.8153560993,4.659208467062158,0.758974932680931,0.09209545799953815,3.949198037024264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949198037024264,1.2849515495480217,1.2852380545236686,3.0734217476241685,6512.211882715352,15323.79791455756,6452.955980261739,0.00031849465098990006,22988.69870693496,2344.1948786726316,19288.317256816536,1966.8609827837781,0.8390347580221174,0.8390347580221174,35660.814577647194,35405.22815468563,1.009031739542457,0.8,4303.882527787104,4273.035954225843,1.009031739542457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.438648167155,4632.441516551485,6.179458741837496,5.024919057657899,-3.7064825328280135,8.731401590485913,2.9354441745624316,3.5,0.8386983355892662,0.6,0.00022295787010878496,1.0000301559016218,0.00022295114681593513,199.2866706437456,0.0,1.3462094003522735e-06,3.8151574405983433,0.15706692058563307,7.550317477071813e-05,0.00014745469533806684,0.0005823277933791045,0.09209545817037464,0.09209545817037464,0.09209545817037464,0.09209165698362465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.280946552,595.75310497543,0.0,0.09209545817037464,0.09209545799953815,0.09209545799953815,0.37026433861729635,0.37026433861729635,0.5,10.050124974330897,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,27308.845252593303,20726.728987180963,0.758974932680931,1.0003017234445575,0.615044310701038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541376777330548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.78946453029,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4300934619955,260.4300934619955,-12.719906538004466,244.48268864793874,276.3774982766154,126580.69981625023,126606.14568889361,-25.445872643355315,0.0,nan,276.3774982766154,3.2274982766154494,269.9985363505612,-3.1514636494387673,263.6195744246462,-9.530425575353775,257.2406124988948,-15.909387501105186,250.86165057331684,-22.28834942668314,244.48268864793874,-28.667311352061233,1.0,1.0,26022.012520719443,26022.012520719443,275.61051213888646,2.460512138886486,275.61051213888646,275.61051213888646,76711.2609517527,76711.19688747988,0.06406427282490768,0.0,8546.071908451686,8546.071908451686,0.883892139072004,3968.9440272093852,275.61051213888646,2.460512138886486,1.0,0.002,0.12769964408264567,0.004916396392756594,0.00019724871452593193,0.0018027512886791435,0.09862435726296596,0.09862435726296596,0.0,3.2050755278956178e-12,0.9999585602685367,0.9999585602685367,0.0,0.09209164158848966,3.8164110484914805e-06,0.0,0.0,0.0,1600119.2065960797,266.6343184315156,0.0,1.0,1284433.9588535877,2598.4276906015607,,,,,,,,,,,,,,,,,,,2.0,15323.79791455756,1542.9471483192146,0.37026433861729635,6.173730061729009,2.9354441745624316
4050.0,-30.44093530330034,5.024846840701035,35.029022737262544,24.327310860995226,4.999398732475155,-26.896901899311455,-40.38357543814925,1.4553653288467678,-6.515677463491954,-6.515677463480054,40.057978359232145,41122.15203297563,25758.666415570693,25758.666415570693,66880.81844854633,76719.45202105239,76711.17184335373,25758.666415570693,102469.83825892443,102469.83825892443,102469.83825892443,129778.67530342481,125266.926697503,4511.748605921806,0.0,90786.99842332512,55189.78890330914,39552.45502223997,27308.837044500386,66861.29206674035,20726.72294424805,1542.9467287944265,0.0,0.8787543235176902,2.727163279443813,0.001494314320929203,1.0,1.0,-6.515677463491954,334184.46044879995,1557034.6065902573,4.659207087305033,1557034.6065902573,4.659207087305033,0.7589749395213488,0.09209544019776103,3.9491912893779806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9491912893779806,1.2849517574437574,1.285238253826202,3.0734159990834033,6512.199702247277,15323.777454507652,6452.954809883929,0.0003184971852249063,22988.75687979768,2344.2008106537583,19288.31375847894,1966.8606260526215,0.8390324826754484,0.8390324826754484,35660.765833248595,35405.22815468563,1.0090300154989416,0.8,4303.876644854592,4273.035954225843,1.0090300154989416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.455514807329,4632.441516551485,6.179426966191648,5.024846840701035,-3.7064862988017016,8.731333139502738,2.935463970602626,3.5,0.8387039916007504,0.6,0.00022295114681593513,1.0000361544091112,0.00022294308644037943,199.28695741391152,0.0,1.3398626478064353e-06,3.7971707438834374,0.15706826044828087,7.550062075189797e-05,0.00014745052606403715,0.0005823103331462964,0.09209544035336216,0.09209544035336216,0.09209544035336216,0.09209165028548416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.80559956847,595.7529341861741,0.0,0.09209544035336216,0.09209544019776103,0.09209544019776103,0.3702643598632532,0.3702643598632532,0.5,10.050011274480164,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,27308.837044500386,20726.72294424805,0.7589749395213488,1.0002920431418898,0.6150367538803746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541394132747696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.77147783357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4299367807955,260.4299367807955,-12.720063219204462,244.48239642116357,276.37747714099163,126581.31777475259,126607.51339156277,-26.195616810162736,0.0,nan,276.37747714099163,3.2274771409916525,269.9984609967043,-3.1515390032956816,263.61944485255935,-9.530555147440623,257.2404287085808,-15.909571291419184,250.86141256477333,-22.288587435226646,244.48239642116357,-28.667603578836406,1.0,1.0,26022.012520719443,26022.012520719443,275.6105133134182,2.4605133134182324,275.6105133134182,275.6105133134182,76711.22139872579,76711.17184335373,0.049555372053873725,0.0,8546.071908451686,8546.071908451686,0.8838925662378602,3968.9372458248704,275.6105133134182,2.4605133134182324,1.0,0.002,0.12770344926278596,0.004916381112185296,0.00019725459378598008,0.0018027454097611112,0.09862729689299003,0.09862729689299003,0.0,3.54709144001486e-12,0.9999586820805851,0.9999586820805851,0.0,0.09209163500578446,3.8051919765674004e-06,0.0,0.0,0.0,1600119.211408768,266.634322536508,0.0,1.0,1284433.9448413914,2598.427747312177,,,,,,,,,,,,,,,,,,,2.0,15323.777454507652,1542.9467287944265,0.3702643598632532,6.173730061729009,2.935463970602626
4051.0,-30.441217571653983,5.024774870483443,35.02902024881752,24.3273445283063,4.99939777284479,-26.897156037192623,-40.3838238568045,1.4553362382711827,-6.515672652621674,-6.51567265259889,40.057973656868256,41121.88732946417,25758.636803002435,25758.636803002435,66880.5241324666,76719.43929969754,76711.15060562825,25758.636803002435,102469.78740863068,102469.78740863068,102469.78740863068,129778.61621099392,125266.91882734517,4511.697383648751,0.0,90787.06982073191,55189.59162733133,39552.75354822286,27308.828802363238,66861.5823505861,20726.71691958002,1542.9462907041109,0.0,0.8787543673974846,2.727163768442575,0.001494314320929203,1.0,1.0,-6.515672652621674,334184.5239181173,1557034.4035909348,4.659205594967776,1557034.4035909348,4.659205594967776,0.758974947976765,0.0920954223273138,3.9491836161529545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9491836161529545,1.2849519102132791,1.2852383962720515,3.07340966207635,6512.18627488975,15323.75583446649,6452.953973229862,0.0003185000081555814,22988.819625756205,2344.207208960879,19288.311257663947,1966.860371040462,0.8390300838262142,0.8390300838262142,35660.71040253097,35405.22815468563,1.009028054967329,0.8,4303.869954954209,4273.035954225843,1.009028054967329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.47233903451,4632.441516551485,6.179394921682167,5.024774870483443,-3.706489497767847,8.73126436825129,2.9354837169167354,3.5,0.8387096334047816,0.6,0.00022294308644037943,1.0000294855427077,0.0002229365130363032,199.2871912885666,0.0,1.6063277201091105e-06,4.552332758789219,0.157069866776001,7.549849131632198e-05,0.00014744459512405745,0.0005822857793542335,0.09209542249647981,0.09209542249647981,0.09209542249647981,0.09209164524897633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.32904426096,595.7527637961937,0.0,0.09209542249647981,0.0920954223273138,0.0920954223273138,0.3702643813617024,0.3702643813617024,0.5,10.049897959319823,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,-2.2794210963184014e-11,27308.828802363238,20726.71691958002,0.758974947976765,1.0002832984385739,0.6150301246812131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541414940379946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.526639848475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42978283908957,260.42978283908957,-12.720217160910408,244.48210856236577,276.3774571163733,126582.30565690345,126608.04325705316,-25.737600149663315,0.0,nan,276.3774571163733,3.22745711637333,269.99838740525485,-3.1516125947451314,263.6193176942722,-9.530682305727794,257.24024798346056,-15.909752016539414,250.8611782728107,-22.288821727189287,244.48210856236577,-28.66789143763421,1.0,1.0,26022.012520719443,26022.012520719443,275.6105156392132,2.460515639213213,275.6105156392132,275.6105156392132,76711.22445738598,76711.15060562825,0.07385175772651564,0.0,8546.071908451686,8546.071908451686,0.8838930519981806,3968.929534233719,275.6105156392132,2.460515639213213,1.0,0.002,0.12770724142449066,0.004916366014849097,0.00019726045322364646,0.0018027395506056926,0.09863022661182323,0.09863022661182323,0.0,3.8293391894927975e-12,0.999958823432489,0.999958823432489,0.0,0.09209163015393888,3.7921733749160086e-06,0.0,0.0,0.0,1600119.2170490252,266.6343273473783,0.0,1.0,1284433.9284197185,2598.42781377451,,,,,,,,,,,,,,,,,,,2.0,15323.75583446649,1542.9462907041109,0.3702643813617024,6.173730061729009,2.9354837169167354
