time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4052.0,-30.441502602163624,5.02470311973242,35.02901780168478,24.327369988337182,4.999390943396354,-26.89741324759368,-40.38407213576136,1.4553015888005025,-6.5156692202567115,-6.515669220250258,40.057969872505346,41121.61315724141,25758.610425372975,25758.610425372975,66880.22358261439,76719.42261991002,76711.13782970891,25758.610425372975,102469.74825508188,102469.74825508188,102469.74825508188,129778.57371090085,125266.92715621089,4511.646554689952,0.0,90787.13700980948,55189.40204409718,39553.03885079144,27308.825455818973,66861.86430661041,20726.714356284538,1542.9461184906395,0.0,0.878754400334839,2.727164117323874,0.001494314320929203,1.0,1.0,-6.5156692202567115,334184.5692009688,1557034.240223359,4.659204474779338,1557034.240223359,4.659204474779338,0.7589749471216487,0.09209540671986523,3.9491762084922954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9491762084922954,1.2849520859233838,1.2852385635743826,3.0734034768731195,6512.173169186309,15323.73548184703,6452.953520368489,0.00031850278693631176,22988.87976043741,2344.213340991818,19288.309904030997,1966.8602330083156,0.8390278301957589,0.8390278301957589,35660.65689020705,35405.22815468563,1.0090261622881949,0.8,4303.863496583624,4273.035954225843,1.0090261622881949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.489124084574,4632.441516551485,6.179363711553338,5.02470311973242,-3.7064937113221816,8.731196831054602,2.9355034173022636,3.5,0.838715262086361,0.6,0.0002229365130363032,1.0000297741490765,0.00022292987548895682,199.28742745231176,0.0,1.3099952355535156e-06,3.712526497558663,0.15707117677123655,7.549636313372063e-05,0.00014744014990258257,0.0005822671321718167,0.09209540689765866,0.09209540689765866,0.09209540689765866,0.0920916502032042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.85395839415,595.7525929734403,0.0,0.09209540689765866,0.09209540671986523,0.09209540671986523,0.37026440331972127,0.37026440331972127,0.5,10.04978526011903,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27308.825455818973,20726.714356284538,0.7589749471216487,1.0002745851644188,0.6150234305263883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541431909992597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.68683358725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4296303540641,260.4296303540641,-12.720369645935875,244.48182374689134,276.37743696179257,126583.183710344,126608.6777681368,-25.49405779278674,0.0,nan,276.37743696179257,3.2274369617925913,269.99831431850555,-3.1516856814944276,263.61919167532886,-9.530808324671113,257.2400690323455,-15.909930967654475,250.8609463895206,-22.289053610479385,244.48182374689134,-28.66817625310864,1.0,1.0,26022.012520719443,26022.012520719443,275.61051757661545,2.460517576615473,275.61051757661545,275.61051757661545,76711.20378551623,76711.13782970891,0.06595580732391682,0.0,8546.071908451686,8546.071908451686,0.8838935209465757,3968.922089534757,275.61051757661545,2.460517576615473,1.0,0.002,0.12771101320025624,0.0049163507489558295,0.00019726628061378365,0.00180273372226731,0.09863314030689183,0.09863314030689183,0.0,2.8810933673517614e-12,0.9999590447823912,0.9999590447823912,0.0,0.09209163493244224,3.771787422985696e-06,0.0,0.0,0.0,1600119.2210731257,266.63433077974327,0.0,1.0,1284433.9167035029,2598.4278611927652,,,,,,,,,,,,,,,,,,,2.0,15323.73548184703,1542.9461184906395,0.37026440331972127,6.173730061729009,2.9355034173022636
4053.0,-30.441786138170265,5.024631609903044,35.029015366196575,24.32739551821726,4.999386436264374,-26.897668880739072,-40.38432020517064,1.4552691787040382,-6.515664600840296,-6.515664600851746,40.05796531406602,41121.3504833855,25758.581548003334,25758.581548003334,66879.93203138883,76719.4081240685,76711.11738137087,25758.581548003334,102469.69892937421,102469.69892937421,102469.69892937421,129778.51668787443,125266.92086436921,4511.595823505229,0.0,90787.2087659034,55189.22522900167,39553.31504100192,27308.81775850023,66862.13279950216,20726.70871921784,1542.9457099667902,0.0,0.8787544426325977,2.727164586862515,0.001494314320929203,1.0,1.0,-6.515664600840296,334184.6301444723,1557034.0434361226,4.65920303624675,1557034.0434361226,4.65920303624675,0.7589749546285789,0.09209538976364808,3.9491693779806463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9491693779806463,1.28495225128737,1.2852387204458606,3.0733977655777065,6512.161067636665,15323.715064483431,6452.952313726573,0.00031850530183492214,22988.937692089115,2344.219248376267,19288.30629729756,1966.8598652238595,0.8390255589728705,0.8390255589728705,35660.60754714175,35405.22815468563,1.0090244170723341,0.8,4303.857541398384,4273.035954225843,1.0090244170723341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.505863298475,4632.441516551485,6.17933196994977,5.024631609903044,-3.706496997402109,8.731128607305152,2.935523063943177,3.5,0.8387208754123362,0.6,0.00022292987548895682,1.000029618100821,0.000222923272924984,199.28766237827006,0.0,1.3227797352551296e-06,3.748757769713037,0.1570724995509718,7.54942368027039e-05,0.00014743563868625293,0.0005822483095227688,0.09209538993439274,0.09209538993439274,0.09209538993439274,0.09209164610844417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.37326859904,595.7524239343985,0.0,0.09209538993439274,0.09209538976364808,0.09209538976364808,0.37026442666825254,0.37026442666825254,0.5,10.049672947147869,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27308.81775850023,20726.70871921784,0.7589749546285789,1.0002662079586968,0.6150170322369926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541449045700983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.7230648594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4294794078355,260.4294794078355,-12.720520592164462,244.4815417006612,276.3774171155588,126584.09008461353,126609.32686767532,-25.236783061780393,0.0,nan,276.3774171155588,3.227417115558808,269.998242032283,-3.1517579677170033,263.6190669491036,-9.530933050896351,257.23989186611567,-15.910108133884307,250.86071678329094,-22.289283216709038,244.4815417006612,-28.668458299338766,1.0,1.0,26022.012520719443,26022.012520719443,275.6105198032962,2.460519803296222,275.6105198032962,275.6105198032962,76711.19038343565,76711.11738137087,0.07300206477520987,0.0,8546.071908451686,8546.071908451686,0.8838939533579319,3968.9152248705495,275.6105198032962,2.460519803296222,1.0,0.002,0.1277147718428703,0.0049163357588457735,0.00019727208819944,0.001802727915297247,0.09863604409972,0.09863604409972,0.0,3.496686881016009e-12,0.9999591873791691,0.9999591873791691,0.0,0.09209163110942538,3.758654222696602e-06,0.0,0.0,0.0,1600119.226488923,266.6343353991597,0.0,1.0,1284433.9009353493,2598.427925010168,,,,,,,,,,,,,,,,,,,2.0,15323.715064483431,1542.9457099667902,0.37026442666825254,6.173730061729009,2.935523063943177
4054.0,-30.442068410842893,5.024560333210286,35.02901295425213,24.327420943323546,4.999382160198662,-26.89792335373626,-40.38456429317591,1.4552371030061984,-6.515660296592273,-6.515660296604449,40.057961122572294,41121.07806057449,25758.553555597355,25758.553555597355,66879.63161617184,76719.39428667976,76711.1008262579,25758.553555597355,102469.65438185525,102469.65438185525,102469.65438185525,129778.46621551448,125266.92086291627,4511.5453525982075,0.0,90787.28111893912,55189.0386644723,39553.60272718536,27308.811833659234,66862.4145608446,20726.70434631764,1542.9453933340144,0.0,0.878754481831842,2.7271650243660766,0.001494314320929203,1.0,1.0,-6.515660296592273,334184.68693000014,1557033.8624920845,4.659201703093679,1557033.8624920845,4.659201703093679,0.7589749591657856,0.09209537367933512,3.9491626451950292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9491626451950292,1.284952415014403,1.285238875724973,3.0733921342532855,6512.149135535958,15323.694667558691,6452.950995057163,0.0003185077731612815,22988.99520621177,2344.2251131846015,19288.302355706448,1966.8594632934232,0.8390232884338776,0.8390232884338776,35660.55891002472,35405.22815468563,1.0090226968257627,0.8,4303.851671413621,4273.035954225843,1.0090226968257627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.5225625026815,4632.441516551485,6.179300500207089,5.024560333210286,-3.706500490736068,8.731060823946354,2.935542663677536,3.5,0.8387264753364388,0.6,0.000222923272924984,1.000029486199766,0.00022291669995863785,199.28789625797106,0.0,1.3158095398473022e-06,3.7290042359272544,0.15707381536051165,7.549214465240381e-05,0.00014743112827258017,0.0005822295045130304,0.09209537385768114,0.09209537385768114,0.09209537385768114,0.0920916460917632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.8920298319,595.7522550917291,0.0,0.09209537385768114,0.09209537367933512,0.09209537367933512,0.37026445049205503,0.37026445049205503,0.5,10.049561116159083,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,27308.811833659234,20726.70434631764,0.7589749591657856,1.0002574997543885,0.6150103661475526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541466091599897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.70331132561,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4293298564908,260.4293298564908,-12.720670143509153,244.48126214050217,276.3773975730287,126584.98386911037,126609.9874410998,-25.003571989424145,0.0,nan,276.3773975730287,3.2273975730287248,269.99817048622253,-3.151829513777443,263.61894339952863,-9.531056600471345,257.2397163130066,-15.910283686993353,250.86048922665594,-22.289510773344034,244.48126214050217,-28.66873785949781,1.0,1.0,26022.012520719443,26022.012520719443,275.610522170383,2.460522170383001,275.610522170383,275.610522170383,76711.17748227042,76711.1008262579,0.07665601251937915,0.0,8546.071908451686,8546.071908451686,0.8838943795825461,3968.9084584210045,275.610522170383,2.460522170383001,1.0,0.002,0.12771851440060833,0.004916320777130602,0.00019727787081223053,0.0018027221325833953,0.09863893540611526,0.09863893540611526,0.0,3.395625794433421e-12,0.9999593620286877,0.9999593620286877,0.0,0.09209163111018155,3.7425691535729506e-06,0.0,0.0,0.0,1600119.2315352159,266.6343397034077,0.0,1.0,1284433.8862430041,2598.427984473516,,,,,,,,,,,,,,,,,,,2.0,15323.694667558691,1542.9453933340144,0.37026445049205503,6.173730061729009,2.935542663677536
4055.0,-30.442349508364657,5.024489288975088,35.029010566940016,24.32745104832577,4.9993781372403925,-26.898176743800146,-40.3848082414828,1.4552053725989031,-6.515655959946741,-6.5156559599427455,40.05795700952962,41120.79775245553,25758.525656896312,25758.525656896312,66879.32340935184,76719.37537697042,76711.08515747816,25758.525656896312,102469.61081437446,102469.61081437446,102469.61081437446,129778.41692315096,125266.92180512278,4511.495118028179,0.0,90787.34387160577,55188.83970950166,39553.89351344901,27308.806108776498,66862.69962222551,20726.700122392253,1542.9450849936522,0.0,0.8787545209083976,2.7271654651627046,0.001494314320929203,1.0,1.0,-6.515655959946741,334184.744142952,1557033.6849337937,4.659200374113283,1557033.6849337937,4.659200374113283,0.7589749636008845,0.0920953579737466,3.949154743903894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949154743903894,1.284952577064638,1.285239029364945,3.073385597564537,6512.135285076881,15323.674286491545,6452.951063837959,0.0003185107451370509,22989.05709171045,2344.2314237492365,19288.302561296852,1966.85948425781,0.8390210387642197,0.8390210387642197,35660.50183169401,35405.22815468563,1.009020678022587,0.8,4303.844782663795,4273.035954225843,1.009020678022587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.539220038697,4632.441516551485,6.179269114962817,5.024489288975088,-3.7065039295802196,8.730993218555309,2.9355622145583924,3.5,0.8387320613023979,0.6,0.00022291669995863785,1.0000293635096047,0.0002229101545341742,199.2881291644735,0.0,1.3099126352983e-06,3.712292408435382,0.15707512527314696,7.549005375306241e-05,0.00014742664620557544,0.0005822106392405893,0.09209535815695112,0.09209535815695112,0.09209535815695112,0.09209164666835731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.4088141386,595.7520868954892,0.0,0.09209535815695112,0.0920953579737466,0.0920953579737466,0.37026447517872996,0.37026447517872996,0.5,10.049449774034546,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,27308.806108776498,20726.700122392253,0.7589749636008845,1.0002486257243612,0.6150035518276735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541483061586424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.68659949812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4291815762566,260.4291815762566,-12.720818423743367,244.4809848196791,276.3773783333836,126585.82655095968,126610.61760563824,-24.791054678567555,0.0,nan,276.3773783333836,3.2273783333836263,269.9980996303383,-3.151900369661689,263.6188209274134,-9.531179072586554,257.23954222465505,-15.910457775344923,250.86026352207023,-22.28973647792975,244.4809848196791,-28.669015180320883,1.0,1.0,26022.012520719443,26022.012520719443,275.6105246735965,2.460524673596524,275.6105246735965,275.6105246735965,76711.16424281723,76711.08515747816,0.07908533907902893,0.0,8546.071908451686,8546.071908451686,0.8838948797802357,3968.9005176234136,275.6105246735965,2.460524673596524,1.0,0.002,0.1277222405833098,0.004916305871291303,0.00019728362814488463,0.0018027163755168503,0.09864181407244231,0.09864181407244231,0.0,3.661734977733477e-12,0.9999595398321263,0.9999595398321263,0.0,0.09209163178010259,3.7261936440094934e-06,0.0,0.0,0.0,1600119.2366194937,266.63434404005324,0.0,1.0,1284433.8714400693,2598.4280443844405,,,,,,,,,,,,,,,,,,,2.0,15323.674286491545,1542.9450849936522,0.37026447517872996,6.173730061729009,2.9355622145583924
4056.0,-30.44262928517917,5.024418474065431,35.02900820378281,24.327476473432057,4.9993722260352875,-26.898429134043326,-40.38505198024211,1.4551720748156955,-6.515651720279948,-6.515651720237929,40.05795293203873,41120.531253947134,25758.498135012735,25758.498135012735,66879.02938895987,76719.36183241374,76711.06934627848,25758.498135012735,102469.56748129122,102469.56748129122,102469.56748129122,129778.36801746764,125266.92290118443,4511.4451162832165,0.0,90787.41374693142,55188.65628358946,39554.17495926884,27308.800536176426,66862.97549544527,20726.696004550726,1542.9447858835972,0.0,0.8787545593253709,2.727165896102051,0.001494314320929203,1.0,1.0,-6.515651720279948,334184.8000764824,1557033.5089107857,4.659199067565129,1557033.5089107857,4.659199067565129,0.7589749676882998,0.09209534265704876,3.949147693430672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949147693430672,1.2849527463922104,1.2852391903192664,3.0733797056107934,6512.122800733913,15323.653919557499,6452.9501567907655,0.00031851336132901644,22989.115828196158,2344.2374132039135,19288.29985007209,1966.8592077898254,0.8390187771560568,0.8390187771560568,35660.450899588395,35405.22815468563,1.009018876605896,0.8,4303.838635698223,4273.035954225843,1.009018876605896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.555836063379,4632.441516551485,6.1792378818986995,5.024418474065431,-3.7065074124751645,8.730925886540597,2.935581716769458,3.5,0.8387376333627022,0.6,0.0002229101545341742,1.000029225613483,0.00022290364003854646,199.2883609771685,0.0,1.3044253959454942e-06,3.6967415721095307,0.1570764296985429,7.548796470324579e-05,0.00014742218983092843,0.0005821920009313096,0.09209534283886939,0.09209534283886939,0.09209534283886939,0.09209164739387589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.92345307156,595.7519193983371,0.0,0.09209534283886939,0.09209534265704876,0.09209534265704876,0.3702645007604607,0.3702645007604607,0.5,10.049338912692015,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,27308.800536176426,20726.696004550726,0.7589749676882998,1.000240101392372,0.6149970286133659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454149996096157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.671048661796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4290342844244,260.4290342844244,-12.720965715575574,244.4807095419925,276.37735902740127,126586.6614086103,126611.28721149903,-24.625802888702705,0.0,nan,276.37735902740127,3.2273590274012918,269.9980291300208,-3.151970869979152,263.6186992327538,-9.531300767246194,257.2393693356526,-15.910630664347366,250.86003943872524,-22.28996056127474,244.4807095419925,-28.66929045800748,1.0,1.0,26022.012520719443,26022.012520719443,275.6105270631882,2.4605270631882377,275.6105270631882,275.6105270631882,76711.14683640367,76711.06934627848,0.07749012518615928,0.0,8546.071908451686,8546.071908451686,0.8838953261160729,3968.8934318978254,275.6105270631882,2.4605270631882377,1.0,0.002,0.1277259506903814,0.004916291013928567,0.00019728936060741365,0.0018027106427434651,0.09864468030370682,0.09864468030370682,0.0,3.3508786023705994e-12,0.9999597143773514,0.9999597143773514,0.0,0.09209163253882678,3.710118221972858e-06,0.0,0.0,0.0,1600119.2415900717,266.63434827972003,0.0,1.0,1284433.8569681677,2598.428102955605,,,,,,,,,,,,,,,,,,,2.0,15323.653919557499,1542.9447858835972,0.3702645007604607,6.173730061729009,2.935581716769458
4057.0,-30.442907868528263,5.024347896253176,35.029005855767814,24.327506438735895,4.99936857850725,-26.898680223825064,-40.38529554437844,1.4551409336921217,-6.515646989959805,-6.51564698997061,40.05794864258734,41120.261896772834,25758.469691908806,25758.469691908806,66878.73158868164,76719.34423091497,76711.05170431797,25758.469691908806,102469.52139622677,102469.52139622677,102469.52139622677,129778.31499997556,125266.91971853383,4511.395281441724,0.0,90787.47756615382,55188.468033033074,39554.45503680082,27308.79360374879,66863.2486405496,20726.690933844537,1542.9444099300674,0.0,0.8787546012010815,2.7271663769137238,0.001494314320929203,1.0,1.0,-6.515646989959805,334184.86248316406,1557033.3237370285,4.6591976433865865,1557033.3237370285,4.6591976433865865,0.7589749746762633,0.0920953270417856,3.9491399624021293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9491399624021293,1.284952905564344,1.285239341155627,3.07337330831412,6512.1092456299175,15323.633569711703,6452.950028116586,0.0003185162572092965,22989.17699309164,2344.2436502874725,19288.299465456355,1966.8591685699353,0.8390165281363741,0.8390165281363741,35660.395051179745,35405.22815468563,1.0090169013053145,0.8,4303.831895386958,4273.035954225843,1.0090169013053145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.572410102155,4632.441516551485,6.1792064903287995,5.024347896253176,-3.7065104933268294,8.730858389580005,2.935601169753337,3.5,0.8387431913580963,0.6,0.00022290364003854646,1.000029101008404,0.00022289715350660904,199.28859180147762,0.0,1.298263156248264e-06,3.67927778480758,0.15707772796169917,7.548587720349291e-05,0.00014741776283505354,0.0005821733783798294,0.0920953272232044,0.0920953272232044,0.0920953272232044,0.09209164557950539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.43507370725,595.7517528719137,0.0,0.0920953272232044,0.0920953270417856,0.0920953270417856,0.37026452720949715,0.37026452720949715,0.5,10.04922846496844,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27308.79360374879,20726.690933844537,0.7589749746762633,1.0002315614099948,0.6149904877914534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541516780974086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.6535848745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4288881155722,260.4288881155722,-12.721111884427785,244.48043616268464,276.37734006899956,126587.48951852179,126611.92756984274,-24.438051320959126,0.0,nan,276.37734006899956,3.227340068999581,269.9979592874327,-3.1520407125672705,263.61857850600256,-9.531421493997414,257.2391977247103,-15.910802275289655,250.8598169436036,-22.290183056396387,244.48043616268464,-28.669563837315337,1.0,1.0,26022.012520719443,26022.012520719443,275.61052972911995,2.460529729119969,275.61052972911995,275.61052972911995,76711.13490703993,76711.05170431797,0.0832027219585143,0.0,8546.071908451686,8546.071908451686,0.8838958155348676,3968.8856622141398,275.61052972911995,2.460529729119969,1.0,0.002,0.12772964686343963,0.004916276305438918,0.00019729507174610656,0.0018027049315943338,0.09864753587305328,0.09864753587305328,0.0,3.340440337534778e-12,0.9999598656683891,0.9999598656683891,0.0,0.09209163085739029,3.696184395306995e-06,0.0,0.0,0.0,1600119.2471358904,266.6343530100402,0.0,1.0,1284433.8408214473,2598.4281683051668,,,,,,,,,,,,,,,,,,,2.0,15323.633569711703,1542.9444099300674,0.37026452720949715,6.173730061729009,2.935601169753337
4058.0,-30.443185186016162,5.024277545604715,35.02900353314098,24.327531724143796,4.999363041669153,-26.898930363241394,-40.38553896881638,1.4551082187886506,-6.5156427065502385,-6.515642706558012,40.0579446793423,41120.00612985157,25758.44241740996,25758.44241740996,66878.44854726153,76719.33196410847,76711.03699900098,25758.44241740996,102469.47941641093,102469.47941641093,102469.47941641093,129778.26775310357,125266.92204092578,4511.345712177785,0.0,90787.54849341282,55188.29512733438,39554.72596230938,27308.788336692636,66863.51429900201,20726.687042865688,1542.9441237130586,0.0,0.8787546394206214,2.727166812299361,0.001494314320929203,1.0,1.0,-6.5156427065502385,334184.9189938003,1557033.1526465472,4.659196343553232,1557033.1526465472,4.659196343553232,0.7589749785792178,0.09209531234557987,3.949133080665497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949133080665497,1.2849530720429114,1.285239499335982,3.0733675544951065,6512.097053977866,15323.613234449103,6452.948925772871,0.000318518798016025,22989.235014109363,2344.249566784719,19288.296170477224,1966.8588325755711,0.8390142672707146,0.8390142672707146,35660.34533797798,35405.22815468563,1.0090151430013197,0.8,4303.825895530169,4273.035954225843,1.0090151430013197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.588944478528,4632.441516551485,6.179175438136712,5.024277545604715,-3.7065138823028847,8.730791427907599,2.935620576236749,3.5,0.8387487360676426,0.6,0.00022289715350660904,1.0000289688398392,0.00022289069662171696,199.2888215774099,0.0,1.2926918154834167e-06,3.663488605080003,0.15707902065351464,7.548379095437275e-05,0.00014741336255223627,0.0005821549865871726,0.09209531253065982,0.09209531253065982,0.09209531253065982,0.09209164720399379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.94591155363,595.7515866158774,0.0,0.09209531253065982,0.09209531234557987,0.09209531234557987,0.37026455426112637,0.37026455426112637,0.5,10.049118506872828,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,27308.788336692636,20726.687042865688,0.7589749785792178,1.0002233542226444,0.6149842191358661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541533529273178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.63779569477,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42874280884,260.42874280884,-12.721257191159964,244.48016453807097,276.3773210801364,126588.31177460107,126612.60568668213,-24.293912081046287,0.0,nan,276.3773210801364,3.2273210801364485,269.99788977142947,-3.152110228570507,263.6184584628475,-9.531541537152464,257.23902715440806,-15.910972845591914,250.8595958461479,-22.29040415385208,244.48016453807097,-28.66983546192901,1.0,1.0,26022.012520719443,26022.012520719443,275.61053229182187,2.4605322918218917,275.61053229182187,275.61053229182187,76711.1187531256,76711.03699900098,0.08175412462151144,0.0,8546.071908451686,8546.071908451686,0.8838962511884517,3968.8787460688245,275.61053229182187,2.4605322918218917,1.0,0.002,0.12773332672142398,0.0049162615838642554,0.00019730075750292518,0.0018026992456764994,0.09865037875146258,0.09865037875146258,0.0,3.1794246055372177e-12,0.9999600428180233,0.9999600428180233,0.0,0.09209163247642528,3.679869154592518e-06,0.0,0.0,0.0,1600119.252157753,266.63435729344974,0.0,1.0,1284433.8262002303,2598.4282274806387,,,,,,,,,,,,,,,,,,,2.0,15323.613234449103,1542.9441237130586,0.37026455426112637,6.173730061729009,2.935620576236749
4059.0,-30.443461424984527,5.024207474380695,35.02900125350039,24.32757042059677,4.999371467869252,-26.899178135694235,-40.38577823722733,1.455088178673786,-6.515635496280652,-6.515635496258494,40.0579412733413,41119.73409588064,25758.408878901962,25758.408878901962,66878.1429747826,76719.31003424195,76711.03863795914,25758.408878901962,102469.4475168611,102469.4475168611,102469.4475168611,129778.23044993519,125266.93400558906,4511.296444346126,0.0,90787.61349997044,55188.10974669067,39555.00417031085,27308.78293307409,66863.78710338494,20726.683231167404,1542.943760693239,0.0,0.8787546913531454,2.72716754518479,0.001494314320929203,1.0,1.0,-6.515635496280652,334185.0141182549,1557033.005610113,4.65919457734613,1557033.005610113,4.65919457734613,0.7589749891806785,0.09209529730702047,3.949125813940182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949125813940182,1.2849531791514441,1.2852395981711635,3.073361643066326,6512.0845283696335,15323.592915259813,6452.948071357661,0.0003185214263689177,22989.293777244446,2344.255558956876,19288.293616572984,1966.8585721498152,0.8390120115679747,0.8390120115679747,35660.292843625095,35405.22815468563,1.0090132863315815,0.8,4303.819560017902,4273.035954225843,1.0090132863315815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.605436976358,4632.441516551485,6.179142945604724,5.024207474380695,-3.7065150156072235,8.730722489987919,2.935639933618219,3.5,0.8387542667480625,0.6,0.00022289069662171696,1.000028856240616,0.000222884265019736,199.28905046018437,0.0,1.2867849812025084e-06,3.6467486367279087,0.15708030743849585,7.548174037609536e-05,0.0001474089562456216,0.0005821365143155631,0.09209529753624145,0.09209529753624145,0.09209529753624145,0.09209165572758583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.4560479756,595.7514206150911,0.0,0.09209529753624145,0.09209529730702047,0.09209529730702047,0.37026458222404746,0.37026458222404746,0.5,10.049009253265647,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,27308.78293307409,20726.683231167404,0.7589749891806785,1.0002147032350333,0.6149776415191861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541550201505957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.62105572641,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42859957489287,260.42859957489287,-12.721400425107106,244.47989466234282,276.3773044879655,126589.26891440194,126613.21627567172,-23.947361269784654,0.0,nan,276.3773044879655,3.2273044879655117,269.99782252255596,-3.152177477444013,263.6183405572547,-9.531659442745251,257.238858592106,-15.911141407893979,250.85937662713252,-22.290623372867458,244.47989466234282,-28.670105337657162,1.0,1.0,26022.012520719443,26022.012520719443,275.61053969390053,2.4605396939005573,275.61053969390053,275.61053969390053,76711.1273057457,76711.03863795914,0.08866778656374663,0.0,8546.071908451686,8546.071908451686,0.8838967112139116,3968.871443009883,275.61053969390053,2.4605396939005573,1.0,0.002,0.1277369824152501,0.004916247498624123,0.00019730640712207795,0.0018026935964408752,0.09865320356103897,0.09865320356103897,0.0,3.562952884117454e-12,0.9999603051861524,0.9999603051861524,0.0,0.09209164160133763,3.655705682839662e-06,0.0,0.0,0.0,1600119.2606110587,266.6343645037193,0.0,1.0,1284433.80158832,2598.428327090807,,,,,,,,,,,,,,,,,,,2.0,15323.592915259813,1542.943760693239,0.37026458222404746,6.173730061729009,2.935639933618219
4060.0,-30.44373609665403,5.024137572507997,35.02899904882077,24.327586765307956,4.999354740271134,-26.899427012968125,-40.38601768026126,1.4550456566168855,-6.51563411452878,-6.515634114490906,40.05793887932975,41119.47234190028,25758.388489814744,25758.388489814744,66877.86083171502,76719.30477283322,76711.03611871436,25758.388489814744,102469.42460852911,102469.42460852911,102469.42460852911,129778.21098971339,125266.96317921334,4511.2478105000555,0.0,90787.68560645798,55187.924948772874,39555.28961965012,27308.786381184284,66864.07600083441,20726.6854773112,1542.9439580674361,0.0,0.8787547079192155,2.7271676856325477,0.001494314320929203,1.0,1.0,-6.51563411452878,334185.03234759317,1557032.90226221,4.659194013939876,1557032.90226221,4.659194013939876,0.7589749755994963,0.09209528731312576,3.949118838196446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949118838196446,1.2849533914070277,1.28523980220932,3.0733557066004935,6512.07194971089,15323.572608432945,6452.947261025671,0.00031852406890979734,22989.352644530827,2344.26156174951,19288.29119443644,1966.8583251606246,0.8390097578073877,0.8390097578073877,35660.24245128612,35405.22815468563,1.0090115040084944,0.8,4303.813478196445,4273.035954225843,1.0090115040084944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.621901350533,4632.441516551485,6.179113649398053,5.024137572507997,-3.706520535407414,8.730658107915412,2.9356592580416474,3.5,0.8387597880118992,0.6,0.000222884265019736,1.0000286925812905,0.00022287787007833093,199.2892780448075,0.0,1.2817478517262492e-06,3.63247341179219,0.15708158918634757,7.547968835282664e-05,0.00014740457666690933,0.0005821181905516639,0.09209528750835304,0.09209528750835304,0.09209528750835304,0.09209167398676446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.9669843757,595.7512544037666,0.0,0.09209528750835304,0.09209528731312576,0.09209528731312576,0.37026461196441174,0.37026461196441174,0.5,10.0489008487849,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,27308.786381184284,20726.6854773112,0.7589749755994963,1.0002061619886955,0.6149710696875126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541566808934874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.60678050148,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4284558926441,260.4284558926441,-12.721544107355896,244.47962625956768,276.37728552623054,126589.92917988966,126613.95149389857,-24.022314008906665,0.0,nan,276.37728552623054,3.2272855262305598,269.9977536726274,-3.152246327372552,263.61822181910287,-9.531778180897106,257.2386899657612,-15.911310034238795,250.85915811257482,-22.29084188742516,244.47962625956768,-28.670373740432296,1.0,1.0,26022.012520719443,26022.012520719443,275.61054078088415,2.4605407808841733,275.61054078088415,275.61054078088415,76711.08365385879,76711.03611871436,0.04753514443291351,0.0,8546.071908451686,8546.071908451686,0.8838971528184437,3968.864432387428,275.61054078088415,2.4605407808841733,1.0,0.002,0.12774061076949103,0.004916232461323117,0.00019731201214815254,0.0018026879897136932,0.09865600607407626,0.09865600607407626,0.0,1.8618457470198635e-12,0.9999606020571525,0.9999606020571525,0.0,0.09209165894825967,3.6283648660832444e-06,0.0,0.0,0.0,1600119.262231022,266.6343658854712,0.0,1.0,1284433.7968717741,2598.4283461797754,,,,,,,,,,,,,,,,,,,2.0,15323.572608432945,1542.9439580674361,0.37026461196441174,6.173730061729009,2.9356592580416474
4061.0,-30.444009869143052,5.024067938975932,35.028996798429866,24.32761627659204,4.9993551640091844,-26.899673365841704,-40.386256704200036,1.455018660430674,-6.5156274485567565,-6.5156274485699175,40.05793314965069,41119.216838504166,25758.356431096483,25758.356431096483,66877.57326960065,76719.29133149328,76711.00234611363,25758.356431096483,102469.35877721012,102469.35877721012,102469.35877721012,129778.13008544562,125266.93132131209,4511.198764133525,0.0,90787.75735614952,55187.7543982161,39555.558842148246,27308.771308235508,66864.33015038376,20726.674644310464,1542.9431455724605,0.0,0.8787547657338864,2.7271683631932513,0.001494314320929203,1.0,1.0,-6.5156274485567565,334185.1202912075,1557032.6549148508,4.659192047683209,1557032.6549148508,4.659192047683209,0.758974997826428,0.09209527022302577,3.949112247193885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949112247193885,1.2849535309370765,1.2852399335528395,3.07335024350174,6512.0603740601855,15323.552323796333,6452.945739997818,0.0003185264505975152,22989.409181939674,2344.267326960754,19288.286647982397,1966.857861551335,0.8390074966839577,0.8390074966839577,35660.1948382771,35405.22815468563,1.0090098199879118,0.8,4303.807731810671,4273.035954225843,1.0090098199879118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.638309707233,4632.441516551485,6.179081637069518,5.024067938975932,-3.7065220277684605,8.730589966744393,2.9356785167673514,3.5,0.8387652905049575,0.6,0.00022287787007833093,1.000028598714676,0.00022287149624000054,199.28950488485563,0.0,1.274443255753142e-06,3.6117721868044046,0.15708286362960333,7.547763997264207e-05,0.00014740023010568885,0.0005821000539495726,0.09209527040465681,0.09209527040465681,0.09209527040465681,0.0920916544313234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.46214303456,595.7510931579501,0.0,0.09209527040465681,0.09209527022302577,0.09209527022302577,0.3702646440688581,0.3702646440688581,0.5,10.048792371878708,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,27308.771308235508,20726.674644310464,0.758974997826428,1.0001980595511404,0.6149649109775486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541583322174099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.586079276494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4283134845458,260.4283134845458,-12.721686515454167,244.47935937317078,276.3772675964321,126590.80381865405,126614.61310528635,-23.80928663228529,0.0,nan,276.3772675964321,3.227267596432114,269.99768595149754,-3.152314048502433,263.61810430666117,-9.53189569333881,257.2385226620097,-15.911477337990277,250.85894101750353,-22.291058982496452,244.47935937317078,-28.670640626829197,1.0,1.0,26022.012520719443,26022.012520719443,275.6105434949778,2.4605434949777987,275.6105434949778,275.6105434949778,76711.08584259759,76711.00234611363,0.08349648395960685,0.0,8546.071908451686,8546.071908451686,0.883897570066546,3968.8578084298542,275.6105434949778,2.4605434949777987,1.0,0.002,0.12774424062856646,0.004916218392511581,0.0001973176216416933,0.0018026823830770784,0.09865881082084665,0.09865881082084665,0.0,4.718771814266054e-12,0.9999605857063126,0.9999605857063126,0.0,0.09209164035299798,3.6298700277878177e-06,0.0,0.0,0.0,1600119.2700461943,266.6343725514432,0.0,1.0,1284433.7741177909,2598.428438270476,,,,,,,,,,,,,,,,,,,2.0,15323.552323796333,1542.9431455724605,0.3702646440688581,6.173730061729009,2.9356785167673514
4062.0,-30.444282301319664,5.023998512171263,35.02899458903131,24.327646137122088,4.999349725139112,-26.899919098684585,-40.38649188643319,1.4549865224090475,-6.515623895937949,-6.515623895939342,40.057929832512286,41118.93686210814,25758.331525913352,25758.331525913352,66877.26838802149,76719.27558001263,76710.99296677794,25758.331525913352,102469.32449269129,102469.32449269129,102469.32449269129,129778.09354969143,125266.94329978387,4511.150249907551,0.0,90787.81901632552,55187.55148196584,39555.8528159552,27308.769057000143,66864.62187295535,20726.672898243865,1542.9430192250957,0.0,0.8787547975469998,2.727168724298104,0.001494314320929203,1.0,1.0,-6.515623895937949,334185.16716061207,1557032.5117158475,4.659190965730461,1557032.5117158475,4.659190965730461,0.7589749964556141,0.0920952580340473,3.9491042755138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9491042755138,1.2849536944836575,1.2852400889453597,3.0733436484656345,6512.0463999700605,15323.532048017581,6452.9459482214015,0.00031852945788391325,22989.47120217876,2344.2736512650868,19288.287270376622,1966.8579250178832,0.8390052603101471,0.8390052603101472,35660.137251314845,35405.22815468563,1.0090077832001518,0.8,4303.800781674404,4273.035954225843,1.0090077832001518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.6546877293895,4632.441516551485,6.179051385986488,5.023998512171263,-3.7065258446478357,8.7305243568191,2.935697739939359,3.5,0.8387707828398169,0.6,0.00022287149624000054,1.0000284587652783,0.0002228651537729006,199.28973061481392,0.0,1.2702390850805695e-06,3.599857567118334,0.1570841338686884,7.547562456515646e-05,0.00014739587167484407,0.0005820816670242101,0.09209525822971917,0.09209525822971917,0.09209525822971917,0.0920916624180106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.96605179616,595.7509291858033,0.0,0.09209525822971917,0.0920952580340473,0.0920952580340473,0.37026467485048936,0.37026467485048936,0.5,10.04868449951677,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,27308.769057000143,20726.672898243865,0.7589749964556141,1.000189136118801,0.6149580407444054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454159978139037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.574164656806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4281717078294,260.4281717078294,-12.721828292170585,244.4790939056599,276.3772495105025,126591.55472906774,126615.25845567818,-23.703726610431044,0.0,nan,276.3772495105025,3.2272495105025314,269.9976183892618,-3.152381610738189,263.6179872680996,-9.532012731900352,257.238356147138,-15.911643852861971,250.85872502631457,-22.291274973685404,244.4790939056599,-28.67090609434007,1.0,1.0,26022.012520719443,26022.012520719443,275.6105459501058,2.460545950105825,275.6105459501058,275.6105459501058,76711.0709306787,76710.99296677794,0.0779639007669175,0.0,8546.071908451686,8546.071908451686,0.8838980747192778,3968.849796891369,275.6105459501058,2.460545950105825,1.0,0.002,0.1277478507892061,0.004916203827048103,0.00019732319944592753,0.0018026768035100285,0.09866159972296376,0.09866159972296376,0.0,2.9559557926384095e-12,0.9999607995993975,0.9999607995993975,0.0,0.09209164786303878,3.6101710085213107e-06,0.0,0.0,0.0,1600119.2742112773,266.634376104062,0.0,1.0,1284433.7619910971,2598.4284873500515,,,,,,,,,,,,,,,,,,,2.0,15323.532048017581,1542.9430192250957,0.37026467485048936,6.173730061729009,2.935697739939359
4063.0,-30.444553526707875,5.023929312146337,35.0289923905003,24.32767110820862,4.999344577202484,-26.900163716318225,-40.386730630975194,1.4549547666799254,-6.515619270244372,-6.515619270218765,40.057925727141225,41118.69098356572,25758.304344197648,25758.304344197648,66876.99532776338,76719.26621118184,76710.97549148204,25758.304344197648,102469.27983567968,102469.27983567968,102469.27983567968,129778.04225288072,125266.94042903799,4511.101823842736,0.0,90787.89160256497,55187.38724104987,39556.115957238995,27308.762417201033,66864.87837444003,20726.66804582431,1542.942657164768,0.0,0.8787548381576308,2.7271691944754424,0.001494314320929203,1.0,1.0,-6.515619270244372,334185.2281870183,1557032.3344885516,4.659189584577323,1557032.3344885516,4.659189584577323,0.7589750033040368,0.09209524453130677,3.9490976808630207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9490976808630207,1.2849538561766323,1.2852402425241711,3.0733381295212596,6512.034705989186,15323.511789964004,6452.9445250651,0.00031853187119521367,22989.527973064603,2344.2794402843588,19288.2830164672,1966.8574912398426,0.8390030034138186,0.8390030034138187,35660.089611916184,35405.22815468563,1.0090060982474387,0.8,4303.79503210368,4273.035954225843,1.0090060982474387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.671019962623,4632.441516551485,6.1790206569067685,5.023929312146337,-3.70652882368089,8.730458135827227,2.9357169094182436,3.5,0.8387762598337839,0.6,0.0002228651537729006,1.0000283327633734,0.00022285883956613348,199.28995534531035,0.0,1.2639885597801898e-06,3.5821435784170577,0.1570853978572482,7.54735786811587e-05,0.00014739157509174189,0.0005820637273735457,0.09209524472272831,0.09209524472272831,0.09209524472272831,0.09209166094114177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.4644097071,595.7507669794352,0.0,0.09209524472272831,0.09209524453130677,0.09209524453130677,0.3702647070229418,0.3702647070229418,0.5,10.048576988168742,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,-2.5579538487363607e-11,27308.762417201033,20726.66804582431,0.7589750033040368,1.0001812155143017,0.6149520044484801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454161616006238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.556450668104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42803058384965,260.42803058384965,-12.72196941615033,244.4788298101457,276.37723135805084,126592.34829609962,126615.94289134191,-23.59459524226985,0.0,nan,276.37723135805084,3.227231358050858,269.9975510481964,-3.152448951803592,263.6178707384323,-9.532129261567661,257.23819042885697,-15.91180957114301,250.85851011941563,-22.29148988058435,244.4788298101457,-28.67117018985428,1.0,1.0,26022.012520719443,26022.012520719443,275.6105485309927,2.460548530992696,275.6105485309927,275.6105485309927,76711.05760786723,76710.97549148204,0.08211638519424014,0.0,8546.071908451686,8546.071908451686,0.8838984921980971,3968.8431692673357,275.6105485309927,2.460548530992696,1.0,0.002,0.12775144867642851,0.004916189514949493,0.00019732875872756223,0.0018026712447510318,0.09866437936378111,0.09866437936378111,0.0,3.47859414884244e-12,0.9999609328617421,0.9999609328617421,0.0,0.09209164663365578,3.5978976509953743e-06,0.0,0.0,0.0,1600119.2796344296,266.6343807297556,0.0,1.0,1284433.7462015108,2598.4285512542183,,,,,,,,,,,,,,,,,,,2.0,15323.511789964004,1542.942657164768,0.3702647070229418,6.173730061729009,2.9357169094182436
4064.0,-30.44482357833183,5.0238603403781585,35.028990205741785,24.327700689341896,4.9993418049354,-26.90040704000627,-40.38696542903779,1.4549252664686285,-6.515614473588016,-6.5156144736319614,40.05792172745124,41118.42707325529,25758.27694905548,25758.27694905548,66876.70402231076,76719.25284219775,76710.9597308495,25758.27694905548,102469.23667990498,102469.23667990498,102469.23667990498,129777.99276300406,125266.93917963465,4511.053583369415,0.0,90787.95833337728,55187.203121852224,39556.39467947228,27308.75608309909,66865.15076257137,20726.66342485618,1542.9423055977923,0.0,0.8787548792913649,2.727169682030309,0.001494314320929203,1.0,1.0,-6.515614473588016,334185.29146893317,1557032.161824612,4.659188185633712,1557032.161824612,4.659188185633712,0.7589750101317704,0.09209523124838265,3.949090431459573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949090431459573,1.284954007257074,1.2852403855243977,3.0733321264077738,6512.021986112062,15323.491547005351,6452.943847007699,0.00031853455243311074,22989.587073047172,2344.2854668053997,19288.280989708255,1966.8572845679469,0.8390007584051693,0.8390007584051693,35660.03724260149,35405.22815468563,1.0090042460034887,0.8,4303.788711682198,4273.035954225843,1.0090042460034887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.687311854625,4632.441516551485,6.178989936665645,5.0238603403781585,-3.7065316436449423,8.7303919840231,2.935736031597676,3.5,0.8387817233136217,0.6,0.00022285883956613348,1.0000282102104698,0.00022285255284871386,199.29017910370203,0.0,1.2583579846598869e-06,3.5661865285261194,0.15708665621523288,7.547156666591109e-05,0.0001473872729002224,0.0005820456691291891,0.09209523144210617,0.09209523144210617,0.09209523144210617,0.0920916607321967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.96139168175,595.7506052254726,0.0,0.09209523144210617,0.09209523124838265,0.09209523124838265,0.37026473961553225,0.37026473961553225,0.5,10.048469868309182,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,27308.75608309909,20726.66342485618,0.7589750101317704,1.0001727844715464,0.6149455524187925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541632466217116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.54049361822,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4278903166037,260.4278903166037,-12.722109683396297,244.47856706151083,276.3772135721906,126593.1422153314,126616.59357300008,-23.451357668680885,0.0,nan,276.3772135721906,3.227213572190635,269.99748426978306,-3.152515730216919,263.61775496747185,-9.532245032528124,257.23802566532794,-15.911974334672038,250.85829636333784,-22.291703636662135,244.47856706151083,-28.671432938489147,1.0,1.0,26022.012520719443,26022.012520719443,275.6105514833834,2.4605514833834263,275.6105514833834,275.6105514833834,76711.05003248068,76710.9597308495,0.09030163117859047,0.0,8546.071908451686,8546.071908451686,0.8838989511263529,3968.835883616871,275.6105514833834,2.4605514833834263,1.0,0.002,0.1277550334246152,0.004916175287112134,0.00019733429778369022,0.0018026657054043143,0.09866714889184511,0.09866714889184511,0.0,3.188004547849399e-12,0.999961075520234,0.999961075520234,0.0,0.09209164648941738,3.5847589652676896e-06,0.0,0.0,0.0,1600119.2852580207,266.63438552641196,0.0,1.0,1284433.7298283447,2598.42861752025,,,,,,,,,,,,,,,,,,,2.0,15323.491547005351,1542.9423055977923,0.37026473961553225,6.173730061729009,2.935736031597676
