time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4065.0,-30.445092390391494,5.0237915873326005,35.02898804615733,24.327725555654638,4.999337218131466,-26.900649429518165,-40.3872000524774,1.454894257194977,-6.515610116209757,-6.515610116218975,40.057918084537086,41118.176833431324,25758.25068685801,25758.25068685801,66876.42752028933,76719.24482979925,76710.94741022326,25758.25068685801,102469.19809708127,102469.19809708127,102469.19809708127,129777.9496150722,125266.94401082039,4511.005604251811,0.0,90788.03229637892,55187.034531936326,39556.664182714,27308.751517990928,66865.41570070492,20726.66005947498,1542.9420484415389,0.0,0.878754916694287,2.7271701249349403,0.001494314320929203,1.0,1.0,-6.515610116209757,334185.34895549534,1557032.0045615253,4.659186913573763,1557032.0045615253,4.659186913573763,0.758975013772428,0.09209521891240233,3.9490840487917347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9490840487917347,1.2849541653421057,1.2852405355660974,3.073326781068749,6512.010659980092,15323.47131852026,6452.942173513239,0.00031853687069947396,22989.64295889233,2344.2911655756384,19288.275987521323,1966.8567744868353,0.8389985012821033,0.8389985012821033,35659.99113452398,35405.22815468563,1.0090026152130418,0.8,4303.783146925713,4273.035954225843,1.0090026152130418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.703564107346,4632.441516551485,6.178959547192866,5.0237915873326005,-3.706534767950451,8.73032635528305,2.935755107301186,3.5,0.8387871735146246,0.6,0.00022285255284871386,1.0000280807830115,0.0002228462951502548,199.2904018354626,0.0,1.2528810405308454e-06,3.550664868864416,0.1570879090962734,7.546955619656867e-05,0.0001473829966521452,0.0005820278411421122,0.0920952191110897,0.0920952191110897,0.0920952191110897,0.09209166425947934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.4578025243,595.7504436745886,0.0,0.0920952191110897,0.09209521891240233,0.09209521891240233,0.3702647727538874,0.3702647727538874,0.5,10.04836322482628,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,27308.751517990928,20726.66005947498,0.758975013772428,1.0001646863250457,0.614939373404626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541648701839545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.524971958555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4277506980504,260.4277506980504,-12.722249301949603,244.47830561248475,276.3771957841035,126593.93561795047,126617.27852029045,-23.342902339993856,0.0,nan,276.3771957841035,3.2271957841035146,269.99741774950934,-3.1525822504906387,263.61763971501756,-9.532360284982417,257.2378616806855,-15.912138319314465,250.85808364650188,-22.291916353498095,244.47830561248475,-28.67169438751523,1.0,1.0,26022.012520719443,26022.012520719443,275.61055439912514,2.460554399125158,275.61055439912514,275.61055439912514,76711.03811987027,76710.94741022326,0.09070964700367767,0.0,8546.071908451686,8546.071908451686,0.8838993551852335,3968.8294690356934,275.61055439912514,2.460554399125158,1.0,0.002,0.1277586022987628,0.004916161047186315,0.00019733981214223502,0.0018026601911407926,0.0986699060711175,0.0986699060711175,0.0,3.2830274956929806e-12,0.9999612478867547,0.9999612478867547,0.0,0.09209165002804968,3.5688843526471288e-06,0.0,0.0,0.0,1600119.2903666012,266.6343898837902,0.0,1.0,1284433.7149546351,2598.4286777176403,,,,,,,,,,,,,,,,,,,2.0,15323.47131852026,1542.9420484415389,0.3702647727538874,6.173730061729009,2.935755107301186
4066.0,-30.44536008448653,5.023723061387107,35.028985903500484,24.327759711910062,4.999334985194005,-26.900890577531655,-40.3874307294376,1.4548654780862733,-6.515605250046292,-6.515605250057119,40.05791425373655,41117.89509040363,25758.223442457704,25758.223442457704,66876.11853286134,76719.22706529875,76710.93367603619,25758.223442457704,102469.1571184939,102469.1571184939,102469.1571184939,129777.9027894653,125266.94499478412,4510.957794681174,0.0,90788.09012718976,55186.828089823415,39556.95781929594,27308.745670971406,66865.70349026735,20726.65579889027,1542.9417176845218,0.0,0.8787549575625129,2.727170619554943,0.001494314320929203,1.0,1.0,-6.515605250046292,334185.41315442545,1557031.8391874859,4.659185523660152,1557031.8391874859,4.659185523660152,0.7589750202596177,0.09209520631450907,3.949075737318926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949075737318926,1.2849543129316645,1.2852406751472736,3.0733199597649374,6511.9962064558495,15323.451105866054,6452.942756856256,0.000318540004841763,22989.705988476904,2344.2975928045666,19288.27773117264,1966.856952289787,0.8389962768919478,0.8389962768919478,35659.93109283221,35405.22815468563,1.0090004916072393,0.8,4303.775900529599,4273.035954225843,1.0090004916072393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.7197745948,4632.441516551485,6.178928984249465,5.023723061387107,-3.7065374787391745,8.730260540126281,2.935774134033073,3.5,0.8387926097237351,0.6,0.0002228462951502548,1.000027964057558,0.000222840063637889,199.29062364134109,0.0,1.247099240468776e-06,3.534279247488511,0.15708915619551386,7.546757959256647e-05,0.00014737871555768834,0.0005820097098060943,0.09209520651557877,0.09209520651557877,0.09209520651557877,0.09209166550333073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.9513047922,595.7502830599533,0.0,0.09209520651557877,0.09209520631450907,0.09209520631450907,0.370264806782097,0.370264806782097,0.5,10.048256996343168,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27308.745670971406,20726.65579889027,0.7589750202596177,1.0001557606074616,0.6149325131438803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454166486297327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.50858633718,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4276119258626,260.4276119258626,-12.72238807413737,244.47804544126498,276.3771784109417,126594.68812003914,126617.88951722583,-23.201397186701037,0.0,nan,276.3771784109417,3.2271784109417467,269.9973518167487,-3.1526481832513014,263.6175252226403,-9.532474777359653,257.2376986286844,-15.91230137131555,250.85787203489528,-22.292127965104697,244.47804544126498,-28.671954558734996,1.0,1.0,26022.012520719443,26022.012520719443,275.610557658211,2.4605576582110302,275.610557658211,275.610557658211,76711.03072191187,76710.93367603619,0.09704587567830458,0.0,8546.071908451686,8546.071908451686,0.8838998813481997,3968.8211160055207,275.610557658211,2.4605576582110302,1.0,0.002,0.1277621571878806,0.0049161469588640365,0.0001973453051055447,0.0018026546982853522,0.09867265255277234,0.09867265255277234,0.0,3.3908969382379084e-12,0.9999613997345767,0.9999613997345767,0.0,0.09209165141510112,3.5548994079582023e-06,0.0,0.0,0.0,1600119.29607168,266.6343947499537,0.0,1.0,1284433.698344217,2598.4287449439144,,,,,,,,,,,,,,,,,,,2.0,15323.451105866054,1542.9417176845218,0.370264806782097,6.173730061729009,2.935774134033073
4067.0,-30.445626497337084,5.023654750546058,35.02898378726295,24.327784578222804,4.999328786860153,-26.901130968908067,-40.38766503855584,1.454833258337496,-6.515600952985267,-6.515600952974131,40.057910731031136,41117.65044833051,25758.197615786357,25758.197615786357,66875.84806411687,76719.21931437124,76710.922256054,25758.197615786357,102469.11987184035,102469.11987184035,102469.11987184035,129777.86138244983,125266.95113283773,4510.910249612103,0.0,90788.16163878352,55186.66237386131,39557.22140546912,27308.74151060948,66865.9629160786,20726.652726137436,1542.9414805859553,0.0,0.8787549941825351,2.7271710563287455,0.001494314320929203,1.0,1.0,-6.515600952985267,334185.4698452406,1557031.687114676,4.659184278226485,1557031.687114676,4.659184278226485,0.7589750233669722,0.0920951946851654,3.949069039796402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949069039796402,1.2849544765669105,1.2852408308113603,3.073314356122067,6511.984333009025,15323.430906648004,6452.941491056782,0.00031854246666614377,22989.763086913314,2344.303415224701,19288.273947613303,1966.8565664741072,0.8389940285462513,0.8389940285462513,35659.8827102236,35405.22815468563,1.008998780370492,0.8,4303.770061261307,4273.035954225843,1.008998780370492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.735945781013,4632.441516551485,6.178898819882093,5.023654750546058,-3.7065405928139237,8.73019534335998,2.9357931146850706,3.5,0.838798032767163,0.6,0.000222840063637889,1.0000278302743868,0.0002228338621103638,199.29084438604121,0.0,1.2418819856082661e-06,3.519493547213826,0.15709039807749947,7.546557191465861e-05,0.00014737449172323041,0.0005819920425199403,0.09209519488703916,0.09209519488703916,0.09209519488703916,0.09209166993868763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.4439726935,595.7501227315879,0.0,0.09209519488703916,0.0920951946851654,0.0920951946851654,0.37026484145860594,0.37026484145860594,0.5,10.048151250019965,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,27308.74151060948,20726.652726137436,0.7589750233669722,1.0001478352753355,0.6149264686419905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541680956928484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.493800636905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4274736021486,260.4274736021486,-12.722526397851368,244.4777865007896,276.37716070398585,126595.44035815832,126618.56677523373,-23.126417075420115,0.0,nan,276.37716070398585,3.2271607039858736,269.99728586309175,-3.15271413690823,263.61741102227893,-9.532588977721048,257.23753618162004,-15.912463818379933,250.8576613411258,-22.292338658874172,244.4777865007896,-28.672213499210386,1.0,1.0,26022.012520719443,26022.012520719443,275.6105606190096,2.460560619009641,275.6105606190096,275.6105606190096,76711.01426430204,76710.922256054,0.0920082480442943,0.0,8546.071908451686,8546.071908451686,0.8839003053389138,3968.814384995384,275.6105606190096,2.460560619009641,1.0,0.002,0.12776569603790053,0.0049161328337914804,0.0001973507730636477,0.0018026492301924043,0.09867538653182385,0.09867538653182385,0.0,3.2560521119606722e-12,0.9999615738910113,0.9999615738910113,0.0,0.09209165582517709,3.5388599883116495e-06,0.0,0.0,0.0,1600119.3011095438,266.6343990470147,0.0,1.0,1284433.683676401,2598.4288043080205,,,,,,,,,,,,,,,,,,,2.0,15323.430906648004,1542.9414805859553,0.37026484145860594,6.173730061729009,2.9357931146850706
4068.0,-30.445891771189693,5.023586671648731,35.02898167899085,24.327813879959308,4.999326944224852,-26.90136989966099,-40.38789536627007,1.4548050725209374,-6.515595693164244,-6.51559569316698,40.05790672816379,41117.39251604011,25758.169801865246,25758.169801865246,66875.56231790537,76719.2085315956,76710.90668231137,25758.169801865246,102469.07648417662,102469.07648417662,102469.07648417662,129777.8109663002,125266.94815929068,4510.862807009516,0.0,90788.23077106148,55186.48405684014,39557.496349134824,27308.73448212358,66866.2308312584,20726.64763746412,1542.941083494126,0.0,0.8787550378332435,2.727171590962158,0.001494314320929203,1.0,1.0,-6.515595693164244,334185.53923769045,1557031.5143135285,4.659182793681821,1557031.5143135285,4.659182793681821,0.7589750323667279,0.09209518212349076,3.9490621668242585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9490621668242585,1.2849546212643421,1.2852409675719416,3.0733086612339235,6511.972266224418,15323.410724174415,6452.940372365177,0.00031854497939396293,22989.82060443764,2344.3092803799095,19288.270603769233,1966.856225496906,0.8389917840440256,0.8389917840440256,35659.83306015758,35405.22815468563,1.00899702430585,0.8,4303.7640690243325,4273.035954225843,1.00899702430585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.752074905726,4632.441516551485,6.178868241390383,5.023586671648731,-3.706542948917619,8.73012962056635,2.9358120460169994,3.5,0.8388034417191427,0.6,0.0002228338621103638,1.0000277113501028,0.00022282768725430968,199.29106418741992,0.0,1.2359076569811434e-06,3.5025622998845605,0.15709163398515646,7.546359839954699e-05,0.00014737026371081682,0.0005819743329353007,0.09209518232706987,0.09209518232706987,0.09209518232706987,0.09209166886605864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.9326595914,595.7499636737774,0.0,0.09209518232706987,0.09209518212349076,0.09209518212349076,0.3702648770566467,0.3702648770566467,0.5,10.04804584802507,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,27308.73448212358,20726.64763746412,0.7589750323667279,1.0001395545484013,0.6149201473581294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541696973888227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.476869389575,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4273361448775,260.4273361448775,-12.722663855122505,244.47752880361065,276.3771434866181,126596.23339902495,126619.21495392792,-22.98155490298021,0.0,nan,276.3771434866181,3.227143486618104,269.99722054975945,-3.15277945024053,263.61729761299233,-9.532702387007646,257.2373746763732,-15.912625323626798,250.85745173991137,-22.29254826008861,244.47752880361065,-28.672471196389324,1.0,1.0,26022.012520719443,26022.012520719443,275.6105640564892,2.460564056489204,275.6105640564892,275.6105640564892,76711.00924957402,76710.90668231137,0.10256726265652105,0.0,8546.071908451686,8546.071908451686,0.8839007404364575,3968.80747765838,275.6105640564892,2.460564056489204,1.0,0.002,0.1277692231881302,0.004916118934434141,0.00019735622334052076,0.001802643780181917,0.09867811167026037,0.09867811167026037,0.0,3.5224375499742777e-12,0.9999617009238427,0.9999617009238427,0.0,0.09209165496309689,3.527160393864908e-06,0.0,0.0,0.0,1600119.3072761449,266.63440430683573,0.0,1.0,1284433.665722247,2598.428876972712,,,,,,,,,,,,,,,,,,,2.0,15323.410724174415,1542.941083494126,0.3702648770566467,6.173730061729009,2.9358120460169994
4069.0,-30.446155832082614,5.023518808305184,35.02897960010294,24.327843251545005,4.99932325132205,-26.901607923750873,-40.388125519361324,1.4547753428565198,-6.515591220508497,-6.515591220515778,40.05790335980903,41117.134862274965,25758.14390929304,25758.14390929304,66875.278771568,76719.19736671855,76710.89738593173,25758.14390929304,102469.04129522477,102469.04129522477,102469.04129522477,129777.7720059896,125266.95633602147,4510.815669968124,0.0,90788.2968434191,55186.30332170885,39557.77057967805,27308.730710764816,66866.50129044286,20726.644859382304,1542.9408602207639,0.0,0.8787550748167278,2.727172045584344,0.001494314320929203,1.0,1.0,-6.515591220508497,334185.59824512777,1557031.3689030795,4.659181535887088,1557031.3689030795,4.659181535887088,0.7589750354531153,0.09209517106276444,3.9490548835116077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9490548835116077,1.2849547731308275,1.285241111537446,3.0733026298580355,6511.959486462656,15323.390555638323,6452.939773128071,0.0003185476784229403,22989.87973615795,2344.3153101372995,19288.26881260942,1966.856042849436,0.8389895481825109,0.8389895481825109,35659.780445789875,35405.22815468563,1.0089951633979986,0.8,4303.757719027549,4273.035954225843,1.0089951633979986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.768166602619,4632.441516551485,6.178838179501094,5.023518808305184,-3.7065458719950723,8.730064680300256,2.9358309334672157,3.5,0.8388088381334902,0.6,0.00022282768725430968,1.0000275846986568,0.00022282154078925276,199.2912829841881,0.0,1.2305936342313532e-06,3.4875023594116548,0.1570928645787907,7.54616264283216e-05,0.00014736606082598808,0.0005819566621687368,0.09209517126940113,0.09209517126940113,0.09209517126940113,0.09209167476737051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.4219623707,595.7498044467845,0.0,0.09209517126940113,0.09209517106276444,0.09209517106276444,0.3702649130281721,0.3702649130281721,0.5,10.047940954721616,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,27308.730710764816,20726.644859382304,0.7589750354531153,1.000131268736299,0.6149138068952889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541712922404022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.4618094491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42719933858325,260.42719933858325,-12.722800661416727,244.4772723163778,276.3771263612572,126596.98432676953,126619.85704459487,-22.87271782534595,0.0,nan,276.3771263612572,3.2271263612572056,269.99715555202397,-3.1528444479760083,263.6171847428931,-9.532815257106904,257.2372139338919,-15.912786066108083,250.85724312505542,-22.29275687494456,244.4772723163778,-28.672727683622185,1.0,1.0,26022.012520719443,26022.012520719443,275.61056744134476,2.4605674413447787,275.61056744134476,275.61056744134476,76710.99894763796,76710.89738593173,0.10156170622212812,0.0,8546.071908451686,8546.071908451686,0.8839012015107217,3968.800157929166,275.61056744134476,2.4605674413447787,1.0,0.002,0.127772733445764,0.0049161049609631,0.00019736164720538806,0.0018026383558843058,0.09868082360269403,0.09868082360269403,0.0,3.0896938653379724e-12,0.9999618843468868,0.9999618843468868,0.0,0.09209166079517081,3.510267593627291e-06,0.0,0.0,0.0,1600119.3125198751,266.6344087794915,0.0,1.0,1284433.6504550471,2598.428938762668,,,,,,,,,,,,,,,,,,,2.0,15323.390555638323,1542.9408602207639,0.3702649130281721,6.173730061729009,2.9358309334672157
4070.0,-30.446418710804746,5.023451166400916,35.0289775406035,24.32787255328151,4.999319749009705,-26.90184486482482,-40.38835176089776,1.45474590288183,-6.515586382158972,-6.515586382165256,40.05789976148627,41116.86702736719,25758.117345063216,25758.117345063216,66874.98437243041,76719.1868197203,76710.8856459518,25758.117345063216,102469.00299101502,102469.00299101502,102469.00299101502,129777.72855425015,125266.9598441736,4510.768710076542,0.0,90788.36343910753,55186.112318735904,39558.056800412916,27308.725563235126,66866.78236364805,20726.641110062305,1542.9405621160568,0.0,0.8787551146514327,2.7271725373775118,0.001494314320929203,1.0,1.0,-6.515586382158972,334185.66207715217,1557031.2135654907,4.659180181123464,1557031.2135654907,4.659180181123464,0.7589750412214742,0.09209515978511518,3.9490476839680086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9490476839680086,1.2849549235831692,1.2852412541249727,3.0732966670580684,6511.946852005042,15323.370402559396,6452.939076818631,0.00031855034002022966,22989.938512943772,2344.321303701445,19288.26673129391,1966.8558306143188,0.8389873126643748,0.8389873126643748,35659.72843654748,35405.22815468563,1.0089933238933868,0.8,4303.751442062979,4273.035954225843,1.0089933238933868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.7842169889145,4632.441516551485,6.178808017956881,5.023451166400916,-3.706548490867889,8.729999657268806,2.9358497724779937,3.5,0.8388142207079982,0.6,0.00022282154078925276,1.000027461262752,0.00022281542199640414,199.29150080185102,0.0,1.2249369070110475e-06,3.4714711944693084,0.15709408951569773,7.545968801806717e-05,0.00014736185277118558,0.0005819389833912851,0.09209515999276868,0.09209515999276868,0.09209515999276868,0.09209167775630642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.9080899974,595.7496462406414,0.0,0.09209515999276868,0.09209515978511518,0.09209515978511518,0.37026495003547943,0.37026495003547943,0.5,10.047836489513353,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,27308.725563235126,20726.641110062305,0.7589750412214742,1.000122661933062,0.6149072166170249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541728798028772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.44577828416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42706318970403,260.42706318970403,-12.722936810295948,244.47701702502056,276.3771093548509,126597.73493302196,126620.49773759852,-22.762804576549012,0.0,nan,276.3771093548509,3.2271093548509384,269.9970908886372,-3.15290911136276,263.61707242251043,-9.532927577489545,257.23705395651467,-15.912946043485306,250.85703549069027,-22.292964509309712,244.47701702502056,-28.67298297497942,1.0,1.0,26022.012520719443,26022.012520719443,275.61057090596705,2.4605709059670744,275.61057090596705,275.61057090596705,76710.9892874411,76710.8856459518,0.10364148930239026,0.0,8546.071908451686,8546.071908451686,0.8839016572818101,3968.7929223878486,275.61057090596705,2.4605709059670744,1.0,0.002,0.12777622930651783,0.004916091116519136,0.0001973670489808407,0.001802632954330534,0.09868352449042035,0.09868352449042035,0.0,3.3113746120139176e-12,0.9999620406686788,0.9999620406686788,0.0,0.09209166391443181,3.4958706833643003e-06,0.0,0.0,0.0,1600119.318192343,266.634413617841,0.0,1.0,1284433.6339395638,2598.4290056047166,,,,,,,,,,,,,,,,,,,2.0,15323.370402559396,1542.9405621160568,0.37026495003547943,6.173730061729009,2.9358497724779937
4071.0,-30.446680430717983,5.023383744958382,35.02897550107749,24.32790178516882,4.999316432152082,-26.902080744414896,-40.388581599667646,1.4547167457466292,-6.515581520585442,-6.51558152058404,40.05789621889398,41116.61963746434,25758.090886802616,25758.090886802616,66874.71052426696,76719.17687928365,76710.87444625937,25758.090886802616,102468.96533306199,102468.96533306199,102468.96533306199,129777.68590919315,125266.96395133498,4510.721957858169,0.0,90788.43054624576,55185.94167202214,39558.32097135957,27308.72057613117,66867.04154749075,20726.637479461715,1542.940270856676,0.0,0.8787551544000773,2.7271730315313127,0.001494314320929203,1.0,1.0,-6.515581520585442,334185.7262155755,1557031.060633443,4.659178829286797,1557031.060633443,4.659178829286797,0.7589750468785257,0.09209514881069063,3.9490405661279913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9490405661279913,1.2849550726549037,1.285241395367142,3.0732907711463406,6511.934359275581,15323.35026436126,6452.938285731734,0.00031855296510032544,22989.996943805323,2344.327261991131,19288.264366682233,1966.8555894910326,0.8389850774590675,0.8389850774590675,35659.677017510156,35405.22815468563,1.008991505264281,0.8,4303.745236329909,4273.035954225843,1.008991505264281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.8002278836475,4632.441516551485,6.178777940596853,5.023383744958382,-3.706551063717699,8.72993480867608,2.935868565184048,3.5,0.8388195900525852,0.6,0.00022281542199640414,1.0000273402665882,0.0002228093303299146,199.29171765976054,0.0,1.2194234098967093e-06,3.455845943647274,0.15709530893910761,7.545771883429312e-05,0.00014735770316211104,0.0005819215475186234,0.09209514901952494,0.09209514901952494,0.09209514901952494,0.09209168122450016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.39239940833,595.7494886282329,0.0,0.09209514901952494,0.09209514881069063,0.09209514881069063,0.3702649877602608,0.3702649877602608,0.5,10.047732457448284,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,27308.72057613117,20726.637479461715,0.7589750468785257,1.0001146899369067,0.6149011334419846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541744602613087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.43015303333,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.426927700914,260.426927700914,-12.72307229908597,244.47676291394808,276.37709248833374,126598.48490236557,126621.137346274,-22.652443908432264,0.0,nan,276.37709248833374,3.227092488333767,269.99702657321916,-3.152973426780818,263.6169606581714,-9.533039341828555,257.2368947432779,-15.913105256722076,250.856828828534,-22.293171171465985,244.47676291394808,-28.6732370860519,1.0,1.0,26022.012520719443,26022.012520719443,275.6105744570407,2.460574457040707,275.6105744570407,275.6105744570407,76710.98021677058,76710.87444625937,0.1057705112034455,0.0,8546.071908451686,8546.071908451686,0.8839021078804828,3968.7857689586313,275.6105744570407,2.460574457040707,1.0,0.002,0.12777971066231011,0.0049160773366565685,0.0001973724283610172,0.0018026275748990682,0.0986862141805086,0.0986862141805086,0.0,3.2600853440423183e-12,0.9999621981648162,0.9999621981648162,0.0,0.09209166744505407,3.481365636565528e-06,0.0,0.0,0.0,1600119.3238920395,266.63441847941453,0.0,1.0,1284433.6173448088,2598.4290727676025,,,,,,,,,,,,,,,,,,,2.0,15323.35026436126,1542.940270856676,0.3702649877602608,6.173730061729009,2.935868565184048
4072.0,-30.446994074789277,5.0233165329716005,35.02897347614216,24.327922041434817,4.999308945304109,-26.90236377241771,-40.388852335140086,1.4546786432286662,-6.515577192401224,-6.5155771923926595,40.05789256118416,41116.320294228724,25758.06575302407,25758.06575302407,66874.3860472528,76719.15041724408,76710.85972086767,25758.06575302407,102468.92547389174,102468.92547389174,102468.92547389174,129777.64094267269,125266.96555634371,4510.675386328979,0.0,90788.5005594532,55185.75236713487,39558.60910257592,27308.715468780956,66867.32457135688,20726.633731397298,1542.939986278405,0.0,0.8787551917012003,2.7271734714689493,0.001494314320929203,1.0,1.0,-6.515577192401224,334185.78331704106,1557030.9027322037,4.659177560689508,1557030.9027322037,4.659177560689508,0.7589750515761817,0.0920951381675735,3.9490335810078347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9490335810078347,1.2849552635286965,1.2852415784555402,3.0732848785436664,6511.921873557608,15323.330140615304,6452.937496544519,0.00031855558877458983,22990.055338117185,2344.333216553786,19288.262007748835,1966.8553489467695,0.8389828438459289,0.8389828438459289,35659.626557218624,35405.22815468563,1.008989720545491,0.8,4303.739146307299,4273.035954225843,1.008989720545491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.8161993503145,4632.441516551485,6.178748239617357,5.0233165329716005,-3.7065540142993663,8.729870547270966,2.9358873116595516,3.5,0.8388249461884433,0.6,0.0002228093303299146,1.000032764629632,0.00022280203030391042,199.29197754194178,0.0,1.2140186781115103e-06,3.4405289337680203,0.15709652295778573,7.545539932182924e-05,0.00014735393100808537,0.0005819056218444408,0.09209513836736483,0.09209513836736483,0.09209513836736483,0.09209168300417898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.87435431586,595.7493317755259,0.0,0.09209513836736483,0.0920951381675735,0.0920951381675735,0.3702650262268333,0.3702650262268333,0.5,10.047628798419204,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,27308.715468780956,20726.633731397298,0.7589750515761817,1.0001056042834253,0.6148940541258205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541760337561076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.414836023454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4267876527327,260.4267876527327,-12.723212347267292,244.47650076195362,276.3770745439632,126598.97337288319,126622.38810372804,-23.414730844843334,0.0,nan,276.3770745439632,3.2270745439632265,269.99695978731626,-3.1530402126837203,263.6168450307527,-9.533154969247278,257.2367302743454,-15.913269725654573,250.8566155180652,-22.293384481934766,244.47650076195362,-28.67349923804636,1.0,1.0,26022.012520719443,26022.012520719443,275.6105770621724,2.460577062172433,275.6105770621724,275.6105770621724,76710.9448264343,76710.85972086767,0.08510556662804447,0.0,8546.071908451686,8546.071908451686,0.8839025500771327,3968.778748912874,275.6105770621724,2.460577062172433,1.0,0.002,0.12778317963784816,0.00491606351153442,0.00019737778840200134,0.001802622214709868,0.09868889420100066,0.09868889420100066,0.0,3.111869269212253e-12,0.999962332589789,0.999962332589789,0.0,0.09209166918222571,3.4689853478013923e-06,0.0,0.0,0.0,1600119.3289663913,266.63442280759875,0.0,1.0,1284433.6025707484,2598.4291325617,,,,,,,,,,,,,,,,,,,2.0,15323.330140615304,1542.939986278405,0.3702650262268333,6.173730061729009,2.9358873116595516
4073.0,-30.44724988171502,5.023249555080238,35.028971451127504,24.32795885195958,4.999309726477605,-26.90259392088791,-40.38907805280758,1.4546537654956926,-6.515571471764247,-6.51557147171157,40.0578885085315,41116.07562232534,25758.03767844109,25758.03767844109,66874.11330076643,76719.14413180666,76710.84344992218,25758.03767844109,102468.88112836327,102468.88112836327,102468.88112836327,129777.58865662613,125266.95977903782,4510.628877588311,0.0,90788.56871799631,55185.56702735167,39558.89076738293,27308.70752826286,66867.59829564579,20726.62801792937,1542.9395332367758,0.0,0.8787552380332193,2.7271740529422965,0.001494314320929203,1.0,1.0,-6.515571471764247,334185.85878905683,1557030.7277815042,4.659175984954904,1557030.7277815042,4.659175984954904,0.7589750630445826,0.09209512637538199,3.949025943298573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949025943298573,1.284955395015517,1.2852417005909627,3.073278620111856,6511.908612691592,15323.308967931385,6452.936755559723,0.00031855838159084435,22990.117062174006,2344.3395106559333,19288.259792895693,1966.8551230946036,0.8389804949984776,0.8389804949984776,35659.5713826232,35405.22815468563,1.008987769088261,0.8,4303.732487318152,4273.035954225843,1.008987769088261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.832128873611,4632.441516551485,6.1787178956041915,5.023249555080238,-3.7065558811657877,8.729805436246025,2.935906008951803,3.5,0.8388302882719437,0.6,0.00022280203030391042,1.0000267226905022,0.0002227960765933105,199.29218950131718,0.0,1.4548366184802745e-06,4.123006976773098,0.1570979777944042,7.545346554752582e-05,0.00014734856475638462,0.0005818833049307726,0.09209512658702612,0.09209512658702612,0.09209512658702612,0.09209168045479235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.3530649008,595.7491759580766,0.0,0.09209512658702612,0.09209512637538199,0.09209512637538199,0.37026506519832103,0.37026506519832103,0.5,10.047525416358022,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,27308.70752826286,20726.62801792937,0.7589750630445826,1.0000974314209976,0.6148878779904182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541779194301165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.09731406646,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4266498836996,260.4266498836996,-12.723350116300367,244.47624209622825,276.3770576716181,126599.83553001021,126622.86920960796,-23.033679597717647,0.0,nan,276.3770576716181,3.2270576716181267,269.9968945563016,-3.1531054436983936,263.6167314410526,-9.533268558947384,257.236568325979,-15.913431674020956,250.85640521101823,-22.29359478898175,244.47624209622825,-28.67375790377173,1.0,1.0,26022.012520719443,26022.012520719443,275.61058087894423,2.4605808789442563,275.61058087894423,275.61058087894423,76710.95416648361,76710.84344992218,0.11071656143758446,0.0,8546.071908451686,8546.071908451686,0.8839030335861366,3968.7710730150657,275.61058087894423,2.4605808789442563,1.0,0.002,0.1277866390803127,0.004916049982174041,0.00019738313428290376,0.001802616869419548,0.09869156714145187,0.09869156714145187,0.0,3.702451539799867e-12,0.999962436099194,0.999962436099194,0.0,0.09209166692319011,3.4594521918812132e-06,0.0,0.0,0.0,1600119.3356732496,266.63442852823573,0.0,1.0,1284433.5830436202,2598.4292115926064,,,,,,,,,,,,,,,,,,,2.0,15323.308967931385,1542.9395332367758,0.37026506519832103,6.173730061729009,2.935906008951803
4074.0,-30.447508082581724,5.023182778541785,35.028969465615845,24.327987839374714,4.999304599675033,-26.902826814353112,-40.389303595852084,1.4546233313640715,-6.515567415483815,-6.515567415471939,40.05788559896872,41115.822593051154,25758.01346979324,25758.01346979324,66873.83606284439,76719.13455528936,76710.8379899387,25758.01346979324,102468.85145973193,102468.85145973193,102468.85145973193,129777.55716027122,125266.97439396138,4510.582766309832,0.0,90788.63300766624,55185.388488080855,39559.160577317096,27308.70570053929,66867.86627785639,20726.626628513026,1542.9394110895996,0.0,0.8787552710221614,2.727174465242428,0.001494314320929203,1.0,1.0,-6.515567415483815,334185.91230332875,1557030.6021768735,4.659174863013411,1557030.6021768735,4.659174863013411,0.7589750629632996,0.09209511724777068,3.9490185253683223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9490185253683223,1.2849555497218512,1.2852418476811158,3.073272477186584,6511.895596570072,15323.28894346348,6452.9363958484155,0.00031856114660901456,22990.176527267227,2344.3455744078997,19288.258717694524,1966.8550134545972,0.8389782781710229,0.8389782781710229,35659.517795684704,35405.22815468563,1.008985873785216,0.8,4303.726019942377,4273.035954225843,1.008985873785216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.848023083908,4632.441516551485,6.178688531499581,5.023182778541785,-3.7065589808298847,8.72974175937167,2.935924664842861,3.5,0.8388356185265318,0.6,0.0002227960765933105,1.0000269728321272,0.00022279006731422527,199.29240344469653,0.0,1.1865280211135722e-06,3.3626204118358634,0.15709916432242532,7.54515333150267e-05,0.00014734454327828381,0.0005818663310178773,0.09209511745759963,0.09209511745759963,0.09209511745759963,0.09209169054412408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.83452532557,595.7490193026556,0.0,0.09209511745759963,0.09209511724777068,0.09209511724777068,0.37026510429308923,0.37026510429308923,0.5,10.047422610386311,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,27308.70570053929,20726.626628513026,0.7589750629632996,1.0000892773363397,0.6148816297233467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541794573822158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.33692750152,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42651322469777,260.42651322469777,-12.723486775302206,244.47598581568852,276.37704063415646,126600.59444646635,126623.44253854804,-22.848092081703136,0.0,nan,276.37704063415646,3.227040634156481,269.99682967022284,-3.15317032977714,263.6166187063615,-9.533381293638456,257.23640774266374,-15.913592257336234,250.85619677909355,-22.293803220906426,244.47598581568852,-28.67401418431146,1.0,1.0,26022.012520719443,26022.012520719443,275.61058429629577,2.4605842962957922,275.61058429629577,275.61058429629577,76710.94052550284,76710.8379899387,0.10253556414681952,0.0,8546.071908451686,8546.071908451686,0.8839035031817831,3968.7636179951637,275.61058429629577,2.4605842962957922,1.0,0.002,0.12779007953407018,0.004916036225325382,0.0001973884501581719,0.0018026115525364725,0.09869422507908594,0.09869422507908594,0.0,2.694644420792036e-12,0.9999626422811106,0.9999626422811106,0.0,0.09209167678426945,3.440463501224183e-06,0.0,0.0,0.0,1600119.3404288217,266.63443258451616,0.0,1.0,1284433.56919769,2598.429267630346,,,,,,,,,,,,,,,,,,,2.0,15323.28894346348,1542.9394110895996,0.37026510429308923,6.173730061729009,2.935924664842861
4075.0,-30.44776491613937,5.023116224878328,35.028967489817894,24.328016861714445,4.999301770512066,-26.903058247474085,-40.389525157492585,1.4545951016930587,-6.51556217823088,-6.515562178215581,40.05788190798069,41115.56514965827,25757.986755134385,25757.986755134385,66873.55190479266,76719.12704596271,76710.82478716428,25757.986755134385,102468.81154229867,102468.81154229867,102468.81154229867,129777.51103735322,125266.97430567398,4510.536731679241,0.0,90788.70176733483,55185.206954476045,39559.438680954205,27308.699495054552,66868.13817600875,20726.622145456728,1542.9390514840911,0.0,0.8787553133661418,2.72717499758241,0.001494314320929203,1.0,1.0,-6.51556217823088,334185.98139810807,1557030.442839385,4.659173422910671,1557030.442839385,4.659173422910671,0.758975071266583,0.09209510672322697,3.949011678557594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949011678557594,1.2849556942276648,1.285241984497067,3.0732668031259913,6511.883573916544,15323.26886251006,6452.935294199229,0.00031856365079690324,22990.233799586047,2344.3514145591053,19288.255424791383,1966.8546776719252,0.8389760449125437,0.8389760449125436,35659.46833448116,35405.22815468563,1.0089841244048925,0.8,4303.720050499103,4273.035954225843,1.0089841244048925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.863873898751,4632.441516551485,6.178658630809486,5.023116224878328,-3.706561160422817,8.729677385301144,2.935943269845562,3.5,0.8388409342415891,0.6,0.00022279006731422527,1.000026830051624,0.00022278409000558942,199.29261625553764,0.0,1.1976036718683158e-06,3.394008806074807,0.1571003619260972,7.544963523585493e-05,0.00014734043207837035,0.0005818490870012065,0.09209510693448077,0.09209510693448077,0.09209510693448077,0.09209169149445626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.31054936844,595.74886437615,0.0,0.09209510693448077,0.09209510672322697,0.09209510672322697,0.37026514471311084,0.37026514471311084,0.5,10.047320148503267,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27308.699495054552,20726.622145456728,0.758975071266583,1.0000809612609471,0.6148752794856475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541810097302268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.368315895765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42637780708293,260.42637780708293,-12.723622192917048,244.475731743729,276.37702387089075,126601.38597417327,126624.026517826,-22.640543652692326,0.0,nan,276.37702387089075,3.2270238708907755,269.99676544520617,-3.153234554793812,263.6165070196273,-9.533492980372671,257.2362485941743,-15.913751405825678,250.8559901688702,-22.294009831129785,244.475731743729,-28.674268256270977,1.0,1.0,26022.012520719443,26022.012520719443,275.6105879886582,2.460587988658233,275.6105879886582,275.6105879886582,76710.93399832567,76710.82478716428,0.10921116138342768,0.0,8546.071908451686,8546.071908451686,0.8839039366223131,3968.756736950382,275.6105879886582,2.460587988658233,1.0,0.002,0.12779350825712327,0.004916022736947454,0.0001973937483930548,0.0018026062547539462,0.0986968741965274,0.0986968741965274,0.0,3.1470008890477352e-12,0.9999627696507281,0.9999627696507281,0.0,0.09209167799023743,3.42873298954269e-06,0.0,0.0,0.0,1600119.3465689616,266.6344378217691,0.0,1.0,1284433.5513205705,2598.4293399832827,,,,,,,,,,,,,,,,,,,2.0,15323.26886251006,1542.9390514840911,0.37026514471311084,6.173730061729009,2.935943269845562
4076.0,-30.448020654092204,5.02304988641906,35.028965535580966,24.328045814204984,4.99929915311241,-26.90328867338412,-40.3897465794347,1.4545671722483804,-6.51555726057876,-6.515557260593804,40.057878578683,41115.312607619446,25757.960916273514,25757.960916273514,66873.27352389296,76719.12010808873,76710.81542115036,25757.960916273514,102468.77633742387,102468.77633742387,102468.77633742387,129777.47138405064,125266.98044646526,4510.490937585388,0.0,90788.77106106389,55185.03035610279,39559.71189440122,27308.695046626774,66868.40694102799,20726.618915071696,1542.938783155464,0.0,0.8787553526078313,2.727175497436734,0.001494314320929203,1.0,1.0,-6.51555726057876,334186.0462764293,1557030.2991157344,4.659172088315748,1557030.2991157344,4.659172088315748,0.7589750766077668,0.09209509705381402,3.9490049196690267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9490049196690267,1.2849558372626322,1.2852421198829254,3.073261201008801,6511.871703702454,15323.248800341702,6452.9340919773795,0.00031856611579834167,22990.290695478056,2344.3572163254585,19288.251831269823,1966.8543112347054,0.838973812326071,0.838973812326071,35659.41950840846,35405.22815468563,1.0089823974889403,0.8,4303.7141577093935,4273.035954225843,1.0089823974889403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.879687135738,4632.441516551485,6.178628996120232,5.02304988641906,-3.706563553449718,8.729613439868778,2.9359618307879884,3.5,0.8388462373679967,0.6,0.00022278409000558942,1.0000267156542042,0.00022277813834188125,199.29282815896732,0.0,1.1912334762042965e-06,3.375955671562976,0.1571015531595734,7.544773839756207e-05,0.00014733635160802733,0.0005818319773461854,0.092095097268366,0.092095097268366,0.092095097268366,0.0920916964706286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.78620370076,595.7487095874948,0.0,0.092095097268366,0.09209509705381402,0.09209509705381402,0.37026518553365967,0.37026518553365967,0.5,10.047218126135967,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,27308.695046626774,20726.618915071696,0.7589750766077668,1.000072778507633,0.6148690314079039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541825538608864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.35026276125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4262435239975,260.4262435239975,-12.72375647600245,244.4754796699486,276.3770073784971,126602.16822820701,126624.61908848093,-22.450860273921023,0.0,nan,276.3770073784971,3.2270073784971487,269.9967018365466,-3.153298163453371,263.6163962946836,-9.533603705316352,257.23609075294377,-15.91390924705621,250.85578521136563,-22.29421478863435,244.4754796699486,-28.674520330051365,1.0,1.0,26022.012520719443,26022.012520719443,275.61059181033625,2.4605918103362683,275.61059181033625,275.61059181033625,76710.92799699042,76710.81542115036,0.112575840059435,0.0,8546.071908451686,8546.071908451686,0.883904364496777,3968.749944267372,275.61059181033625,2.4605918103362683,1.0,0.002,0.12779692232140924,0.004916009250718571,0.0001973990238560054,0.0018026009792337754,0.09869951192800269,0.09869951192800269,0.0,3.0897806015117713e-12,0.9999629288198303,0.9999629288198303,0.0,0.0920916829798784,3.414073935629063e-06,0.0,0.0,0.0,1600119.3523344027,266.6344427394212,0.0,1.0,1284433.5345343864,2598.4294079209362,,,,,,,,,,,,,,,,,,,2.0,15323.248800341702,1542.938783155464,0.37026518553365967,6.173730061729009,2.9359618307879884
4077.0,-30.448275227720018,5.022983762522597,35.028963603905375,24.328079411666863,4.999296760192813,-26.90351802892989,-40.389971633534856,1.4545395612768905,-6.5155523166139915,-6.5155523166059455,40.05787532129805,41115.06742730506,25757.935165470368,25757.935165470368,66873.00259277543,76719.10810136143,76710.80686384268,25757.935165470368,102468.74202931304,102468.74202931304,102468.74202931304,129777.4328150025,125266.98745607909,4510.445358923401,0.0,90788.83072001975,55184.85653571617,39559.97131589286,27308.690785689454,66868.6621015823,20726.615824046763,1542.9385227157252,0.0,0.8787553917187727,2.727175999965551,0.001494314320929203,1.0,1.0,-6.5155523166139915,334186.11150188575,1557030.1584953212,4.659170758167594,1557030.1584953212,4.659170758167594,0.7589750818412764,0.09209508772924718,3.9489969838696792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9489969838696792,1.284955978754435,1.2852422537582278,3.0732546866684243,6511.857900596895,15323.228751560842,6452.934286175848,0.00031856908514793,22990.352003524313,2344.3634680063337,19288.25241174204,1966.8543704263984,0.8389716002949951,0.8389716002949951,35659.36218033505,35405.22815468563,1.0089803698688147,0.8,4303.707238818268,4273.035954225843,1.0089803698688147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.895461140165,4632.441516551485,6.1785994409237945,5.022983762522597,-3.706565899345961,8.729549661868559,2.9359803457275735,3.5,0.8388515273507353,0.6,0.00022277813834188125,1.0000265940771205,0.00022277221392044395,199.29303909803895,0.0,1.186123892653397e-06,3.3614751117797272,0.15710273928346605,7.54458104891231e-05,0.00014733232785275814,0.0005818149183170406,0.09209508794714086,0.09209508794714086,0.09209508794714086,0.0920917019942613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.2600576404,595.748555387577,0.0,0.09209508794714086,0.09209508772924718,0.09209508772924718,0.37026522714062987,0.37026522714062987,0.5,10.047116549444077,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27308.690785689454,20726.615824046763,0.7589750818412764,1.0000649106929422,0.6148630185668417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454184091407686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.335782201466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42611029542496,260.42611029542496,-12.723889704575015,244.4752294341986,276.37699115709756,126602.90269797934,126625.17725420058,-22.2745562212453,0.0,nan,276.37699115709756,3.2269911570975864,269.99663881227536,-3.153361187724613,263.6162864675477,-9.533713532452282,257.23593412294167,-15.914065877058306,250.85558177848912,-22.294418221510853,244.4752294341986,-28.674770565801367,1.0,1.0,26022.012520719443,26022.012520719443,275.6105957530094,2.460595753009443,275.6105957530094,275.6105957530094,76710.92146939276,76710.80686384268,0.11460555008670781,0.0,8546.071908451686,8546.071908451686,0.8839048668759609,3968.741968789028,275.6105957530094,2.460595753009443,1.0,0.002,0.12780032145888431,0.004915995832732502,0.00019740427627333053,0.0018025957269710265,0.09870213813666526,0.09870213813666526,0.0,3.2443570399665056e-12,0.9999630909005987,0.9999630909005987,0.0,0.0920916885824998,3.3991467473748236e-06,0.0,0.0,0.0,1600119.3581306913,266.634447683386,0.0,1.0,1284433.5176583938,2598.4294762220716,,,,,,,,,,,,,,,,,,,2.0,15323.228751560842,1542.9385227157252,0.37026522714062987,6.173730061729009,2.9359803457275735
