time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4078.0,-30.448528576548043,5.02291785013893,35.02896169426517,24.3281083641574,4.99929246580733,-26.90374647229544,-40.39018893437458,1.454510361443964,-6.515547473673621,-6.515547473690192,40.05787209391736,41114.80491431811,25757.909781602975,25757.909781602975,66872.71469592108,76719.10139406657,76710.79811154214,25757.909781602975,102468.70789314513,102468.70789314513,102468.70789314513,129777.39455160615,125266.9945595166,4510.399992089544,0.0,90788.89745029817,55184.667138730525,39560.25590174183,27308.686658461032,66868.94256020286,20726.61282538973,1542.9382707234286,0.0,0.87875543016925,2.7271764922259534,0.001494314320929203,1.0,1.0,-6.515547473673621,334186.17539455916,1557030.0191716312,4.659169450481646,1557030.0191716312,4.659169450481646,0.7589750867410541,0.09209507875980959,3.948989893553914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948989893553914,1.2849561276247576,1.2852423950486993,3.073248812668511,6511.84545429594,15323.208717580696,6452.933511767714,0.0003185717011739894,22990.410180207433,2344.3694003770333,19288.250096984302,1966.8541343867992,0.8389693766138048,0.8389693766138048,35659.31096000051,35405.22815468563,1.0089785582722364,0.8,4303.70105706652,4273.035954225843,1.0089785582722364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.911196053062,4632.441516551485,6.178570031904113,5.02291785013893,-3.7065682951774153,8.729486145316345,2.9359988148295058,3.5,0.8388568042370016,0.6,0.00022277221392044395,1.0000264661816751,0.00022276631814659677,199.29324902263775,0.0,1.1806959531352352e-06,3.3460923311852566,0.1571039199794192,7.544394904161033e-05,0.0001473282648788336,0.000581797829041348,0.09209507897714664,0.09209507897714664,0.09209507897714664,0.09209170760612122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.73194869264,595.7484018271692,0.0,0.09209507897714664,0.09209507875980959,0.09209507875980959,0.3702652695629046,0.3702652695629046,0.5,10.047015410103608,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,27308.686658461032,20726.61282538973,0.7589750867410541,1.000056410877364,0.6148565139534244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541856219574243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.320399420874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4259778681212,260.4259778681212,-12.724022131878769,244.47498089656588,276.37697484011704,126603.63193586223,126625.77252812512,-22.140592262903155,0.0,nan,276.37697484011704,3.226974840117066,269.9965760511693,-3.153423948830664,263.61617726231043,-9.533822737689547,257.2357784735752,-15.914221526424797,250.85537968498912,-22.29462031501086,244.47498089656588,-28.675019103434096,1.0,1.0,26022.012520719443,26022.012520719443,275.6105995717937,2.4605995717937503,275.6105995717937,275.6105995717937,76710.9108601929,76710.79811154214,0.11274865076120477,0.0,8546.071908451686,8546.071908451686,0.8839053157313128,3968.7348430216834,275.6105995717937,2.4605995717937503,1.0,0.002,0.12780370597521612,0.004915982457240539,0.00019740950606550868,0.0018025904970790736,0.09870475303275433,0.09870475303275433,0.0,3.1445822508413546e-12,0.99996324965855,0.99996324965855,0.0,0.0920916942342193,3.3845255902884937e-06,0.0,0.0,0.0,1600119.3638085406,266.63445252632636,0.0,1.0,1284433.5011272333,2598.4295431275873,,,,,,,,,,,,,,,,,,,2.0,15323.208717580696,1542.9382707234286,0.3702652695629046,6.173730061729009,2.9359988148295058
4079.0,-30.448780820233825,5.022852157080923,35.028959797645726,24.32813710710036,4.999290415731143,-26.90397369664472,-40.39040986737234,1.4544832919670478,-6.5155421461213905,-6.515542146089482,40.05786865026012,41114.56770628654,25757.8834704713,25757.8834704713,66872.45117675784,76719.0962895302,76710.78748592574,25757.8834704713,102468.67095639705,102468.67095639705,102468.67095639705,129777.35212064168,125266.99734937616,4510.354771265512,0.0,90788.96830076697,55184.50559510242,39560.51411740505,27308.681164244626,66869.19528164968,20726.608868187843,1542.9379417181888,0.0,0.8787554720621568,2.7271770337446766,0.001494314320929203,1.0,1.0,-6.5155421461213905,334186.24568069,1557029.8705109046,4.659168025720076,1557029.8705109046,4.659168025720076,0.7589750945324039,0.0920950694592389,3.9489833827490264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9489833827490264,1.2849562664673757,1.2852425263460434,3.0732434136498985,6511.834014423364,15323.188699651584,6452.932021345899,0.0003185740552698186,22990.4660266171,2344.375095125971,19288.24564201376,1966.85368010623,0.8389671448887938,0.8389671448887938,35659.26392602765,35405.22815468563,1.0089768947423956,0.8,4303.695380564273,4273.035954225843,1.0089768947423956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.926891395516,4632.441516551485,6.178540459328865,5.022852157080923,-3.7065702961874885,8.72942245326841,2.936017237531304,3.5,0.8388620678660869,0.6,0.00022276631814659677,1.0000263507857174,0.00022276044823375902,199.29345803190643,0.0,1.1749879255082853e-06,3.3299157808904805,0.1571050949673447,7.544205652375607e-05,0.0001473242616228407,0.000581781061024368,0.0920950696806296,0.0920950696806296,0.0920950696806296,0.09209171064550699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.20100962085,595.7482491761276,0.0,0.0920950696806296,0.0920950694592389,0.0920950694592389,0.37026531277135327,0.37026531277135327,0.5,10.046914641006616,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,27308.681164244626,20726.608868187843,0.7589750945324039,1.0000486905083041,0.614850642857508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541871451464718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.304222870574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4258464008909,260.4258464008909,-12.724153599109059,244.47473395958255,276.3769588426294,126604.39709610346,126626.37717264147,-21.98007653797863,0.0,nan,276.3769588426294,3.226958842629415,269.99651386579404,-3.1534861342059344,263.61606888903145,-9.533931110968524,257.2356239123968,-15.91437608760316,250.8551789359112,-22.29482106408878,244.47473395958255,-28.675266040417426,1.0,1.0,26022.012520719443,26022.012520719443,275.6106036560611,2.460603656061096,275.6106036560611,275.6106036560611,76710.90665763959,76710.78748592574,0.11917171384266112,0.0,8546.071908451686,8546.071908451686,0.8839057279003817,3968.7282996627714,275.6106036560611,2.460603656061096,1.0,0.002,0.12780707800767527,0.004915969223620481,0.00019741471677145147,0.0018025852866522117,0.09870735838572574,0.09870735838572574,0.0,3.4236632626138963e-12,0.9999633852097815,0.9999633852097815,0.0,0.09209169741759049,3.3720416484126054e-06,0.0,0.0,0.0,1600119.3700545446,266.6344578538786,0.0,1.0,1284433.4829418822,2598.4296167280218,,,,,,,,,,,,,,,,,,,2.0,15323.188699651584,1542.9379417181888,0.37026531277135327,6.173730061729009,2.936017237531304
4080.0,-30.449031975157844,5.022786675881985,35.028957925582255,24.328170564863854,4.999288572396595,-26.904199920393733,-40.3906268189661,1.4544565175086808,-6.515537139453272,-6.515537139423936,40.057865565760586,41114.30678481267,25757.858033298464,25757.858033298464,66872.16481811114,76719.08607024807,76710.78066606635,25757.858033298464,102468.63869936482,102468.63869936482,102468.63869936482,129777.31608746992,125267.00628563097,4510.309801838951,0.0,90789.02947103312,55184.31577731339,39560.79299302192,27308.677388105105,66869.47038112703,20726.60613604155,1542.9377020297482,0.0,0.8787555108554409,2.727177542647353,0.001494314320929203,1.0,1.0,-6.515537139453272,334186.3117334394,1557029.7373548835,4.659166706375555,1557029.7373548835,4.659166706375555,0.7589750994337602,0.09209506104900338,3.9489756888134666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9489756888134666,1.284956403876131,1.2852426562424355,3.0732370973063343,6511.820630849292,15323.168695417195,6452.931935233799,0.00031857691654033684,22990.526309953595,2344.3812423155305,19288.24538461893,1966.853653859262,0.8389649338418239,0.8389649338418239,35659.20834511366,35405.22815468563,1.0089749289191807,0.8,4303.688672536781,4273.035954225843,1.0089749289191807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.942549476108,4632.441516551485,6.178511151835214,5.022786675881985,-3.7065725122235107,8.729359188105496,2.9360356165423696,3.5,0.8388673190121055,0.6,0.00022276044823375902,1.00002623710028,0.0002227546037988813,199.29366613941278,0.0,1.169835227781549e-06,3.31531303553291,0.15710626480257248,7.544019815342845e-05,0.00014732025008033057,0.0005817640860371455,0.09209506127047441,0.09209506127047441,0.09209506127047441,0.09209171758962666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.66958908347,595.7480966991429,0.0,0.09209506127047441,0.09209506104900338,0.09209506104900338,0.3702653565010701,0.3702653565010701,0.5,10.046814332069614,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,27308.677388105105,20726.60613604155,0.7589750994337602,1.0000402939782347,0.614844211423822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541886616941935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.28962012522,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4257158369511,260.4257158369511,-12.724284163048878,244.4744885221724,276.3769431521577,126605.11642115969,126626.94547611118,-21.829054951502847,0.0,nan,276.3769431521577,3.2269431521577303,269.99645222593807,-3.153547774061906,263.6159612997824,-9.534038700217593,257.2354703737658,-15.914529626234184,250.8549794478905,-22.295020552109463,244.4744885221724,-28.67551147782757,1.0,1.0,26022.012520719443,26022.012520719443,275.61060786471563,2.460607864715655,275.61060786471563,275.61060786471563,76710.90207512786,76710.78066606635,0.12140906151034869,0.0,8546.071908451686,8546.071908451686,0.8839062149678696,3968.7205672575337,275.61060786471563,2.460607864715655,1.0,0.002,0.12781043469158646,0.0049159559943338866,0.00019741990363946992,0.0018025800993746,0.09870995181973496,0.09870995181973496,0.0,3.0140698964453705e-12,0.9999635518659127,0.9999635518659127,0.0,0.09209170435586948,3.35669313389391e-06,0.0,0.0,0.0,1600119.375924347,266.6344628605467,0.0,1.0,1284433.4658518406,2598.4296858954626,,,,,,,,,,,,,,,,,,,2.0,15323.168695417195,1542.9377020297482,0.3702653565010701,6.173730061729009,2.9360356165423696
4081.0,-30.449281898402834,5.022721403494523,35.02895607749454,24.328199307806813,4.999284815907575,-26.904425226968673,-40.39084747256709,1.454428144341641,-6.515532240366554,-6.515532240369144,40.05786251360486,41114.074624380526,25757.832973541073,25757.832973541073,66871.9075979216,76719.0811524118,76710.77367620934,25757.832973541073,102468.6066497504,102468.6066497504,102468.6066497504,129777.28038246316,125267.01533146392,4510.2650509992345,0.0,90789.09769608652,55184.15643638523,39561.045844112545,27308.67373271275,66869.7195768253,20726.603487127777,1542.9374702013433,0.0,0.8787555489440235,2.727178040614891,0.001494314320929203,1.0,1.0,-6.515532240366554,334186.3763668693,1557029.6055951868,4.65916541099773,1557029.6055951868,4.65916541099773,0.7589751040270994,0.09209505301607002,3.9489688371953773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9489688371953773,1.2849565487131314,1.2852427936014656,3.073231418720129,6511.808598606534,15323.148704586209,6452.930883805318,0.00031857942587234546,22990.583476107255,2344.3870716409024,19288.24224182884,1966.8533333838611,0.8389627110540262,0.8389627110540262,35659.15884907446,35405.22815468563,1.0089731783105622,0.8,4303.682698889213,4273.035954225843,1.0089731783105622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.958168687591,4632.441516551485,6.178481992696457,5.022721403494523,-3.706574783654277,8.7292961871488,2.936053949975825,3.5,0.83887255713595,0.6,0.0002227546037988813,1.0000261084839532,0.00022274878816571988,199.2938732267299,0.0,1.16475885329103e-06,3.3009265902267786,0.15710742956142576,7.543830811575477e-05,0.00014731629568312654,0.0005817474608637266,0.09209505323723971,0.09209505323723971,0.09209505323723971,0.09209172455976462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.1361556042,595.7479448780555,0.0,0.09209505323723971,0.09209505301607002,0.09209505301607002,0.37026540111610373,0.37026540111610373,0.5,10.046714473214701,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,27308.67373271275,20726.603487127777,0.7589751040270994,1.000032720656078,0.6148384483225682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541901716990329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.27523367992,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42558595011354,260.42558595011354,-12.724414049886434,244.47424450703065,276.37692739362035,126605.83260920286,126627.54845879525,-21.715849592405686,0.0,nan,276.37692739362035,3.2269273936203717,269.9963908160699,-3.1536091839300866,263.6158542386104,-9.534145761389595,257.23531766127496,-15.914682338725015,250.85478108407534,-22.295218915924636,244.47424450703065,-28.67575549296933,1.0,1.0,26022.012520719443,26022.012520719443,275.6106119458675,2.4606119458675266,275.6106119458675,275.6106119458675,76710.89313473384,76710.77367620934,0.11945852449571248,0.0,8546.071908451686,8546.071908451686,0.8839066487120103,3968.713681381354,275.6106119458675,2.4606119458675266,1.0,0.002,0.1278137763277539,0.004915942809793629,0.00019742506722073626,0.001802574935734255,0.09871253361036812,0.09871253361036812,0.0,2.9549912863857664e-12,0.9999637152575914,0.9999637152575914,0.0,0.09209171137079422,3.3416452757923056e-06,0.0,0.0,0.0,1600119.381668019,266.6344677596334,0.0,1.0,1284433.4491290338,2598.429753576638,,,,,,,,,,,,,,,,,,,2.0,15323.148704586209,1542.9374702013433,0.37026540111610373,6.173730061729009,2.936053949975825
4082.0,-30.449530715192815,5.022656347805918,35.02895424424479,24.32823262587192,4.999283313228909,-26.904649312350415,-40.39106407491488,1.454401910205501,-6.515526854441134,-6.515526854429629,40.0578592454923,41113.82386797994,25757.806977610984,25757.806977610984,66871.63084559093,76719.07214043208,76710.7648126143,25757.806977610984,102468.57179022528,102468.57179022528,102468.57179022528,129777.2404948755,125267.02004262594,4510.22045224956,0.0,90789.15983972355,55183.9765447667,39561.31477217428,27308.668704650227,66869.9834768245,20726.5998758096,1542.937161011984,0.0,0.878755590485792,2.7271785880672654,0.001494314320929203,1.0,1.0,-6.515526854441134,334186.4474231566,1557029.4645131384,4.659163998178485,1557029.4645131384,4.659163998178485,0.7589751115286039,0.09209504466763666,3.948961299844078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948961299844078,1.2849566834815087,1.2852429209266392,3.0732252305537786,6511.795486624597,15323.128730058028,6452.9306166520855,0.0003185822172017634,22990.643094757168,2344.393151051294,19288.24144328995,1966.8532519555558,0.8389605007477359,0.8389605007477359,35659.10439928371,35405.22815468563,1.0089712524950873,0.8,4303.676127376311,4273.035954225843,1.0089712524950873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.973748547831,4632.441516551485,6.17845266753794,5.022656347805918,-3.7065766590975175,8.729233006903435,2.9360722372654102,3.5,0.8388777820758315,0.6,0.00022274878816571988,1.0000259929487123,0.00022274299841838595,199.2940793976135,0.0,1.1590200580074388e-06,3.2846628443930816,0.15710858858148377,7.543645282221217e-05,0.0001473123353435077,0.0005817307112611649,0.09209504489403869,0.09209504489403869,0.09209504489403869,0.09209172894543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.5998358679,595.747793984601,0.0,0.09209504489403869,0.09209504466763666,0.09209504466763666,0.370265446580429,0.370265446580429,0.5,10.046614996569184,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,27308.668704650227,20726.5998758096,0.7589751115286039,1.0000246353996334,0.6148322719748986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454191674301695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.25896993408,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4254569227447,260.4254569227447,-12.724543077255305,244.47400186716737,276.3769119787465,126606.54615062062,126628.1183043847,-21.572153764079033,0.0,nan,276.3769119787465,3.2269119787465,269.99632995618435,-3.153670043815623,263.6157479337484,-9.534252066251554,257.2351659114082,-15.91483408859176,250.85458388921333,-22.295416110786647,244.47400186716737,-28.675998132832603,1.0,1.0,26022.012520719443,26022.012520719443,275.61061629465274,2.460616294652766,275.61061629465274,275.61061629465274,76710.88975118344,76710.7648126143,0.1249385691335192,0.0,8546.071908451686,8546.071908451686,0.8839071258666046,3968.7061063432984,275.61061629465274,2.460616294652766,1.0,0.002,0.1278171050784864,0.004915929769345948,0.00019743021109642052,0.0018025697922238186,0.09871510554821025,0.09871510554821025,0.0,3.320239048976159e-12,0.9999638551708869,0.9999638551708869,0.0,0.09209171590798498,3.328759651672433e-06,0.0,0.0,0.0,1600119.387982459,266.63447314555884,0.0,1.0,1284433.4307444217,2598.4298279835334,,,,,,,,,,,,,,,,,,,2.0,15323.128730058028,1542.937161011984,0.370265446580429,6.173730061729009,2.9360722372654102
4083.0,-30.449778351330067,5.02259149902601,35.028952435960015,24.32826126404109,4.99927990214984,-26.904872525975783,-40.39127683555705,1.4543740766600057,-6.515521918793013,-6.5155219188063205,40.0578562995998,41113.57095127633,25757.782135441885,25757.782135441885,66871.35308671821,76719.06840480334,76710.75883370145,25757.782135441885,102468.54096914333,102468.54096914333,102468.54096914333,129777.20630990014,125267.03020534002,4510.176104560118,0.0,90789.22903477166,55183.796248940766,39561.59198425655,27308.665340756812,66870.25732501336,20726.59744285418,1542.9369416411105,0.0,0.8787556283685706,2.7271790897512913,0.001494314320929203,1.0,1.0,-6.515521918793013,334186.51253896696,1557029.3373397067,4.659162709800125,1557029.3373397067,4.659162709800125,0.7589751159285245,0.09209503723580245,3.9489546048103397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9489546048103397,1.2849568256805695,1.2852430557174135,3.073219680138903,6511.783725961508,15323.108769365055,6452.92938442297,0.00031858465661077596,22990.69959532545,2344.398912505846,19288.237760074662,1966.8528763721213,0.83895827876401,0.83895827876401,35659.056034373665,35405.22815468563,1.0089695418942322,0.8,4303.670290244049,4273.035954225843,1.0089695418942322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.989291380704,4632.441516551485,6.178423674221363,5.02259149902601,-3.7065788485021116,8.729170347528122,2.936090481138505,3.5,0.8388829946110015,0.6,0.00022274299841838595,1.0000258696614936,0.0002227372362814813,199.29428459057783,0.0,1.1538623648609185e-06,3.270045942015843,0.15710974244384862,7.54346304756254e-05,0.00014730836794276054,0.00058171405791466,0.09209503746035011,0.09209503746035011,0.09209503746035011,0.09209173676302843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.06286974205,595.7476433170051,0.0,0.09209503746035011,0.09209503723580245,0.09209503723580245,0.3702654926261952,0.3702654926261952,0.5,10.046515977249367,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,27308.665340756812,20726.59744285418,0.7589751159285245,1.0000163863838527,0.6148259719033183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541931702550173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.2443530317,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4253285324251,260.4253285324251,-12.724671467574865,244.47376053911427,276.3768965261543,126607.25706903767,126628.72271468372,-21.465645646064015,0.0,nan,276.3768965261543,3.2268965261543485,269.9962693285077,-3.1537306714922693,263.6156421309703,-9.53435786902969,257.235014933545,-15.91498506645496,250.85438773625899,-22.295612263740992,244.47376053911427,-28.67623946088571,1.0,1.0,26022.012520719443,26022.012520719443,275.6106205306666,2.460620530666631,275.6106205306666,275.6106205306666,76710.88208071118,76710.75883370145,0.12324700973113067,0.0,8546.071908451686,8546.071908451686,0.8839075496978813,3968.6993778343913,275.6106205306666,2.460620530666631,1.0,0.002,0.12782041860203044,0.004915916709172147,0.0001974353312691177,0.0018025646717334733,0.09871766563455885,0.09871766563455885,0.0,3.002590797523963e-12,0.999964020510587,0.999964020510587,0.0,0.09209172370338524,3.3135324172181045e-06,0.0,0.0,0.0,1600119.3937689967,266.63447808120696,0.0,1.0,1284433.4138968037,2598.4298961698296,,,,,,,,,,,,,,,,,,,2.0,15323.108769365055,1542.9369416411105,0.3702654926261952,6.173730061729009,2.936090481138505
4084.0,-30.45002492642411,5.022526865022582,35.028950643602336,24.328294477332406,4.999278729553305,-26.90509456083773,-40.39149315850807,1.4543483637733234,-6.515516503545314,-6.515516503544918,40.05785314252573,41113.3299499901,25757.756369973915,25757.756369973915,66871.08631996402,76719.06054914034,76710.75104322462,25757.756369973915,102468.50741319853,102468.50741319853,102468.50741319853,129777.16802145255,125267.0361086185,4510.131912834059,0.0,90789.29211557755,55183.62590515919,39561.85134490929,27308.66060825402,66870.51195316331,20726.594050494667,1542.9366451762032,0.0,0.8787556696471319,2.7271796401842385,0.001494314320929203,1.0,1.0,-6.515516503545314,334186.58398211736,1557029.2010512808,4.659161305932614,1557029.2010512808,4.659161305932614,0.7589751232336188,0.09209502950649028,3.948947218721519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948947218721519,1.2849569578994307,1.2852431805612436,3.0732136157906935,6511.770876335354,15323.0888240306,6452.928942632697,0.0003185873803920206,22990.75857108336,2344.404926359497,19288.236439533972,1966.8527417144462,0.8389560692353041,0.8389560692353041,35659.00267726411,35405.22815468563,1.0089676547267665,0.8,4303.663850606192,4273.035954225843,1.0089676547267665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.004794978077,4632.441516551485,6.17839451779987,5.022526865022582,-3.7065806477946786,8.72910751281726,2.9361086790029094,3.5,0.8388881940008313,0.6,0.0002227372362814813,1.0000257588689088,0.00022273149896999747,199.294488904727,0.0,1.1483609521224281e-06,3.2544549383149612,0.15711089080480076,7.543277765873059e-05,0.00014730445862275074,0.0005816975321835907,0.09209502973753692,0.09209502973753692,0.09209502973753692,0.09209174198121721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.52300847776,595.7474935801656,0.0,0.09209502973753692,0.09209502950649028,0.09209502950649028,0.37026553955822306,0.37026553955822306,0.5,10.046417346770536,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27308.66060825402,20726.594050494667,0.7589751232336188,1.0000085892388726,0.6148200267823017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541946591128625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.228762028004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4252009632777,260.4252009632777,-12.724799036722288,244.47352048797939,276.3768814389862,126607.96542467033,126629.29377722637,-21.3283525560439,0.0,nan,276.3768814389862,3.2268814389861973,269.9962092485604,-3.153790751439601,263.61553705821257,-9.53446294178741,257.23486486800556,-15.915135131994418,250.85419267792204,-22.295807322077934,244.47352048797939,-28.67647951202059,1.0,1.0,26022.012520719443,26022.012520719443,275.6106250343423,2.4606250343423426,275.6106250343423,275.6106250343423,76710.87989276295,76710.75104322462,0.12884953833417967,0.0,8546.071908451686,8546.071908451686,0.8839080172764957,3968.691954815127,275.6106250343423,2.4606250343423426,1.0,0.002,0.12782371901809064,0.004915903793758687,0.00019744043139032101,0.001802559572104483,0.0987202156951605,0.0987202156951605,0.0,3.494803838682836e-12,0.9999641628365221,0.9999641628365221,0.0,0.09209172908186235,3.3004246279243576e-06,0.0,0.0,0.0,1600119.4001178124,266.63448349645466,0.0,1.0,1284433.395412107,2598.4299709818097,,,,,,,,,,,,,,,,,,,2.0,15323.0888240306,1542.9366451762032,0.37026553955822306,6.173730061729009,2.9361086790029094
4085.0,-30.450270290448394,5.022462436115502,35.028948877152054,24.32832772554832,4.9992756513941625,-26.905315696270367,-40.391705569904275,1.4543210570664942,-6.515511534253619,-6.515511534259278,40.05785030561584,41113.073716031235,25757.73174547472,25757.73174547472,66870.80546150595,76719.05229060737,76710.74611230743,25757.73174547472,102468.47785778216,102468.47785778216,102468.47785778216,129777.13538828837,125267.04741338416,4510.087974904204,0.0,90789.35204492806,55183.43754136276,39562.12722618367,27308.657530506218,66870.78475668989,20726.591829884394,1542.9364379900203,0.0,0.8787557072978414,2.727180145288112,0.001494314320929203,1.0,1.0,-6.515511534253619,334186.6495418069,1557029.0785832456,4.659160025446979,1557029.0785832456,4.659160025446979,0.7589751274565926,0.09209502270007794,3.9489394084108813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9489394084108813,1.2849570975250137,1.2852433128453453,3.073207203584483,6511.757289639838,15323.068891697838,6452.929037078489,0.00031859029672275677,22990.81921884013,2344.4111107095828,19288.236721838766,1966.8527705015238,0.8389538684220859,0.8389538684220859,35658.9462555542,35405.22815468563,1.008965659169376,0.8,4303.657041103539,4273.035954225843,1.008965659169376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.020261656074,4632.441516551485,6.1783656899865695,5.022462436115502,-3.7065827581344744,8.729045194249977,2.936126833576919,3.5,0.8388933810219769,0.6,0.00022273149896999747,1.0000256324026744,0.0002227257899728629,199.29469221574263,0.0,1.1434145598585597e-06,3.240436862639158,0.15711203421936062,7.543095838544178e-05,0.0001473005405845557,0.0005816809095945784,0.09209502292827963,0.09209502292827963,0.09209502292827963,0.09209175061722273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.98246429116,595.7473440809642,0.0,0.09209502292827963,0.09209502270007794,0.09209502270007794,0.370265587106277,0.370265587106277,0.5,10.046319179134219,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,27308.657530506218,20726.591829884394,0.7589751274565926,1.0000003096242425,0.6148136868083965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454196141594317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.214743952325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4250740028682,260.4250740028682,-12.724925997131777,244.4732816734631,276.37686633267987,126608.63128364808,126629.85786119754,-21.22657754943918,0.0,nan,276.37686633267987,3.22686633267989,269.9961494006172,-3.1538505993827926,263.6154324686232,-9.534567531376752,257.2347155367761,-15.915284463223884,250.85399860504972,-22.296001394950252,244.4732816734631,-28.67671832653687,1.0,1.0,26022.012520719443,26022.012520719443,275.6106294266474,2.460629426647415,275.6106294266474,275.6106294266474,76710.87230745636,76710.74611230743,0.126195148928673,0.0,8546.071908451686,8546.071908451686,0.8839085117104561,3968.684105452936,275.6106294266474,2.460629426647415,1.0,0.002,0.127827004022538,0.004915890859418052,0.00019744550752541355,0.0018025544954980027,0.09872275376270677,0.09872275376270677,0.0,3.0234161528530645e-12,0.9999643301766973,0.9999643301766973,0.0,0.09209173768689116,3.2850131867717424e-06,0.0,0.0,0.0,1600119.4059437935,266.63448846574636,0.0,1.0,1284433.3784496484,2598.4300396329018,,,,,,,,,,,,,,,,,,,2.0,15323.068891697838,1542.9364379900203,0.370265587106277,6.173730061729009,2.936126833576919
4086.0,-30.450514553543552,5.022398217879695,35.02894712613451,24.328356189094507,4.999272693284086,-26.90553582885555,-40.3919177717529,1.4542939684525886,-6.515506212406763,-6.515506212418397,40.05784721800188,41112.835371500456,25757.70647335501,25757.70647335501,66870.54184485547,76719.05026968366,76710.73842285991,25757.70647335501,102468.44489621492,102468.44489621492,102468.44489621492,129777.09792040719,125267.05373146337,4510.044188943823,0.0,90789.42257087056,55183.27145463178,39562.390129154206,27308.65302419227,66871.04315334647,20726.588598787886,1542.9361538972978,0.0,0.8787557478074811,2.72718068622752,0.001494314320929203,1.0,1.0,-6.515506212406763,334186.7197527498,1557028.9452926612,4.659158647730345,1557028.9452926612,4.659158647730345,0.7589751343805407,0.09209501561026297,3.9489329305906846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9489329305906846,1.2849572360716244,1.2852434440866172,3.07320183095227,6511.745905676877,15323.04897540767,6452.927555322248,0.00031859263921939186,22990.874792418977,2344.4167776375193,19288.2322927702,1966.8523188622212,0.8389516478568407,0.8389516478568406,35658.89945974272,35405.22815468563,1.0089640040672212,0.8,4303.6513933448505,4273.035954225843,1.0089640040672212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.035689232113,4632.441516551485,6.178336764994034,5.022398217879695,-3.70658457541975,8.728982793299444,2.936144942298321,3.5,0.8388985549423774,0.6,0.0002227257899728629,1.000025517441887,0.00022272010672548244,199.29489461488313,0.0,1.137772826795182e-06,3.224448191137546,0.1571131719921874,7.542914094740781e-05,0.0001472966490254551,0.0005816645879022779,0.09209501583969856,0.09209501583969856,0.09209501583969856,0.09209175617268542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.4388805161,595.7471955575406,0.0,0.09209501583969856,0.09209501561026297,0.09209501561026297,0.3702656355707711,0.3702656355707711,0.5,10.046221390664064,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27308.65302419227,20726.588598787886,0.7589751343805407,0.9999925033547054,0.6148077468631954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541976167973374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.19875528083,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4249476515166,260.4249476515166,-12.72505234848336,244.4730440619754,276.37685124146117,126609.33638769014,126630.46113705906,-21.124749368910415,0.0,nan,276.37685124146117,3.2268512414611905,269.99608980534447,-3.1539101946555093,263.6153283693063,-9.534671630693651,257.23456693339523,-15.915433066604749,250.85380549761734,-22.296194502382633,244.4730440619754,-28.676955938024577,1.0,1.0,26022.012520719443,26022.012520719443,275.6106338487243,2.460633848724342,275.6106338487243,275.6106338487243,76710.86639674353,76710.73842285991,0.1279738836165052,0.0,8546.071908451686,8546.071908451686,0.8839089217906124,3968.677595243638,275.6106338487243,2.460633848724342,1.0,0.002,0.12783027626937382,0.0049158780445265875,0.00019745056409788706,0.0018025494390071664,0.09872528204894353,0.09872528204894353,0.0,3.10505354067514e-12,0.9999644686992866,0.9999644686992866,0.0,0.09209174335456911,3.2722556938564393e-06,0.0,0.0,0.0,1600119.4121831064,266.6344937875932,0.0,1.0,1284433.3602837652,2598.43011315456,,,,,,,,,,,,,,,,,,,2.0,15323.04897540767,1542.9361538972978,0.3702656355707711,6.173730061729009,2.936144942298321
4087.0,-30.45075774662504,5.022334211495086,35.02894539215598,24.328389192838245,4.999271980959329,-26.90575477387193,-40.39212983390314,1.4542690080241336,-6.515500751910906,-6.515500751898549,40.057844207638645,41112.593627175476,25757.68104824431,25757.68104824431,66870.27467541979,76719.04414412379,76710.73196570583,25757.68104824431,102468.41301395014,102468.41301395014,102468.41301395014,129777.06169299089,125267.06110202432,4510.000590966557,0.0,90789.48700210758,55183.09998594242,39562.65224018351,27308.648679040743,66871.30091922425,20726.585493784987,1542.9358739491802,0.0,0.8787557887735821,2.727181241260022,0.001494314320929203,1.0,1.0,-6.515500751910906,334186.79179289873,1557028.8153365322,4.6591572544897275,1557028.8153365322,4.6591572544897275,0.7589751414427379,0.09209500875820088,3.9489257631506596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9489257631506596,1.2849573646066512,1.2852435653471628,3.073195945578706,6511.73343527652,15323.029072993982,6452.926861451655,0.00031859526538236357,22990.932837813332,2344.4226966204906,19288.230218744564,1966.8521073704644,0.8389494395382292,0.8389494395382292,35658.84768209562,35405.22815468563,1.0089621727651672,0.8,4303.645144331379,4273.035954225843,1.0089621727651672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.051079430466,4632.441516551485,6.178307858910441,5.022334211495086,-3.706586260076306,8.728920471571392,2.936163007190711,3.5,0.8389037163402032,0.6,0.00022272010672548244,1.0000254057101325,0.00022271444850676132,199.29509612776064,0.0,1.1326421877598877e-06,3.2099079601115217,0.15711430463437517,7.542732474629216e-05,0.00014729278197919026,0.0005816482614837576,0.0920950089921922,0.0920950089921922,0.0920950089921922,0.09209176249924997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.8937637739,595.7470475361857,0.0,0.0920950089921922,0.09209500875820088,0.09209500875820088,0.37026568462061105,0.37026568462061105,0.5,10.046123997739025,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27308.648679040743,20726.585493784987,0.7589751414427379,0.9999846534493818,0.6148017619223013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454199085384082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.1842150498,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42482209991726,260.42482209991726,-12.725177900082713,244.4728076400204,276.3768365602117,126610.03951773186,126631.03055581603,-20.991038084164128,0.0,nan,276.3768365602117,3.226836560211723,269.9960307759558,-3.1539692240442037,263.61522499177374,-9.534775008226234,257.23441920773513,-15.915580792264848,250.85361342380676,-22.296386576193214,244.4728076400204,-28.677192359979585,1.0,1.0,26022.012520719443,26022.012520719443,275.61063855367433,2.4606385536743574,275.61063855367433,275.61063855367433,76710.86581255596,76710.73196570583,0.13384685013443232,0.0,8546.071908451686,8546.071908451686,0.8839093755272178,3968.670391966413,275.61063855367433,2.4606385536743574,1.0,0.002,0.1278335352462777,0.0049158653110683,0.00019745560022959582,0.0018025444030632689,0.09872780011479791,0.09872780011479791,0.0,3.292864678844376e-12,0.9999646127896873,0.9999646127896873,0.0,0.0920917497727572,3.2589854436772806e-06,0.0,0.0,0.0,1600119.4185849705,266.63449924808907,0.0,1.0,1284433.3416446075,2598.4301885916766,,,,,,,,,,,,,,,,,,,2.0,15323.029072993982,1542.9358739491802,0.37026568462061105,6.173730061729009,2.936163007190711
4088.0,-30.45099980100308,5.022270407356499,35.02894368536962,24.328422301355772,4.999269372292921,-26.905972883681695,-40.392341756354995,1.4542424547937323,-6.515495740350389,-6.51549574036473,40.05784152456894,41112.351751662696,25757.656765725176,25757.656765725176,66870.00851738788,76719.03758335281,76710.72847747052,25757.656765725176,102468.38524319569,102468.38524319569,102468.38524319569,129777.03124086146,125267.07398996934,4509.95725089211,0.0,90789.54828346414,55182.9256536448,39562.914033132605,27308.645997665768,66871.56003079837,20726.583567410988,1542.9356836741808,0.0,0.8787558260684294,2.7271817506605265,0.001494314320929203,1.0,1.0,-6.515495740350389,334186.8579102683,1557028.6995109306,4.659155986107043,1557028.6995109306,4.659155986107043,0.7589751454240028,0.09209500284885741,3.948918171871211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948918171871211,1.284957500543219,1.285243694043059,3.0731897126572636,6511.720228463913,15323.009183874132,6452.926703477188,0.00031859808393241664,22990.992553396758,2344.428785915349,19288.229746548313,1966.8520592198472,0.8389472399571811,0.8389472399571811,35658.792842608455,35405.22815468563,1.0089602331708911,0.8,4303.638525786249,4273.035954225843,1.0089602331708911,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.066432853781,4632.441516551485,6.178279281602552,5.022270407356499,-3.70658825865531,8.72885866601181,2.936181028961154,3.5,0.8389088654174726,0.6,0.00022271444850676132,1.0000252868017698,0.00022270881691305566,199.2952966974528,0.0,1.1276552439367189e-06,3.1957749613166615,0.1571154322896191,7.542550978201427e-05,0.00014728893872474705,0.0005816319666457789,0.09209500308100074,0.09209500308100074,0.09209500308100074,0.09209177225239835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.3479652656,595.7468997524481,0.0,0.09209500308100074,0.09209500284885741,0.09209500284885741,0.3702657343250798,0.3702657343250798,0.5,10.046027074567723,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27308.645997665768,20726.583567410988,0.7589751454240028,0.9999767986060176,0.6147957626938565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454200547540387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.170082051,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42469713378364,260.42469713378364,-12.725302866216339,244.47257237076275,276.3768218971991,126610.70030051398,126631.59345378939,-20.893153275401264,0.0,nan,276.3768218971991,3.226821897199102,269.99597199169347,-3.1540280083065113,263.6151220862638,-9.534877913736182,257.2342721809807,-15.915727819019253,250.85342227580182,-22.29657772419816,244.47257237076275,-28.67742762923723,1.0,1.0,26022.012520719443,26022.012520719443,275.61064315703993,2.4606431570399536,275.61064315703993,275.61064315703993,76710.86004700512,76710.72847747052,0.13156953459838405,0.0,8546.071908451686,8546.071908451686,0.8839098560949475,3968.662762730567,275.61064315703993,2.4606431570399536,1.0,0.002,0.1278367785798565,0.004915852560394672,0.0001974606120160595,0.001802539390969527,0.09873030600802975,0.09873030600802975,0.0,2.9855866043315693e-12,0.9999647826497701,0.9999647826497701,0.0,0.09209175950688765,3.2433419697548377e-06,0.0,0.0,0.0,1600119.4244605054,266.6345042596496,0.0,1.0,1284433.3245378693,2598.430257826722,,,,,,,,,,,,,,,,,,,2.0,15323.009183874132,1542.9356836741808,0.3702657343250798,6.173730061729009,2.936181028961154
4089.0,-30.45124066983921,5.022206811177226,35.0289419953749,24.328450590278976,4.999266912315753,-26.906189911614184,-40.392549767252035,1.454216153922305,-6.5154903709125165,-6.515490370896694,40.05783859549408,41112.112804291784,25757.631818889262,25757.631818889262,66869.74462318105,76719.03732017237,76710.72230699786,25757.631818889262,102468.35412588713,102468.35412588713,102468.35412588713,129776.99602643597,125267.08195941102,4509.914067024946,0.0,90789.62023029868,55182.75860521015,39563.1795834317,27308.64190054884,66871.82148398054,20726.580640208893,1542.935416965812,0.0,0.8787558662332284,2.727182296437623,0.001494314320929203,1.0,1.0,-6.5154903709125165,334186.9287491175,1557028.5730646763,4.6591546201185405,1557028.5730646763,4.6591546201185405,0.7589751521034935,0.09209499667058889,3.9489119218285667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9489119218285667,1.2849576352439598,1.285243821537065,3.0731845264912825,6511.709239600522,15322.989309459872,6452.924957758226,0.0003186003246415976,22991.04716122866,2344.4343543645036,19288.22452847751,1966.8515271247072,0.8389450203470736,0.8389450203470736,35658.74769221506,35405.22815468563,1.0089586362665723,0.8,4303.633076612091,4273.035954225843,1.0089586362665723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.081747334602,4632.441516551485,6.178250602871188,5.022206811177226,-3.7065899606668773,8.728796771844102,2.936199005065172,3.5,0.838914001447192,0.6,0.00022270881691305566,1.0000251629995516,0.000222703213032206,199.29549628514363,0.0,1.1223501384498427e-06,3.1807402923668544,0.15711655463975754,7.542372835667555e-05,0.0001472850885563801,0.0005816158421078656,0.09209499690566456,0.09209499690566456,0.09209499690566456,0.09209177897266774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.7991120629,595.7467529496282,0.0,0.09209499690566456,0.09209499667058889,0.09209499667058889,0.37026578498548574,0.37026578498548574,0.5,10.045930538408916,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,27308.64190054884,20726.580640208893,0.7589751521034935,0.9999689426614468,0.6147897857715807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542020028532279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.15504738205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.424572767961,260.424572767961,-12.725427232038953,244.4723382507539,276.37680728556194,126611.40162433349,126632.19441078317,-20.79278644967982,0.0,nan,276.37680728556194,3.2268072855619607,269.9959134783778,-3.154086521622162,263.61501967128635,-9.53498032871363,257.2341258643187,-15.915874135681293,250.85323205746747,-22.29676794253251,244.4723382507539,-28.677661749246084,1.0,1.0,26022.012520719443,26022.012520719443,275.6106478044835,2.4606478044835285,275.6106478044835,275.6106478044835,76710.85590544088,76710.72230699786,0.1335984430188546,0.0,8546.071908451686,8546.071908451686,0.8839102517552597,3968.6564814377093,275.6106478044835,2.4606478044835285,1.0,0.002,0.1278400088916452,0.004915839931206416,0.00019746560383401582,0.0018025343993806236,0.09873280191700791,0.09873280191700791,0.0,3.214639492099547e-12,0.9999649240432871,0.9999649240432871,0.0,0.0920917663504722,3.2303201166946974e-06,0.0,0.0,0.0,1600119.430755612,266.63450962908746,0.0,1.0,1284433.3062095325,2598.43033200588,,,,,,,,,,,,,,,,,,,2.0,15322.989309459872,1542.935416965812,0.37026578498548574,6.173730061729009,2.936199005065172
4090.0,-30.45148054648606,5.0221434241816345,35.028940323836,24.32848820406946,4.999266697525106,-26.906405822095106,-40.39276134045792,1.4541919729453154,-6.515484862349581,-6.515484862306886,40.05783574806507,41111.872317103785,25757.606713757294,25757.606713757294,66869.47903086108,76719.0272113658,76710.7174173299,25757.606713757294,102468.3241310872,102468.3241310872,102468.3241310872,129776.96212154024,125267.09104551934,4509.871076020907,0.0,90789.67584911181,55182.58358491963,39563.43584910242,27308.637990453055,66872.07383955547,20726.577857662647,1542.935155658351,0.0,0.8787559068403664,2.727182856356155,0.001494314320929203,1.0,1.0,-6.515484862349581,334187.0014234494,1557028.4501426187,4.65915323908635,1557028.4501426187,4.65915323908635,0.7589751588822753,0.09209499075350941,3.9489037128301634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9489037128301634,1.2849577599678506,1.2852439390876091,3.073177839658297,6511.695071003824,15322.969450727489,6452.925505940232,0.0003186033948440799,22991.109039739844,2344.4406642166127,19288.22616703021,1966.8516942105828,0.8389428336706486,0.8389428336706487,35658.6883902768,35405.22815468563,1.0089565388432826,0.8,4303.6259194963895,4273.035954225843,1.0089565388432826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.097024628695,4632.441516551485,6.178221941488946,5.0221434241816345,-3.706591530239946,8.728734954421581,2.9362169375633522,3.5,0.8389191250181006,0.6,0.000222703213032206,1.0000250593960152,0.00022269763236404494,199.29569505104328,0.0,1.1168282150532085e-06,3.165091161460793,0.1571176714679726,7.542191646328979e-05,0.0001472812965689162,0.0005815996588514336,0.0920949909895743,0.0920949909895743,0.0920949909895743,0.0920917865391758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.24870707066,595.7466066552156,0.0,0.0920949909895743,0.09209499075350941,0.09209499075350941,0.3702658362745496,0.3702658362745496,0.5,10.045834406108565,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,27308.637990453055,20726.577857662647,0.7589751588822753,0.9999611974244943,0.6147838695079578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454203451040956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.13939825115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42444918761106,260.42444918761106,-12.725550812388917,244.47210526282055,276.3767931127922,126612.06008497984,126632.72154781334,-20.661462833485707,0.0,nan,276.3767931127922,3.2267931127922225,269.9958555425763,-3.1541444574236834,263.6149179724535,-9.53508202754648,257.2339804024517,-15.916019597548257,250.85304283257202,-22.296957167427962,244.47210526282055,-28.67789473717943,1.0,1.0,26022.012520719443,26022.012520719443,275.6106527409195,2.4606527409194996,275.6106527409195,275.6106527409195,76710.85616889017,76710.7174173299,0.13875156026915647,0.0,8546.071908451686,8546.071908451686,0.8839107714275474,3968.6482313943143,275.6106527409195,2.4606527409194996,1.0,0.002,0.12784322565661688,0.004915827383039201,0.00019747057478371896,0.0018025294281556325,0.09873528739185948,0.09873528739185948,0.0,2.9393514532072285e-12,0.999965071134349,0.999965071134349,0.0,0.09209177397995025,3.216773559163145e-06,0.0,0.0,0.0,1600119.4372138302,266.6345151376504,0.0,1.0,1284433.2874062988,2598.4304081070595,,,,,,,,,,,,,,,,,,,2.0,15322.969450727489,1542.935155658351,0.3702658362745496,6.173730061729009,2.9362169375633522
