time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4091.0,-30.45171918455692,5.022080234415594,35.02893867950515,24.328516492992662,4.999262461300416,-26.906621019977763,-40.392969002109,1.4541642965481123,-6.515479933629251,-6.515479933652408,40.05783319039415,41111.637890726786,25757.583034083207,25757.583034083207,66869.22092481,76719.02705537772,76710.71457199947,25757.583034083207,102468.29760608268,102468.29760608268,102468.29760608268,129776.93328755366,125267.10494694878,4509.828340604888,0.0,90789.74503057137,55182.41817112746,39563.69651049324,27308.63568147098,66872.33219196422,20726.576200795334,1542.9349841106196,0.0,0.8787559432109648,2.727183357336574,0.001494314320929203,1.0,1.0,-6.515479933629251,334187.06644794,1557028.3397292807,4.65915200213721,1557028.3397292807,4.65915200213721,0.758975162382733,0.09209498579713724,3.9488971027873654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9488971027873654,1.284957900999976,1.2852440729798478,3.0731723581871955,6511.683456424318,15322.949603843002,6452.9242233651285,0.0003186057994963861,22991.16504364892,2344.4463750260206,19288.222333327394,1966.8513032816911,0.8389406233528636,0.8389406233528636,35658.64063920198,35405.22815468563,1.008954849957863,0.8,4303.620156447535,4273.035954225843,1.008954849957863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.112265346273,4632.441516551485,6.178193676428589,5.022080234415594,-3.706593513895251,8.728673748310845,2.9362348271716443,3.5,0.8389242363347555,0.6,0.00022269763236404494,1.000024930051988,0.0002226920806388973,199.29589279098653,0.0,1.1122031400090508e-06,3.15198369878565,0.1571187836711126,7.542013810723351e-05,0.00014727749425681144,0.0005815836703765056,0.09209498602866649,0.09209498602866649,0.09209498602866649,0.09209179702887896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.697469509,595.746460645603,0.0,0.09209498602866649,0.09209498579713724,0.09209498579713724,0.37026588826350165,0.37026588826350165,0.5,10.045738737197249,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,27308.63568147098,20726.576200795334,0.758975162382733,0.9999534745229868,0.6147779887908112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542048932660385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.126290788474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4243259969358,260.4243259969358,-12.72567400306417,244.47187337851886,276.3767786157376,126612.71793861999,126633.31425191995,-20.596313299965175,0.0,nan,276.3767786157376,3.226778615737601,269.9957975680748,-3.154202431925171,263.61481652050924,-9.53518347949074,257.2338354730528,-15.91616452694717,250.85285442572143,-22.297145574278545,244.47187337851886,-28.678126621481113,1.0,1.0,26022.012520719443,26022.012520719443,275.61065733663384,2.460657336633858,275.61065733663384,275.61065733663384,76710.84719258675,76710.71457199947,0.13262058727559634,0.0,8546.071908451686,8546.071908451686,0.8839111898775097,3968.6415883013024,275.61065733663384,2.460657336633858,1.0,0.002,0.12784642701678264,0.004915814794054381,0.00019747552170345354,0.0018025244809207288,0.09873776085172677,0.09873776085172677,0.0,2.6241821216022032e-12,0.9999652384030656,0.9999652384030656,0.0,0.09209178442836127,3.2013687759580026e-06,0.0,0.0,0.0,1600119.4429922416,266.6345200663707,0.0,1.0,1284433.2705823316,2598.430476197672,,,,,,,,,,,,,,,,,,,2.0,15322.949603843002,1542.9349841106196,0.37026588826350165,6.173730061729009,2.9362348271716443
4092.0,-30.451956805508978,5.022017258522732,35.02893704349502,24.328549217339628,4.999262524989952,-26.90683487247232,-40.39317271728066,1.454140591726449,-6.515474059025735,-6.51547405903821,40.05783014155584,41111.38955468736,25757.557387102886,25757.557387102886,66868.94694179024,76719.02378063608,76710.70738752659,25757.557387102886,102468.26477462948,102468.26477462948,102468.26477462948,129776.89523385766,125267.10953721523,4509.785696642426,0.0,90789.8117120168,55182.23952397529,39563.9690978239,27308.630459228185,66872.59955705209,20726.572494618966,1542.9346507641433,0.0,0.8787559865626906,2.7271839544615437,0.001494314320929203,1.0,1.0,-6.515474059025735,334187.1439514617,1557028.208113022,4.659150527762879,1557028.208113022,4.659150527762879,0.7589751718074533,0.09209497988755644,3.9488903005321507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9488903005321507,1.284958023388119,1.2852441882611425,3.0731667717206013,6511.671619371963,15322.929773775433,6452.923108853543,0.0003186082626506127,22991.221533751395,2344.4521354133567,19288.219001977686,1966.8509635785601,0.8389384171546668,0.8389384171546668,35658.59149956431,35405.22815468563,1.0089531119616046,0.8,4303.614225813855,4273.035954225843,1.0089531119616046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.127466712426,4632.441516551485,6.178164998014336,5.022017258522732,-3.706594754933416,8.728612013456148,2.936252670632525,3.5,0.8389293344664358,0.6,0.0002226920806388973,1.0000248238427845,0.0002226865527029228,199.29608968847208,0.0,1.1064360198280863e-06,3.1356396801927966,0.15711989010713243,7.541839358539141e-05,0.0001472736870535059,0.0005815676343291968,0.09209498013063222,0.09209498013063222,0.09209498013063222,0.0920918018396638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.1423050784,595.7463158884282,0.0,0.09209498013063222,0.09209497988755644,0.09209497988755644,0.3702659411948773,0.3702659411948773,0.5,10.045643390336526,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27308.630459228185,20726.572494618966,0.7589751718074533,0.9999453794934541,0.6147718172614681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542063280470698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.10994676988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4242036084492,260.4242036084492,-12.725796391550773,244.4716426119525,276.37676460532197,126613.41583589862,126633.87803074872,-20.462194850109213,0.0,nan,276.37676460532197,3.226764605321989,269.99574020644457,-3.1542597935554113,263.61471580764174,-9.535284192358233,257.2336914089475,-15.916308591052484,250.85266701038702,-22.297332989612954,244.4716426119525,-28.678357388047488,1.0,1.0,26022.012520719443,26022.012520719443,275.6106623705726,2.4606623705726065,275.6106623705726,275.6106623705726,76710.84955992537,76710.70738752659,0.14217239877325483,0.0,8546.071908451686,8546.071908451686,0.8839116204954021,3968.6347520348113,275.6106623705726,2.4606623705726065,1.0,0.002,0.12784961741785,0.004915802426483924,0.0001974804520794487,0.0018025195513292603,0.09874022603972435,0.09874022603972435,0.0,3.4087090788892382e-12,0.9999653574034063,0.9999653574034063,0.0,0.09209178947831989,3.1904092365488426e-06,0.0,0.0,0.0,1600119.4498796016,266.63452594097424,0.0,1.0,1284433.2505296324,2598.43055735574,,,,,,,,,,,,,,,,,,,2.0,15322.929773775433,1542.9346507641433,0.3702659411948773,6.173730061729009,2.936252670632525
4093.0,-30.452193327233985,5.02195448014603,35.028935436697886,24.328582011535786,4.999260684279547,-26.90704792608003,-40.39338006461037,1.4541152829666817,-6.515468979675859,-6.515468979771335,40.0578277128502,41111.15627467117,25757.533662178706,25757.533662178706,66868.68993684987,76719.02005181191,76710.70625592145,25757.533662178706,102468.23991810015,102468.23991810015,102468.23991810015,129776.86836922797,125267.12502313347,4509.743346094509,0.0,90789.87522494826,55182.07319747375,39564.224474971685,27308.628451127817,66872.8529260995,20726.571067200497,1542.934489428389,0.0,0.8787560232580272,2.7271844707529196,0.001494314320929203,1.0,1.0,-6.515468979675859,334187.2109632317,1557028.1032675772,4.659149279769674,1557028.1032675772,4.659149279769674,0.758975175347721,0.0920949754770681,3.948883071089123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948883071089123,1.2849581532324776,1.2852443110308818,3.073160834969761,6511.659040109323,15322.909956129542,6452.922533967933,0.00031861091967571003,22991.279708848895,2344.458067622368,19288.217283606125,1966.8507883534262,0.838936219639069,0.838936219639069,35658.53927389416,35405.22815468563,1.008951264817601,0.8,4303.607922728748,4273.035954225843,1.008951264817601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.142633284857,4632.441516551485,6.178136832388584,5.02195448014603,-3.706596571818458,8.728551051964487,2.9362704732955374,3.5,0.8389344209415821,0.6,0.0002226865527029228,1.0000247090551204,0.0002226810504645726,199.29628567545873,0.0,1.1016960237665835e-06,3.1222065313544975,0.1571209918031562,7.541661799775308e-05,0.0001472699347051697,0.0005815517520376452,0.09209497571568008,0.09209497571568008,0.09209497571568008,0.09209181348992543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.58781610726,595.7461709420086,0.0,0.09209497571568008,0.0920949754770681,0.0920949754770681,0.37026599450639003,0.37026599450639003,0.5,10.045548525379834,9.549694368615746e-11,9.549694368615746e-11,9.549694368615746e-11,9.549694368615746e-11,9.549694368615746e-11,9.549694368615746e-11,27308.628451127817,20726.571067200497,0.758975175347721,0.9999377476948048,0.6147659995918326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542077567154958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.09651362104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4240818031005,260.4240818031005,-12.7259181968995,244.47141293245858,276.376750674119,126614.07099235397,126634.43569177871,-20.364699424733978,0.0,nan,276.376750674119,3.226750674119046,269.9956831255769,-3.1543168744231025,263.61461557711596,-9.535384422884022,257.23354802877844,-15.916451971221534,250.85248048055402,-22.297519519445956,244.47141293245858,-28.6785870675414,1.0,1.0,26022.012520719443,26022.012520719443,275.6106673174271,2.4606673174271236,275.6106673174271,275.6106673174271,76710.84652582092,76710.70625592145,0.14026989946432877,0.0,8546.071908451686,8546.071908451686,0.8839120781563649,3968.6274864445686,275.6106673174271,2.4606673174271236,1.0,0.002,0.1278527918340003,0.0049157899781605225,0.00019748535744197783,0.001802514645556005,0.09874267872098891,0.09874267872098891,0.0,2.9979829382908996e-12,0.9999655309735674,0.9999655309735674,0.0,0.09209180105292408,3.1744241440250052e-06,0.0,0.0,0.0,1600119.4558346116,266.6345310203241,0.0,1.0,1284433.2331914925,2598.43062752733,,,,,,,,,,,,,,,,,,,2.0,15322.909956129542,1542.934489428389,0.37026599450639003,6.173730061729009,2.9362704732955374
4094.0,-30.45242870311414,5.021891905139536,35.028933848768936,24.32861477080735,4.999259003089718,-26.90725993248243,-40.393583465460665,1.454090232294887,-6.515463543016494,-6.515463543004247,40.057825043676324,41110.91259181278,25757.509265796205,25757.509265796205,66868.42185760899,76719.01691216741,76710.70253314917,25757.509265796205,102468.21179894538,102468.21179894538,102468.21179894538,129776.83682510584,125267.13566716392,4509.701157941923,0.0,90789.93920260032,55181.89633123621,39564.49207929345,27308.625026160462,66873.11710545392,20726.568638671237,1542.9342515075905,0.0,0.8787560627992529,2.7271850233631993,0.001494314320929203,1.0,1.0,-6.515463543016494,334187.2826889932,1557027.9880400184,4.659147934989031,1557027.9880400184,4.659147934989031,0.7589751816071331,0.0920949708188572,3.9488759164179537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9488759164179537,1.2849582818161127,1.2852444325726373,3.07315495942542,6511.64659053591,15322.890152584134,6452.92187260425,0.00031861354330042953,22991.33756650332,2344.4639674611944,19288.215306745817,1966.8505867697754,0.8389340224749395,0.8389340224749395,35658.487588358876,35405.22815468563,1.0089494367780272,0.8,4303.601684832197,4273.035954225843,1.0089494367780272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.157761163788,4632.441516551485,6.178108563252401,5.021891905139536,-3.706598093419584,8.72848999855912,2.93628823058277,3.5,0.83893949445222,0.6,0.0002226810504645726,1.0000245893966477,0.000222675575006535,199.29648071331314,0.0,1.096575666099281e-06,3.1076954377253623,0.1571220883788223,7.541487624275287e-05,0.0001472661742218197,0.0005815358486875544,0.09209497106355004,0.09209497106355004,0.09209497106355004,0.0920918220937801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.0302438726,595.7460269860688,0.0,0.09209497106355004,0.0920949708188572,0.0920949708188572,0.37026604884204306,0.37026604884204306,0.5,10.045454058915258,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27308.625026160462,20726.568638671237,0.7589751816071331,0.9999297887096018,0.6147599270269388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542091787776137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.082002527415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4239605935371,260.4239605935371,-12.72603940646286,244.47118434175653,276.37673684569336,126614.72607743279,126634.99116749977,-20.265090067003186,0.0,nan,276.37673684569336,3.226736845693381,269.9956263446979,-3.154373655302095,263.6145158437792,-9.535484156220775,257.2334053429867,-15.916594657013263,250.85229484230902,-22.297705157690956,244.47118434175653,-28.67881565824345,1.0,1.0,26022.012520719443,26022.012520719443,275.6106723185821,2.4606723185821124,275.6106723185821,275.6106723185821,76710.84422003293,76710.70253314917,0.14168688375502825,0.0,8546.071908451686,8546.071908451686,0.8839125310837574,3968.6202960000433,275.6106723185821,2.4606723185821124,1.0,0.002,0.12785595284224208,0.00491577765402067,0.0001974902422393749,0.001802509761315374,0.09874512111968745,0.09874512111968745,0.0,3.5547489431186907e-12,0.9999656765655214,0.9999656765655214,0.0,0.0920918098031605,3.161015696711698e-06,0.0,0.0,0.0,1600119.4622085262,266.6345364569835,0.0,1.0,1284433.2146336944,2598.430702635187,,,,,,,,,,,,,,,,,,,2.0,15322.890152584134,1542.9342515075905,0.37026604884204306,6.173730061729009,2.93628823058277
4095.0,-30.452663035537547,5.021829532553565,35.02893227992712,24.328647460229718,4.999257458298721,-26.907470986155193,-40.393790498469,1.454065408714952,-6.5154580901462396,-6.515458090139787,40.05782241865544,41110.68877546816,25757.484973070255,25757.484973070255,66868.17374853842,76719.01429543112,76710.69917517887,25757.484973070255,102468.18414824913,102468.18414824913,102468.18414824913,129776.80588690453,125267.14672487554,4509.659162029003,0.0,90790.0035816149,55181.739236583155,39564.738161146386,27308.621738655413,66873.3598998018,20726.56631136977,1542.9340195940172,0.0,0.8787561022603276,2.727185577621268,0.001494314320929203,1.0,1.0,-6.5154580901462396,334187.3546286301,1557027.8747197313,4.659146592934368,1557027.8747197313,4.659146592934368,0.7589751877529312,0.09209496644942868,3.948868828555176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948868828555176,1.284958409281829,1.2852445530306371,3.0731491385485565,6511.634256796323,15322.87036410976,6452.921135198259,0.0003186161371678632,22991.395137030526,2344.4698380211926,19288.213102589965,1966.8503620084296,0.838931825912725,0.838931825912725,35658.43638543074,35405.22815468563,1.0089476258081946,0.8,4303.595505181216,4273.035954225843,1.0089476258081946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.172852134414,4632.441516551485,6.1780803738764805,5.021829532553565,-3.706599577120135,8.7284291096737,2.936305944589388,3.5,0.838944555596968,0.6,0.000222675575006535,1.0000244804339926,0.00022267012394526365,199.29667488687173,0.0,1.0912395171823163e-06,3.0925727916946846,0.1571231796183395,7.541310342317998e-05,0.00014726247158335505,0.0005815201836515032,0.09209496669114124,0.09209496669114124,0.09209496669114124,0.09209183110342072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.4709560016,595.7458835899693,0.0,0.09209496669114124,0.09209496644942868,0.09209496644942868,0.37026610387198394,0.37026610387198394,0.5,10.045359992693868,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27308.621738655413,20726.56631136977,0.7589751877529312,0.9999224481726184,0.6147543481749002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542105939531016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.06687988138,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42383997868995,260.42383997868995,-12.726160021310022,244.47095682334728,276.37672313440385,126615.37997304324,126635.54563165898,-20.16565861572176,0.0,nan,276.37672313440385,3.226723134403869,269.9955698719854,-3.1544301280145532,263.61441660964766,-9.535583390352315,257.2332633474306,-15.916736652569398,250.85211008532488,-22.297889914675096,244.47095682334728,-28.679043176652698,1.0,1.0,26022.012520719443,26022.012520719443,275.610677378521,2.4606773785210407,275.610677378521,275.610677378521,76710.84239338391,76710.69917517887,0.1432182050339179,0.0,8546.071908451686,8546.071908451686,0.883912979781712,3968.613172697952,275.610677378521,2.4606773785210407,1.0,0.002,0.1278591004512465,0.004915765386072405,0.00019749510634658633,0.0018025048965918753,0.09874755317329316,0.09874755317329316,0.0,2.9384615400640524e-12,0.9999658220509158,0.9999658220509158,0.0,0.09209181883235446,3.1476170742219112e-06,0.0,0.0,0.0,1600119.4686014464,266.63454190985374,0.0,1.0,1284433.1960205648,2598.4307779669907,,,,,,,,,,,,,,,,,,,2.0,15322.87036410976,1542.9340195940172,0.37026610387198394,6.173730061729009,2.936305944589388
4096.0,-30.45289626497295,5.021767361482944,35.02893073061175,24.328680079802893,4.999256079110162,-26.907681030559033,-40.3939898131415,1.4540408445337714,-6.515452624052273,-6.515452624065356,40.05781984448862,41110.43903375375,25757.460788815883,25757.460788815883,66867.89982256963,76719.01225445334,76710.69630659716,25757.460788815883,102468.15709541304,102468.15709541304,102468.15709541304,129776.77566814,125267.15830850754,4509.6173596324725,0.0,90790.06843067413,55181.556095632746,39565.01370560154,27308.618572726966,66873.6322783285,20726.56407467701,1542.9337927931103,0.0,0.8787561415997795,2.7271861332235794,0.001494314320929203,1.0,1.0,-6.515452624052273,334187.4267427439,1557027.763594503,4.6591452550161225,1557027.763594503,4.6591452550161225,0.758975193837764,0.09209496237013891,3.9488618154159694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9488618154159694,1.2849585354833732,1.2852446722555324,3.0731433788487923,6511.622052683667,15322.85058869344,6452.920310857911,0.00031861869761877536,22991.452391734398,2344.4756763761734,19288.2106385815,1966.8501107494915,0.8389296295833732,0.8389296295833732,35658.38572228976,35405.22815468563,1.0089458339304547,0.8,4303.589390676828,4273.035954225843,1.0089458339304547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.187906241697,4632.441516551485,6.178052265347491,5.021767361482944,-3.706601025295328,8.728368386778271,2.9363236153678525,3.5,0.838949604390815,0.6,0.00022267012394526365,1.0000243652514806,0.00022266469866388482,199.29686814680076,0.0,1.0863783859878646e-06,3.078796345889608,0.1571242659967255,7.541139673197042e-05,0.0001472587272132932,0.00058150436487933,0.09209496261298769,0.09209496261298769,0.09209496261298769,0.09209184045085841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.90997245966,595.7457407475422,0.0,0.09209496261298769,0.09209496237013891,0.09209496237013891,0.3702661596070288,0.3702661596070288,0.5,10.04526632929453,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,27308.618572726966,20726.56407467701,0.758975193837764,0.9999142792822286,0.6147481097280888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542120028575212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.05310343557,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4237199657623,260.4237199657623,-12.726280034237675,244.47073037429743,276.3767095575953,126616.03351512236,126636.09853941757,-20.065024295252194,0.0,nan,276.3767095575953,3.2267095575953135,269.99551372072966,-3.1544862792703157,263.6143178839476,-9.535682116052385,257.2331220472774,-15.916877952722587,250.85192621072662,-22.29807378927336,244.47073037429743,-28.679269625702545,1.0,1.0,26022.012520719443,26022.012520719443,275.6106825089346,2.4606825089346103,275.6106825089346,275.6106825089346,76710.84111514883,76710.69630659716,0.14480855166038964,0.0,8546.071908451686,8546.071908451686,0.8839134237491608,3968.6061244930493,275.6106825089346,2.4606825089346103,1.0,0.002,0.12786223457032936,0.004915753179089134,0.00019749994962232648,0.0018025000533364293,0.09874997481116324,0.09874997481116324,0.0,2.958755636328636e-12,0.9999659685292012,0.9999659685292012,0.0,0.09209182824311629,3.1341270226191245e-06,0.0,0.0,0.0,1600119.4750098714,266.6345473759477,0.0,1.0,1284433.17736229,2598.430853481495,,,,,,,,,,,,,,,,,,,2.0,15322.85058869344,1542.9337927931103,0.3702661596070288,6.173730061729009,2.9363236153678525
4097.0,-30.45312841836404,5.021705390899502,35.02892920125919,24.328717414196603,4.999254827569765,-26.90789009377765,-40.39419275997204,1.4540165028110548,-6.515447152248953,-6.515447152266917,40.057817321970774,41110.19606535956,25757.43672792517,25757.43672792517,66867.63279328473,76719.00506010998,76710.69390567235,25757.43672792517,102468.13063359752,102468.13063359752,102468.13063359752,129776.74618245021,125267.17043003552,4509.575752414692,0.0,90790.1234650564,55181.3750735334,39565.2759905811,27308.615548852682,66873.89153943378,20726.561942709155,1542.9335723098145,0.0,0.8787561807739056,2.72718668940631,0.001494314320929203,1.0,1.0,-6.515447152248953,334187.49893219274,1557027.6546991286,4.6591439227206175,1557027.6546991286,4.6591439227206175,0.7589751998094221,0.09209495859347246,3.9488535996558687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9488535996558687,1.2849586605907444,1.2852447904191375,3.0731366858451543,6511.607871012096,15322.830827562566,6452.92091522518,0.0003186217740789446,22991.514163241834,2344.4819753169368,19288.212445075707,1966.8502949606348,0.8389274541958243,0.8389274541958242,35658.32637135426,35405.22815468563,1.0089437347795311,0.8,4303.582227647678,4273.035954225843,1.0089437347795311,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.202923540689,4632.441516551485,6.178024241154159,5.021705390899502,-3.706602443822913,8.728307834722415,2.936341242982471,3.5,0.8389546408521346,0.6,0.00022266469866388482,1.0000242528831382,0.00022265929853393786,199.29706051542192,0.0,1.0812415876144732e-06,3.064238659299417,0.15712534723831312,7.5409658976021e-05,0.00014725503968786383,0.000581488593538889,0.09209495883784444,0.09209495883784444,0.09209495883784444,0.09209185017763911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.34728575713,595.7455984612666,0.0,0.09209495883784444,0.09209495859347246,0.09209495859347246,0.3702662160613295,0.3702662160613295,0.5,10.045173071067852,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,27308.615548852682,20726.561942709155,0.7589751998094221,0.9999064097212683,0.614742093199675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542134051329096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.03854574899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42360055473017,260.42360055473017,-12.726399445269806,244.47050498719904,276.3766961226309,126616.64510186102,126636.60949366578,-19.964391804767445,0.0,nan,276.3766961226309,3.2266961226309263,269.995457895331,-3.1545421046689626,263.61421966813435,-9.535780331865624,257.2329814410312,-15.917018558968778,250.85174321405418,-22.298256785945796,244.47050498719904,-28.679495012800942,1.0,1.0,26022.012520719443,26022.012520719443,275.610687699794,2.4606876997940503,275.610687699794,275.610687699794,76710.83940851141,76710.69390567235,0.14550283906282857,0.0,8546.071908451686,8546.071908451686,0.8839139438484865,3968.597867654148,275.610687699794,2.4606876997940503,1.0,0.002,0.12786535512392347,0.004915741030349122,0.00019750477194682052,0.0018024952310558737,0.09875238597341025,0.09875238597341025,0.0,3.0026944472516526e-12,0.9999661158261595,0.9999661158261595,0.0,0.09209183803188564,3.1205615868182868e-06,0.0,0.0,0.0,1600119.4814249887,266.634552847751,0.0,1.0,1284433.1586845284,2598.430929074878,,,,,,,,,,,,,,,,,,,2.0,15322.830827562566,1542.9335723098145,0.3702662160613295,6.173730061729009,2.936341242982471
4098.0,-30.453359426731446,5.021643617705227,35.0289276907727,24.32874528402465,4.999251624376188,-26.908098321621043,-40.3943955671042,1.4539905190813143,-6.515441789376041,-6.515441789438918,40.05781480777883,41109.97925480349,25757.413039743242,25757.413039743242,66867.39229454673,76719.00878808227,76710.69101614882,25757.413039743242,102468.10405589206,102468.10405589206,102468.10405589206,129776.71663425349,125267.18230046431,4509.534333789189,0.0,90790.19567195253,55181.226441506464,39565.5213671623,27308.612578361426,66874.13394552373,20726.559844413234,1542.9333566543253,0.0,0.8787562193272925,2.7271872345168453,0.001494314320929203,1.0,1.0,-6.515441789376041,334187.5696845325,1557027.5461629496,4.6591426115362635,1557027.5461629496,4.6591426115362635,0.7589752055304477,0.0920949551152326,3.9488474827303164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9488474827303164,1.284958793329662,1.2852449162483073,3.0731316079777367,6511.597111620366,15322.811080214133,6452.919065628047,0.00031862395868270264,22991.568063595678,2344.4874716234067,19288.206916506104,1966.8497312034287,0.8389252469929013,0.8389252469929013,35658.28218245619,35405.22815468563,1.0089421718870217,0.8,4303.57689451582,4273.035954225843,1.0089421718870217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.217904053542,4632.441516551485,6.1779963610682165,5.021643617705227,-3.7066039202127485,8.728247537917975,2.9363588274589376,3.5,0.8389596649882679,0.6,0.00022265929853393786,1.0000241333078264,0.0002226539251582233,199.29725193557218,0.0,1.0762300248320947e-06,3.0500358903741565,0.15712642346833794,7.540792245324331e-05,0.00014725137608069454,0.0005814732257648258,0.0920949553589949,0.0920949553589949,0.0920949553589949,0.09209185975362956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.7827511012,595.7454567760878,0.0,0.0920949553589949,0.0920949551152326,0.0920949551152326,0.3702662732481472,0.3702662732481472,0.5,10.045080204598401,6.286882126005366e-11,6.286882126005366e-11,6.286882126005366e-11,6.286882126005366e-11,6.286882126005366e-11,6.286882126005366e-11,27308.612578361426,20726.559844413234,0.7589752055304477,0.9998991889602266,0.6147366228068396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542148009412283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.02434298006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42348156283373,260.42348156283373,-12.726518437166249,244.4702806490089,276.3766824770259,126617.29764933846,126637.19196550017,-19.894316161732327,0.0,nan,276.3766824770259,3.2266824770259177,269.9954021112068,-3.154597888793205,263.6141217454963,-9.5358782545037,257.2328413798808,-15.917158620119153,250.8515610143841,-22.29843898561589,244.4702806490089,-28.679719350991064,1.0,1.0,26022.012520719443,26022.012520719443,275.6106927245107,2.46069272451075,275.6106927245107,275.6106927245107,76710.83432480284,76710.69101614882,0.14330865402007475,0.0,8546.071908451686,8546.071908451686,0.8839143310808218,3968.591720143968,275.6106927245107,2.46069272451075,1.0,0.002,0.12786846258442489,0.004915728916832266,0.00019750957400320796,0.001802490429010837,0.09875478700160398,0.09875478700160398,0.0,3.014044742954969e-12,0.999966257997099,0.999966257997099,0.0,0.09209184764698994,3.107468242662007e-06,0.0,0.0,0.0,1600119.4877123963,266.63455821062394,0.0,1.0,1284433.1403785963,2598.4310031633804,,,,,,,,,,,,,,,,,,,2.0,15322.811080214133,1542.9333566543253,0.3702662732481472,6.173730061729009,2.9363588274589376
4099.0,-30.45358942312351,5.021582051932446,35.028926191219995,24.32878240887078,4.9992527363602415,-26.908305207175175,-40.394594392832346,1.4539685201924977,-6.51543582504371,-6.5154358250151905,40.0578121021307,41109.7353492824,25757.388155975787,25757.388155975787,66867.12350525818,76719.00371947387,76710.68699107604,25757.388155975787,102468.07514705183,102468.07514705183,102468.07514705183,129776.6834083575,125267.19036461427,4509.493043743213,0.0,90790.25520133121,55181.04686821685,39565.78703679373,27308.608261305664,66874.39529809939,20726.55680911852,1542.9330622208881,0.0,0.8787562618607161,2.727187840763011,0.001494314320929203,1.0,1.0,-6.51543582504371,334187.64837194054,1557027.4293617923,4.6591411649926355,1557027.4293617923,4.6591411649926355,0.7589752143644231,0.09209495125098056,3.948839908635593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948839908635593,1.2849589073670167,1.2852450234061283,3.0731254408182447,6511.584044149441,15322.791348065894,6452.918882811447,0.0003186267454974463,22991.627237859117,2344.493505718988,19288.20637005505,1966.849675480929,0.8389230640576046,0.8389230640576045,35658.227466894765,35405.22815468563,1.0089402366834936,0.8,4303.570290927214,4273.035954225843,1.0089402366834936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.232847269013,4632.441516551485,6.177968249685967,5.021582051932446,-3.706604914775423,8.72818696670787,2.9363763681968305,3.5,0.8389646766276658,0.6,0.0002226539251582233,1.0000240276315506,0.00022264857544028734,199.29744251749474,0.0,1.0708990135305053e-06,3.034927804345452,0.15712749436735146,7.540622005686916e-05,0.00014724770510135413,0.000581457614359232,0.09209495150316506,0.09209495150316506,0.09209495150316506,0.09209186710918822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.2156690227,595.745315909604,0.0,0.09209495150316506,0.09209495125098056,0.09209495125098056,0.3702663311175513,0.3702663311175513,0.5,10.044987674612212,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,27308.608261305664,20726.55680911852,0.7589752143644231,0.9998912619275464,0.6147305731293956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542161898677055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.00923489403,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42336339815387,260.42336339815387,-12.72663660184611,244.47005738303642,276.37666941363517,126617.94937877274,126637.70539224266,-19.756013469899067,0.0,nan,276.37666941363517,3.226669413635193,269.99534700730675,-3.1546529926932294,263.61402460107524,-9.535975398924734,257.2327021949412,-15.917297805058752,250.85137978892806,-22.29862021107192,244.47005738303642,-28.679942616963558,1.0,1.0,26022.012520719443,26022.012520719443,275.61069821794933,2.460698217949357,275.61069821794933,275.61069821794933,76710.83976057277,76710.68699107604,0.15276949672261253,0.0,8546.071908451686,8546.071908451686,0.8839148105592105,3968.5841081787707,275.61069821794933,2.460698217949357,1.0,0.002,0.12787155866551667,0.004915716961559186,0.00019751435872687994,0.0018024856445857486,0.09875717936343997,0.09875717936343997,0.0,3.31262838340618e-12,0.9999663815595292,0.9999663815595292,0.0,0.09209185516234428,3.096088636290844e-06,0.0,0.0,0.0,1600119.4947049513,266.63456417495627,0.0,1.0,1284433.120019606,2598.4310855611056,,,,,,,,,,,,,,,,,,,2.0,15322.791348065894,1542.9330622208881,0.3702663311175513,6.173730061729009,2.9363763681968305
4100.0,-30.45386489872863,5.021520666290369,35.02892471696076,24.328805913124256,4.999246021270874,-26.908553806464457,-40.39483334692193,1.4539349291494177,-6.515431266289795,-6.515431266304331,40.05780983350227,41109.46930555407,25757.36652127916,25757.36652127916,66866.83582683324,76718.9892089473,76710.68460788345,25757.36652127916,102468.0511291626,102468.0511291626,102468.0511291626,129776.65800093807,125267.2059781126,4509.452022825471,0.0,90790.3226816944,55180.87468677452,39566.05332768874,27308.606871775475,66874.66019946421,20726.555808826914,1542.9329406416637,0.0,0.8787562951325387,2.7271883041388096,0.001494314320929203,1.0,1.0,-6.515431266289795,334187.7085155639,1557027.3314258251,4.659140033432171,1557027.3314258251,4.659140033432171,0.7589752163538093,0.09209494893995483,3.948833021814791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948833021814791,1.2849590755989015,1.285245184800946,3.073119678908291,6511.5718353536595,15322.771628490615,6452.918088655345,0.00031862930880307785,22991.68442426803,2344.4993371098217,19288.20399626932,1966.8494334221493,0.8389208741883375,0.8389208741883375,35658.17771620926,35405.22815468563,1.0089384770804783,0.8,4303.564286546533,4273.035954225843,1.0089384770804783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.2477560458765,4632.441516551485,6.177940968830192,5.021520666290369,-3.706606950944268,8.728127617234637,2.9363938685515505,3.5,0.8389696767290145,0.6,0.00022264857544028734,1.0000287789548974,0.0002226421680313753,199.29767078528556,0.0,1.0661851028247695e-06,3.021568581405397,0.15712856055245428,7.540417411829096e-05,0.00014724440132199638,0.0005814435542176487,0.09209494917165766,0.09209494917165766,0.09209494917165766,0.09209187898670619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.64864999097,595.7451750439892,0.0,0.09209494917165766,0.09209494893995483,0.09209494893995483,0.37026638945165047,0.37026638945165047,0.5,10.04489556991394,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,27308.606871775475,20726.555808826914,0.7589752163538093,0.9998829994409297,0.614724159837801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542175727122526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.99587567109,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4232410642637,260.4232410642637,-12.726758935736257,244.46982706768586,276.37665506120237,126618.339949503,126638.79301516149,-20.45306565846783,0.0,nan,276.37665506120237,3.2266550612023934,269.9952894623035,-3.1547105376964737,263.6139238634731,-9.536076136526901,257.232558264757,-15.91744173524296,250.85119266616059,-22.29880733383939,244.46982706768586,-28.68017293231412,1.0,1.0,26022.012520719443,26022.012520719443,275.61070249779607,2.460702497796092,275.61070249779607,275.61070249779607,76710.81124880462,76710.68460788345,0.12664092116756365,0.0,8546.071908451686,8546.071908451686,0.8839152465295719,3968.5771869238647,275.61070249779607,2.460702497796092,1.0,0.002,0.1278746407815631,0.004915704805518086,0.0001975191213092119,0.0018024808809728972,0.09875956065460595,0.09875956065460595,0.0,2.2821089636082537e-12,0.9999665331916616,0.9999665331916616,0.0,0.09209186681594973,3.0821240051061974e-06,0.0,0.0,0.0,1600119.5000496127,266.6345687337102,0.0,1.0,1284433.1044585006,2598.4311485406465,,,,,,,,,,,,,,,,,,,2.0,15322.771628490615,1542.9329406416637,0.37026638945165047,6.173730061729009,2.9363938685515505
4101.0,-30.454089621482215,5.0214594983300085,35.02892323492581,24.32884562239053,4.999249143533499,-26.908755744988476,-40.39503185832871,1.453915266781389,-6.515424650679336,-6.515424650607612,40.05780665985331,41109.24928293934,25757.34043209816,25757.34043209816,66866.5897150375,76718.99159218371,76710.67552782714,25757.34043209816,102468.01595992531,102468.01595992531,102468.01595992531,129776.6158805636,125267.20491280638,4509.410967757216,0.0,90790.38932011723,55180.70566812412,39566.31516888123,27308.599920638277,66874.9150895195,20726.55090983531,1542.9325044872603,0.0,0.8787563429657443,2.7271889765845043,0.001494314320929203,1.0,1.0,-6.515424650679336,334187.7957953069,1557027.1944220832,4.659138406645396,1557027.1944220832,4.659138406645396,0.7589752301498024,0.0920949444209587,3.9488257226502212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9488257226502212,1.2849591808385603,1.28524528183035,3.073113746752041,6511.559265826405,15322.750990148556,6452.917107810107,0.00031863193725034525,22991.743798504234,2344.5053915969506,19288.201064457266,1966.8491344605209,0.8389185802301821,0.8389185802301821,35658.12498671596,35405.22815468563,1.008936612122415,0.8,4303.55792265531,4273.035954225843,1.008936612122415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.26262366535,4632.441516551485,6.177912680744959,5.0214594983300085,-3.7066074041798993,8.728066902509909,2.9364113206360782,3.5,0.8389746630388795,0.6,0.0002226421680313753,1.000023476787057,0.00022263694123131496,199.29785699800343,0.0,1.2769816719383701e-06,3.6189660582733407,0.1571298375341262,7.540247449130651e-05,0.0001472396935400688,0.0005814238892461592,0.09209494468121658,0.09209494468121658,0.09209494468121658,0.09209188067429415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.07635583007,595.7450358488403,0.0,0.09209494468121658,0.0920949444209587,0.0920949444209587,0.3702664486097137,0.3702664486097137,0.5,10.044803651868564,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,27308.599920638277,20726.55090983531,0.7589752301498024,0.9998755082608948,0.614718526788558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454219229002148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.59327314796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42312082740625,260.42312082740625,-12.726879172593726,244.46959984049252,276.376641814676,126619.09498287263,126639.19744617675,-20.102463304119162,0.0,nan,276.376641814676,3.226641814676043,269.99523341964937,-3.1547665803506106,263.6138250246798,-9.536174975320193,257.2324166298375,-15.917583370162504,250.8510082351024,-22.29899176489758,244.46959984049252,-28.680400159507457,1.0,1.0,26022.012520719443,26022.012520719443,275.6107080510098,2.460708051009817,275.6107080510098,275.6107080510098,76710.82937027341,76710.67552782714,0.15384244626329746,0.0,8546.071908451686,8546.071908451686,0.8839157086032382,3968.569851263472,275.6107080510098,2.460708051009817,1.0,0.002,0.12787771625376884,0.004915693058949165,0.00019752387446438481,0.0018024761293258815,0.0987619372321924,0.0987619372321924,0.0,3.790266277919896e-12,0.9999666053359482,0.9999666053359482,0.0,0.09209186894122888,3.0754797298101884e-06,0.0,0.0,0.0,1600119.5078057223,266.63457534932064,0.0,1.0,1284433.081876399,2598.431239935835,,,,,,,,,,,,,,,,,,,2.0,15322.750990148556,1542.9325044872603,0.3702664486097137,6.173730061729009,2.9364113206360782
4102.0,-30.454316398204448,5.021398510205972,35.02892179276351,24.328877857793145,4.999246309520094,-26.90896012743732,-40.39522649310527,1.4538900386080096,-6.515419971564768,-6.51541997156639,40.057804847126874,41109.006464847706,25757.318803613456,25757.318803613456,66866.32526846117,76718.99142402988,76710.67951491226,25757.318803613456,102467.99831852572,102467.99831852572,102467.99831852572,129776.5985876845,125267.22826568435,4509.3703220001435,0.0,90790.45246652921,55180.52669979346,39566.58418526195,27308.600269158775,66875.18445442073,20726.551176194556,1542.9324625207728,0.0,0.8787563751568006,2.727189452194598,0.001494314320929203,1.0,1.0,-6.515419971564768,334187.85752687446,1557027.1161678217,4.6591373118414685,1557027.1161678217,4.6591373118414685,0.7589752302172105,0.09209494300062139,3.948818585896225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948818585896225,1.2849593096841103,1.2852454039880128,3.0731078845344824,6511.546844490846,15322.731359372769,6452.916509422534,0.00031863455869878807,22991.801343014442,2344.511259503953,19288.199275836763,1966.8489520719884,0.8389164027679399,0.8389164027679398,35658.07343046508,35405.22815468563,1.0089347886607318,0.8,4303.551700362018,4273.035954225843,1.0089347886607318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.277460033799,4632.441516551485,6.1778855090648355,5.021398510205972,-3.70660929874415,8.728007808950123,2.93642873607852,3.5,0.8389796388795772,0.6,0.00022263694123131496,1.0000236914116096,0.0002226316667728601,199.29804491302065,0.0,1.0416900509823473e-06,2.9521496044839726,0.1571308792241772,7.54008080898811e-05,0.00014723613314143386,0.0005814087790643851,0.09209494323951721,0.09209494323951721,0.09209494323951721,0.09209189760345872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.50798956066,595.7448954434349,0.0,0.09209494323951721,0.09209494300062139,0.09209494300062139,0.37026650763897856,0.37026650763897856,0.5,10.044712284001049,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,27308.600269158775,20726.551176194556,0.7589752302172105,0.9998675265566468,0.6147124198642899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45422058014452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.92645669417,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4230015780867,260.4230015780867,-12.726998421913265,244.4693747310426,276.37662842548747,126619.74853629184,126639.68589161671,-19.937355324872918,0.0,nan,276.37662842548747,3.2266284254874904,269.9951776864007,-3.1548223135992544,263.6137269473856,-9.536273052614376,257.23227620849735,-15.917723791502624,250.85082546970642,-22.299174530293556,244.4693747310426,-28.680625268957385,1.0,1.0,26022.012520719443,26022.012520719443,275.61071319659106,2.4607131965910867,275.61071319659106,275.61071319659106,76710.8249665568,76710.67951491226,0.14545164453738835,0.0,8546.071908451686,8546.071908451686,0.8839161603953753,3968.5626788257064,275.61071319659106,2.4607131965910867,1.0,0.002,0.12788077367508685,0.004915681027915694,0.0001975285989515385,0.0018024714034681943,0.09876429947576924,0.09876429947576924,0.0,2.4197328168940047e-12,0.9999668013371399,0.9999668013371399,0.0,0.0920918855716576,3.0574289637988786e-06,0.0,0.0,0.0,1600119.5132914921,266.6345800284352,0.0,1.0,1284433.065904444,2598.43130457819,,,,,,,,,,,,,,,,,,,2.0,15322.731359372769,1542.9324625207728,0.37026650763897856,6.173730061729009,2.93642873607852
4103.0,-30.45454195471731,5.0213377234931516,35.02892036050131,24.328914877865486,4.999245749389465,-26.909163184312728,-40.39542469019068,1.4538669787713507,-6.51541411926911,-6.515414119232845,40.0578022481382,41108.77614035472,25757.294661379703,25757.294661379703,66866.07080173443,76718.9875091988,76710.6757157372,25757.294661379703,102467.9703771169,102467.9703771169,102467.9703771169,129776.56658498087,125267.23684648528,4509.3297384955895,0.0,90790.50977737876,55180.35728081405,39566.83610729411,27308.59620786398,66875.43231515809,20726.54832565778,1542.9321816734632,0.0,0.8787564166791305,2.7271900470531434,0.001494314320929203,1.0,1.0,-6.51541411926911,334187.9347362347,1557027.0039711865,4.6591358996850225,1557027.0039711865,4.6591358996850225,0.7589752387085065,0.09209494014709824,3.9488107458329553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9488107458329553,1.2849594284817705,1.2852455160343053,3.0731014990089056,6511.533314328391,15322.711679958384,6452.916684542549,0.00031863746768005184,22991.861504932054,2344.5173943122327,19288.199799282207,1966.849005448569,0.8389142303742843,0.8389142303742843,35658.01679345304,35405.22815468563,1.0089327855014563,0.8,4303.544864874679,4273.035954225843,1.0089327855014563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.292255734575,4632.441516551485,6.177857794917665,5.0213377234931516,-3.7066102825715412,8.727948006064693,2.936446103824986,3.5,0.8389846010928531,0.6,0.0002226316667728601,1.0000235639783186,0.00022262642080870702,199.29823181724205,0.0,1.0511892580316187e-06,2.9790703572616075,0.15713193041343523,7.539911122408588e-05,0.0001472325555487742,0.0005813934974874471,0.09209494039855007,0.09209494039855007,0.09209494039855007,0.0920919052794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.93430014997,595.7447567299207,0.0,0.09209494039855007,0.09209494014709824,0.09209494014709824,0.3702665679987847,0.3702665679987847,0.5,10.044621231867264,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,27308.59620786398,20726.54832565778,0.7589752387085065,0.9998600156574757,0.6147066974703794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454221943638785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.953377446946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4228834544031,260.4228834544031,-12.727116545596857,244.46915158572813,276.3766153234313,126620.39484029036,126640.14400013043,-19.74915984008861,0.0,nan,276.3766153234313,3.2266153234313038,269.9951225756961,-3.1548774243038906,263.61362982803035,-9.536370171969622,257.23213708048706,-15.917862919512913,250.85064433304584,-22.299355666954142,244.46915158572813,-28.68084841427185,1.0,1.0,26022.012520719443,26022.012520719443,275.61071860437244,2.4607186043724596,275.61071860437244,275.61071860437244,76710.8266279139,76710.6757157372,0.15091217670124024,0.0,8546.071908451686,8546.071908451686,0.8839166567103542,3968.55479956212,275.61071860437244,2.4607186043724596,1.0,0.002,0.12788382030362874,0.004915669261401418,0.0001975333072442328,0.001802466695791242,0.0987666536221164,0.0987666536221164,0.0,3.0354746494154483e-12,0.9999669185292057,0.9999669185292057,0.0,0.09209189351102545,3.0466360727774536e-06,0.0,0.0,0.0,1600119.5201526945,266.63458588073087,0.0,1.0,1284433.0459278848,2598.431385428141,,,,,,,,,,,,,,,,,,,2.0,15322.711679958384,1542.9321816734632,0.3702665679987847,6.173730061729009,2.936446103824986
