time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4104.0,-30.454766362628156,5.021277128447036,35.02891894840138,24.328947183117293,4.999243276607419,-26.90936539870438,-40.39561901064587,1.4538423124999684,-6.515408713710883,-6.515408713724023,40.0577999656383,41108.54352709789,25757.271649613213,25757.271649613213,66865.8151767111,76718.98883208768,76710.6747438441,25757.271649613213,102467.9463934573,102467.9463934573,102467.9463934573,129776.5402228979,125267.25084718263,4509.28937571526,0.0,90790.57411068837,55180.18737692508,39567.09637084809,27308.5938294406,66875.69020028869,20726.546666194157,1542.9319916569914,0.0,0.8787564545833332,2.7271905965029997,0.001494314320929203,1.0,1.0,-6.515408713710883,334188.0060517991,1557026.9054365198,4.659134610579593,1557026.9054365198,4.659134610579593,0.7589752440438537,0.09209493815703629,3.9488037475579496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9488037475579496,1.2849595547376258,1.2852456355770678,3.073095750756335,6511.521134470964,15322.692017429636,6452.915896980432,0.0003186400251121055,22991.918544150438,2344.523210693809,19288.197445206337,1966.8487653996358,0.8389120467771318,0.8389120467771318,35657.96623754282,35405.22815468563,1.0089309974215634,0.8,4303.538763311906,4273.035954225843,1.0089309974215634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.307016567857,4632.441516551485,6.177830403772089,5.021277128447036,-3.7066115800287243,8.72788870847576,2.9364634306836286,3.5,0.8389895516238939,0.6,0.00022262642080870702,1.0000234440252995,0.0002226212016716228,199.2984177699992,0.0,1.0455113798830895e-06,2.962979250588676,0.15713297592481512,7.539744758236776e-05,0.00014722897322633926,0.0005813783212252775,0.09209493840299696,0.09209493840299696,0.09209493840299696,0.09209191646415639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.3602370239,595.7446181533571,0.0,0.09209493840299696,0.09209493815703629,0.09209493815703629,0.3702666287543626,0.3702666287543626,0.5,10.044530574735829,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,27308.5938294406,20726.546666194157,0.7589752440438537,0.9998523376200228,0.6147008487535645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454223299798972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.937286340275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42276618223383,260.42276618223383,-12.727233817766148,244.46893022843963,276.3766021363794,126621.03428674489,126640.64108128409,-19.60679453919839,0.0,nan,276.3766021363794,3.2266021363794266,269.9950677545968,-3.154932245403188,263.6135333728852,-9.536466627114805,257.23199899129565,-15.918001008704323,250.85046460980638,-22.299535390193597,244.46893022843963,-28.681069771560345,1.0,1.0,26022.012520719443,26022.012520719443,275.6107238961573,2.460723896157333,275.6107238961573,275.6107238961573,76710.82388485814,76710.6747438441,0.14914101404428948,0.0,8546.071908451686,8546.071908451686,0.8839170997358238,3968.547766295739,275.6107238961573,2.460723896157333,1.0,0.002,0.12788685379509906,0.004915657466057869,0.00019753799506373545,0.0018024620075569205,0.09876899753186773,0.09876899753186773,0.0,2.6206558624564114e-12,0.9999670611744779,0.9999670611744779,0.0,0.09209190465793686,3.033499099426248e-06,0.0,0.0,0.0,1600119.5264901451,266.6345912862891,0.0,1.0,1284433.0274762404,2598.4314601063843,,,,,,,,,,,,,,,,,,,2.0,15322.692017429636,1542.9319916569914,0.3702666287543626,6.173730061729009,2.9364634306836286
4105.0,-30.454989731641284,5.021216733031086,35.02891754767555,24.328984098415845,4.999243050107362,-26.909566453454566,-40.39581312155349,1.453819771745255,-6.5154028294927,-6.515402829492314,40.05779746952231,41108.30739539423,25757.247701009328,25757.247701009328,66865.55509640355,76718.98603450664,76710.67198077991,25757.247701009328,102467.91968178924,102467.91968178924,102467.91968178924,129776.50976367616,125267.26062445028,4509.249139225883,0.0,90790.63234505076,55180.01200466989,39567.35593375653,27308.590081886923,66875.94601564345,20726.544046688825,1542.9317245849554,0.0,0.8787564958875344,2.7271911946064678,0.001494314320929203,1.0,1.0,-6.5154028294927,334188.0836823328,1557026.7976809866,4.6591332058417745,1557026.7976809866,4.6591332058417745,0.7589752522755175,0.09209493581010947,3.948796059468098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948796059468098,1.2849596709921214,1.2852457451507162,3.0730894895862533,6511.507867802881,15322.672370392664,6452.915898214061,0.00031864286635198576,22991.978055529216,2344.5292791655884,19288.197448893738,1966.848765775646,0.8389098755361426,0.8389098755361426,35657.91069835288,35405.22815468563,1.0089290330919443,0.8,4303.532060320064,4273.035954225843,1.0089290330919443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.321740315619,4632.441516551485,6.177802843073344,5.021216733031086,-3.7066124903751234,8.72782922340621,2.936480714050539,3.5,0.8389944897287255,0.6,0.0002226212016716228,1.0000233355326527,0.0002226160068085269,199.29860286219264,0.0,1.0401657630074715e-06,2.9478297723631743,0.15713401609057812,7.539578576854059e-05,0.00014722541590308222,0.0005813631421716429,0.09209493606559065,0.09209493606559065,0.09209493606559065,0.092091925048996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.7835573169,595.7444804168878,0.0,0.09209493606559065,0.09209493581010947,0.09209493581010947,0.3702666902265486,0.3702666902265486,0.5,10.044440246207158,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27308.590081886923,20726.544046688825,0.7589752522755175,0.9998446239663291,0.6146949664948034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542246490555826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.92213686205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4226499054105,260.4226499054105,-12.727350094589497,244.46871053394665,276.37658927722634,126621.66794522131,126641.10832713953,-19.440381918229942,0.0,nan,276.37658927722634,3.226589277226367,269.99501352837217,-3.154986471627808,263.6134377795952,-9.53656222040479,257.231862030938,-15.918137969062002,250.85028628238462,-22.29971371761536,244.46871053394665,-28.68128946605333,1.0,1.0,26022.012520719443,26022.012520719443,275.6107294570751,2.4607294570751037,275.6107294570751,275.6107294570751,76710.82675792578,76710.67198077991,0.15477714587177616,0.0,8546.071908451686,8546.071908451686,0.8839175864298506,3968.540039765439,275.6107294570751,2.4607294570751037,1.0,0.002,0.1278898761927541,0.004915645807522938,0.00019754266594183384,0.0018024573373329731,0.09877133297091692,0.09877133297091692,0.0,3.2748070748211955e-12,0.9999671816402411,0.9999671816402411,0.0,0.09209191340537408,3.022404735387075e-06,0.0,0.0,0.0,1600119.5333887697,266.6345971705073,0.0,1.0,1284433.0073907203,2598.4315413973445,,,,,,,,,,,,,,,,,,,2.0,15322.672370392664,1542.9317245849554,0.3702666902265486,6.173730061729009,2.936480714050539
4106.0,-30.45521198702805,5.021156527624182,35.02891616850453,24.329016263969265,4.999240897953176,-26.909766698526077,-40.39600716261191,1.4537956092627042,-6.515397395755201,-6.515397395726876,40.05779529028758,41108.08416117651,25757.224888182292,25757.224888182292,66865.30904935881,76718.98846451959,76710.67206373985,25757.224888182292,102467.89695192214,102467.89695192214,102467.89695192214,129776.48494808823,125267.2758197857,4509.209128302516,0.0,90790.6975812365,55179.8512845721,39567.606996293776,27308.587996166087,66876.19499245986,20726.54260339481,1542.9315473138658,0.0,0.8787565335518025,2.727191746920809,0.001494314320929203,1.0,1.0,-6.515397395755201,334188.15536969213,1557026.7036052246,4.659131924896561,1557026.7036052246,4.659131924896561,0.758975257391728,0.0920949343428721,3.948789207682449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948789207682449,1.284959794785091,1.2852458622957086,3.073083861229201,6511.495941989671,15322.652736688013,6452.914941857638,0.0003186453583962814,22992.034470870556,2344.5350319294107,19288.19459028039,1966.8484742782082,0.8389076927801802,0.8389076927801802,35657.861200652915,35405.22815468563,1.0089272824405138,0.8,4303.5260864720585,4273.035954225843,1.0089272824405138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.336429296783,4632.441516551485,6.1777756064953975,5.021156527624182,-3.7066137174430867,8.72777024506727,2.936497956647473,3.5,0.8389994161849923,0.6,0.0002226160068085269,1.000023219232367,0.00022261083795575297,199.29878703189496,0.0,1.0353289570729562e-06,2.934122264344758,0.15713505141953518,7.53941245865519e-05,0.000147221882221975,0.0005813481796528315,0.0920949345917032,0.0920949345917032,0.0920949345917032,0.09209193706605191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.2064618737,595.7443428310493,0.0,0.0920949345917032,0.0920949343428721,0.0920949343428721,0.370266752152874,0.370266752152874,0.5,10.044350321792196,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,27308.587996166087,20726.54260339481,0.758975257391728,0.9998372224510937,0.614689339993272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454225992068181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.90842935403,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4225343691414,260.4225343691414,-12.727465630858603,244.4684923747721,276.3765763638573,126622.29626486699,126641.61283308141,-19.316568214418606,0.0,nan,276.3765763638573,3.226576363857305,269.9949595658496,-3.155040434150351,263.6133427679061,-9.536657232093887,257.23172597009165,-15.918274029908332,250.85010917237153,-22.299890827628445,244.4684923747721,-28.68150762522788,1.0,1.0,26022.012520719443,26022.012520719443,275.61073490054787,2.460734900547891,275.61073490054787,275.61073490054787,76710.82503287033,76710.67206373985,0.15296913047495764,0.0,8546.071908451686,8546.071908451686,0.883918020181572,3968.5331537208613,275.61073490054787,2.460734900547891,1.0,0.002,0.12789288514967603,0.004915634120378823,0.00019754731587616635,0.0018024526868836216,0.09877365793808318,0.09877365793808318,0.0,2.759788057804524e-12,0.9999673275806052,0.9999673275806052,0.0,0.09209192537855311,3.008964318982514e-06,0.0,0.0,0.0,1600119.5397592555,266.6346026042448,0.0,1.0,1284432.988842887,2598.4316164649013,,,,,,,,,,,,,,,,,,,2.0,15322.652736688013,1542.9315473138658,0.370266752152874,6.173730061729009,2.936497956647473
4107.0,-30.4554332471742,5.0210965202505164,35.0289148019404,24.329048254899703,4.999240987283752,-26.90996582371306,-40.39619718734173,1.4537735636398457,-6.515391481076392,-6.51539148106495,40.057792895605246,41107.855057108805,25757.20113120605,25757.20113120605,66865.05618831486,76718.99243850159,76710.67032495227,25757.20113120605,102467.87145615832,102467.87145615832,102467.87145615832,129776.45598907542,125267.28674149566,4509.169247579768,0.0,90790.76690759281,55179.68727182563,39567.866261963536,27308.584532917102,66876.45079488064,20726.540194090583,1542.9312925383547,0.0,0.8787565746354872,2.727192348120697,0.001494314320929203,1.0,1.0,-6.515391481076392,334188.23340212676,1557026.6002281378,4.659130527658575,1557026.6002281378,4.659130527658575,0.7589752654190962,0.09209493252774832,3.9487829314984753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9487829314984753,1.284959908618892,1.2852459695127378,3.0730787046443564,6511.4850158051595,15322.633117847376,6452.913273994538,0.00031864759025783905,22992.088570728232,2344.54054857961,19288.18960492597,1966.8479659135353,0.838905502020474,0.838905502020474,35657.815861118026,35405.22815468563,1.008925678857008,0.8,4303.520614470525,4273.035954225843,1.008925678857008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.351081322512,4632.441516551485,6.177748198416502,5.0210965202505164,-3.7066145560608543,8.72771107631137,2.9365151559047753,3.5,0.8390043302585072,0.6,0.00022261083795575297,1.0000231152994952,0.0002226056923585048,199.29897037720096,0.0,1.0301460881920948e-06,2.919434013936397,0.15713608156562336,7.539249782107817e-05,0.0001472183401346748,0.0005813332687273408,0.09209493278376697,0.09209493278376697,0.09209493278376697,0.09209194646626506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.6267031192,595.7442061004084,0.0,0.09209493278376697,0.09209493252774832,0.09209493252774832,0.37026681483923124,0.37026681483923124,0.5,10.044260733837453,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,27308.584532917102,20726.540194090583,0.7589752654190962,0.9998296170560736,0.6146835630256801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542273283874252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.893741103624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4224197330267,260.4224197330267,-12.727580266973291,244.46827566404755,276.37656380234824,126622.96083373243,126642.12690435695,-19.166070624506617,0.0,nan,276.37656380234824,3.2265638023482666,269.9949061744992,-3.155093825500785,263.61324854672057,-9.536751453279408,257.23159091905273,-15.918409080947242,250.8499332914918,-22.300066708508183,244.46827566404755,-28.681724335952424,1.0,1.0,26022.012520719443,26022.012520719443,275.61074061174935,2.4607406117493724,275.61074061174935,275.61074061174935,76710.82977532753,76710.67032495227,0.15945037525671069,0.0,8546.071908451686,8546.071908451686,0.8839184174947756,3968.5268461559676,275.61074061174935,2.4607406117493724,1.0,0.002,0.1278958827497302,0.004915622570867942,0.00019755194846371083,0.001802448054593869,0.09877597423185541,0.09877597423185541,0.0,3.0575797969889518e-12,0.9999674508982407,0.9999674508982407,0.0,0.09209193492041796,2.9976073303630235e-06,0.0,0.0,0.0,1600119.5466935937,266.6346085189236,0.0,1.0,1284432.968653383,2598.431698176701,,,,,,,,,,,,,,,,,,,2.0,15322.633117847376,1542.9312925383547,0.37026681483923124,6.173730061729009,2.9365151559047753
4108.0,-30.455653436004066,5.021036701314113,35.028913458130226,24.32908510034906,4.999239156974532,-26.91016417669978,-40.39639087915418,1.4537498974991614,-6.515386016564378,-6.515386016564461,40.057790819302284,41107.62766026612,25757.178507054243,25757.178507054243,66864.80616732036,76718.99025431639,76710.6714492249,25757.178507054243,102467.84995627914,102467.84995627914,102467.84995627914,129776.43268611457,125267.30308966596,4509.1295964486,0.0,90790.82283199033,55179.517702675,39568.11681035036,27308.582729835434,66876.6995401858,20726.538959986203,1542.9311274420852,0.0,0.8787566120752417,2.7271929035632914,0.001494314320929203,1.0,1.0,-6.515386016564378,334188.30549551686,1557026.5105955224,4.659129254349117,1557026.5105955224,4.659129254349117,0.7589752703402599,0.0920949316034753,3.9487749556488776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9487749556488776,1.284960029987611,1.285246084296245,3.0730722073020047,6511.471248716376,15322.613511536214,6452.913654529754,0.0003186505631557042,22992.149173279802,2344.5467283200487,19288.190742371196,1966.8480819006693,0.838903340310042,0.838903340310042,35657.75824307446,35405.22815468563,1.0089236410039255,0.8,4303.513660583075,4273.035954225843,1.0089236410039255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.365698724973,4632.441516551485,6.177721113533169,5.021036701314113,-3.7066157114585843,8.727652412772697,2.9365323145597597,3.5,0.83900923273136,0.6,0.0002226056923585048,1.0000230034182531,0.00022260057178444866,199.29915283506708,0.0,1.025512233537378e-06,2.9063016698449293,0.1571371070778569,7.5390839695809e-05,0.0001472148526626958,0.0005813183232939926,0.09209493185197139,0.09209493185197139,0.09209493185197139,0.09209195929208974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.04649823887,595.7440695303496,0.0,0.09209493185197139,0.0920949316034753,0.0920949316034753,0.37026687801821073,0.37026687801821073,0.5,10.044171557803432,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,27308.582729835434,20726.538959986203,0.7589752703402599,0.9998221596916832,0.6146778764936627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542286587250797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.88060875953,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4223057562859,260.4223057562859,-12.727694243714097,244.46806030601869,276.3765512068913,126623.54008236605,126642.59591244585,-19.05583007981033,0.0,nan,276.3765512068913,3.2265512068913154,269.9948530265286,-3.1551469734714033,263.6131548462393,-9.53684515376068,257.23145666605905,-15.918543333940931,250.84975848597804,-22.300241514021934,244.46806030601869,-28.681939693981292,1.0,1.0,26022.012520719443,26022.012520719443,275.6107462078042,2.4607462078042204,275.6107462078042,275.6107462078042,76710.82826957504,76710.6714492249,0.1568203501374228,0.0,8546.071908451686,8546.071908451686,0.8839189224050032,3968.518830427122,275.6107462078042,2.4607462078042204,1.0,0.002,0.12789886664717864,0.004915610994616582,0.00019755655970311075,0.0018024434427427257,0.09877827985155538,0.09877827985155538,0.0,2.4458365020796347e-12,0.9999675996806184,0.9999675996806184,0.0,0.09209194769827793,2.9839051973759594e-06,0.0,0.0,0.0,1600119.5531001575,266.6346139834356,0.0,1.0,1284432.9500005026,2598.431773669413,,,,,,,,,,,,,,,,,,,2.0,15322.613511536214,1542.9311274420852,0.37026687801821073,6.173730061729009,2.9365323145597597
4109.0,-30.45587259602777,5.020977078870006,35.028912128172706,24.329121771175437,4.99923958437149,-26.910361377981623,-40.39658062448723,1.4537283661475062,-6.515380070423987,-6.515380070419801,40.057788531291486,41107.39456524072,25757.154934896615,25757.154934896615,66864.54950013733,76718.98964244958,76710.67080217188,25757.154934896615,102467.82573706849,102467.82573706849,102467.82573706849,129776.40529390253,125267.31521393357,4509.090079968958,0.0,90790.88288417486,55179.34500185822,39568.375424796264,27308.579556834047,66876.95498163032,20726.536765590514,1542.9308851534886,0.0,0.8787566529238894,2.7271935079612977,0.001494314320929203,1.0,1.0,-6.515380070423987,334188.3839430512,1557026.4118234082,4.65912786510479,1557026.4118234082,4.65912786510479,0.7589752781705426,0.09209493034482445,3.9487675599173517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9487675599173517,1.2849601413152982,1.2852461890686397,3.0730661854424164,6511.458489118511,15322.593919311748,6452.913317517544,0.00031865327379609063,22992.207443599218,2344.552670238993,19288.189735019147,1966.8479791793475,0.8389011704219279,0.8389011704219279,35657.70481581985,35405.22815468563,1.00892175137272,0.8,4303.507212479453,4273.035954225843,1.00892175137272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.380279319529,4632.441516551485,6.177693856004028,5.020977078870006,-3.7066164781207913,8.727593556990797,2.936549430047696,3.5,0.8390141228707703,0.6,0.00022260057178444866,1.0000228959775597,0.00022259547524344263,199.29933444071472,0.0,1.0205260714169374e-06,2.8921708863956006,0.15713812760392834,7.538921538761163e-05,0.00014721135639683702,0.0005813034285912618,0.09209493060200293,0.09209493060200293,0.09209493060200293,0.0920919695209536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.46360737656,595.7439338230429,0.0,0.09209493060200293,0.09209493034482445,0.09209493034482445,0.3702669419955775,0.3702669419955775,0.5,10.044082726683644,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,27308.579556834047,20726.536765590514,0.7589752781705426,0.9998145028957076,0.61467204325514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542299826237042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.86647797608,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42219261780116,260.42219261780116,-12.727807382198819,244.46784625296428,276.37653898297714,126624.15727520414,126643.07295624056,-18.915681036430662,0.0,nan,276.37653898297714,3.2265389829771607,269.9948004367778,-3.1551995632221974,263.6130618906679,-9.536938109332084,257.2313233446659,-15.918676655334082,250.84958479875388,-22.300415201246096,244.46784625296428,-28.6821537470357,1.0,1.0,26022.012520719443,26022.012520719443,275.61075207823535,2.460752078235373,275.61075207823535,275.61075207823535,76710.83327086114,76710.67080217188,0.16246868926100433,0.0,8546.071908451686,8546.071908451686,0.8839193905907842,3968.5113977169385,275.61075207823535,2.460752078235373,1.0,0.002,0.12790183890362233,0.004915599558029941,0.00019756115315712323,0.001802438849750052,0.09878057657856161,0.09878057657856161,0.0,2.9071753684939416e-12,0.9999677260885821,0.9999677260885821,0.0,0.09209195808120046,2.972263623987704e-06,0.0,0.0,0.0,1600119.5600713803,266.634619929576,0.0,1.0,1284432.9297036051,2598.4318558158707,,,,,,,,,,,,,,,,,,,2.0,15322.593919311748,1542.9308851534886,0.3702669419955775,6.173730061729009,2.936549430047696
4110.0,-30.456135087325727,5.020917634809465,35.02891081718883,24.329144681710773,4.999234434248003,-26.91059813492699,-40.39681014893574,1.45369748193352,-6.515375042696462,-6.515375042750393,40.057786419308634,41107.15341494473,25757.133520043284,25757.133520043284,66864.28693498802,76718.98176407906,76710.66959636993,25757.133520043284,102467.80311641321,102467.80311641321,102467.80311641321,129776.38094132172,125267.33016816282,4509.050773158896,0.0,90790.95525340078,55179.195406947,39568.62205161531,27308.577824908516,66877.19987652382,20726.535559768952,1542.9307332681162,0.0,0.8787566881368929,2.7271940190069426,0.001494314320929203,1.0,1.0,-6.515375042696462,334188.45027396374,1557026.3206507065,4.6591266675262855,1557026.3206507065,4.6591266675262855,0.7589752821497722,0.09209493000742518,3.9487614547753638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9487614547753638,1.2849602963584608,1.2852463375971228,3.07306106341654,6511.447636160306,15322.574340358073,6452.911616183877,0.0003186554877322804,22992.261318698897,2344.5581639702546,19288.184649618965,1966.847460612846,0.8388989835433228,0.8388989835433228,35657.66071185451,35405.22815468563,1.008920191490946,0.8,4303.501889598075,4273.035954225843,1.008920191490946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.394825444027,4632.441516551485,6.177667167153025,5.020917634809465,-3.7066179182036434,8.727535553013109,2.9365665051125807,3.5,0.8390190014607374,0.6,0.00022259547524344263,1.0000274229772759,0.00022258937118017493,199.29955195295094,0.0,1.0157372304526525e-06,2.878599311102817,0.1571391433411588,7.538725059495173e-05,0.0001472082246484909,0.0005812901633178735,0.09209493025089786,0.09209493025089786,0.09209493025089786,0.09209198140272461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.87979944906,595.7437984224401,0.0,0.09209493025089786,0.09209493000742518,0.09209493000742518,0.3702670065065906,0.3702670065065906,0.5,10.043994262403524,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,27308.577824908516,20726.535559768952,0.7589752821497722,0.9998069156370236,0.6146661865455098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542313003388596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.85290640079,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42207571891345,260.42207571891345,-12.72792428108653,244.46762573242427,276.37652570574147,126624.56627057209,126644.11065510623,-19.544384534129257,0.0,nan,276.37652570574147,3.226525705741494,269.99474571087194,-3.155254289128038,263.6129657161118,-9.537034283888204,257.23118572145216,-15.918814278547814,250.84940572687896,-22.30059427312102,244.46762573242427,-28.68237426757571,1.0,1.0,26022.012520719443,26022.012520719443,275.61075696481043,2.4607569648104572,275.61075696481043,275.61075696481043,76710.8114353468,76710.66959636993,0.14183897686598357,0.0,8546.071908451686,8546.071908451686,0.8839197770758681,3968.5052620492406,275.61075696481043,2.4607569648104572,1.0,0.002,0.12790479906056748,0.004915588002790862,0.00019756572754905428,0.0018024342749499238,0.09878286377452714,0.09878286377452714,0.0,2.498978021042708e-12,0.9999678574695511,0.9999678574695511,0.0,0.09209196984333322,2.960164091954801e-06,0.0,0.0,0.0,1600119.5659658606,266.6346249573035,0.0,1.0,1284432.9125416682,2598.4319252743853,,,,,,,,,,,,,,,,,,,2.0,15322.574340358073,1542.9307332681162,0.3702670065065906,6.173730061729009,2.9365665051125807
4111.0,-30.45634923949534,5.020858399356085,35.02890950381108,24.329188442230247,4.9992389968648405,-26.910790415849736,-40.39699580809099,1.4536801729605415,-6.515368342324507,-6.515368342339316,40.05778372762115,41106.9199133067,25757.108507715955,25757.108507715955,66864.02842102265,76718.98365382846,76710.66512218912,25757.108507715955,102467.77362990507,102467.77362990507,102467.77362990507,129776.34586195239,125267.33438026701,4509.011481685371,0.0,90791.01576711245,55179.00791145693,39568.897617395014,27308.572232047318,66877.46984944234,20726.53166224026,1542.930357137454,0.0,0.8787567345977964,2.7271947000693615,0.001494314320929203,1.0,1.0,-6.515368342324507,334188.53867211816,1557026.204452761,4.65912508741182,1557026.204452761,4.65912508741182,0.7589752948679294,0.09209492810485691,3.9487535910152283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9487535910152283,1.2849603899594968,1.2852464233751073,3.0730547197176223,6511.434194623522,15322.553886029202,6452.911350809945,0.0003186583489971011,22992.322431486537,2344.564395740292,19288.183856398522,1966.8473797268714,0.8388967192798483,0.8388967192798484,35657.60390349069,35405.22815468563,1.0089181822770512,0.8,4303.495033430392,4273.035954225843,1.0089181822770512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.409332723986,4632.441516551485,6.177639673216769,5.020858399356085,-3.706618066793172,8.727476466149257,2.9365835346191007,3.5,0.8390238670340288,0.6,0.00022258937118017493,1.0000223728816362,0.00022258439132593374,199.29972940949733,0.0,1.2165370743451498e-06,3.4476660686941543,0.15714035987823316,7.538566133595309e-05,0.00014720370984422183,0.0005812711778581346,0.09209492837674628,0.09209492837674628,0.09209492837674628,0.09209198681998469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.29212836764,595.7436642492406,0.0,0.09209492837674628,0.09209492810485691,0.09209492810485691,0.3702670716424454,0.3702670716424454,0.5,10.043906018143257,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,27308.572232047318,20726.53166224026,0.7589752948679294,0.9997990141007137,0.6146602137588115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542328785893757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.42197315838,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4219610207744,260.4219610207744,-12.728038979225573,244.46740835809226,276.3765136837948,126625.27922866041,126644.45566946092,-19.176440800516126,0.0,nan,276.3765136837948,3.226513683794849,269.9946926184555,-3.155307381544503,263.61287155321185,-9.537128446788131,257.23105048806883,-15.918949511931146,250.84922942302305,-22.30077057697693,244.46740835809226,-28.68259164190772,1.0,1.0,26022.012520719443,26022.012520719443,275.61076314168497,2.4607631416849927,275.61076314168497,275.61076314168497,76710.83370946212,76710.66512218912,0.1685872730013216,0.0,8546.071908451686,8546.071908451686,0.8839202748898709,3968.4973589703045,275.61076314168497,2.4607631416849927,1.0,0.002,0.12790775152575637,0.004915576789196145,0.00019757029073936628,0.0018024297130589456,0.09878514536968314,0.09878514536968314,0.0,3.798311925401476e-12,0.9999679409952608,0.9999679409952608,0.0,0.09209197563312034,2.9524717365733656e-06,0.0,0.0,0.0,1600119.5738213386,266.63463165767547,0.0,1.0,1284432.889670232,2598.432017840628,,,,,,,,,,,,,,,,,,,2.0,15322.553886029202,1542.930357137454,0.3702670716424454,6.173730061729009,2.9365835346191007
4112.0,-30.456565273089563,5.020799333176544,35.02890823370333,24.329220258537703,4.999235521873985,-26.910985193583244,-40.397185169253476,1.4536554422722074,-6.515363674012917,-6.515363674028403,40.057782350336154,41106.703001302216,25757.088149509727,25757.088149509727,66863.79115081194,76718.98793205516,76710.67276184482,25757.088149509727,102467.76091135455,102467.76091135455,102467.76091135455,129776.33470691185,125267.36210058111,4508.972606330735,0.0,90791.07950391316,55178.850948391664,39569.14283946833,27308.573795557306,66877.71663502563,20726.532821225723,1542.9303705303196,0.0,0.878756765076451,2.7271951745822154,0.001494314320929203,1.0,1.0,-6.515363674012917,334188.6002612752,1557026.1449960414,4.659124050846522,1557026.1449960414,4.659124050846522,0.7589752938543286,0.09209492932937176,3.948746639261561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948746639261561,1.2849605159673578,1.2852465430117685,3.073049008271529,6511.422092754605,15322.534391344492,6452.910588086571,0.0003186608911336133,22992.37905040462,2344.5701692631656,19288.181576567316,1966.847147248787,0.8388945543339885,0.8388945543339885,35657.55368350779,35405.22815468563,1.0089164060834976,0.8,4303.488972410487,4273.035954225843,1.0089164060834976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.423809179993,4632.441516551485,6.177613341392468,5.020799333176544,-3.706619731193033,8.727419064369577,2.936600527982013,3.5,0.8390287222805751,0.6,0.00022258439132593374,1.0000225694796787,0.0002225793678254147,199.29990842536452,0.0,9.924836027667269e-07,2.8126985302409038,0.15714135236183593,7.538404041935122e-05,0.00014720035090658252,0.0005812568909404902,0.09209492957217574,0.09209492957217574,0.09209492957217574,0.0920920068368243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.7080963213,595.7435289574066,0.0,0.09209492957217574,0.09209492932937176,0.09209492932937176,0.37026713681795803,0.37026713681795803,0.5,10.043818337327306,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,27308.573795557306,20726.532821225723,0.7589752938543286,0.9997917769189149,0.6146547021878068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542341661993357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.78700561993,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.421847221515,260.421847221515,-12.728152778484969,244.46719315987025,276.3765012834939,126625.89061410078,126644.91677057344,-19.026156472648772,0.0,nan,276.3765012834939,3.226501283493917,269.9946396585751,-3.1553603414248528,263.61277803374634,-9.53722196625364,257.23091640901765,-15.919083590982325,250.84905478438674,-22.30094521561324,244.46719315987025,-28.68280684012973,1.0,1.0,26022.012520719443,26022.012520719443,275.6107687039336,2.4607687039336383,275.6107687039336,275.6107687039336,76710.82894749753,76710.67276184482,0.1561856527114287,0.0,8546.071908451686,8546.071908451686,0.8839207149693321,3968.4903724578685,275.6107687039336,2.4607687039336383,1.0,0.002,0.1279106855207038,0.004915565275753552,0.00019757482457491456,0.0018024251777331605,0.09878741228745729,0.09878741228745729,0.0,2.3080751719584125e-12,0.9999681415490815,0.9999681415490815,0.0,0.09209199532758588,2.9340017858792886e-06,0.0,0.0,0.0,1600119.5792944399,266.63463632598706,0.0,1.0,1284432.8737351424,2598.4320823337976,,,,,,,,,,,,,,,,,,,2.0,15322.534391344492,1542.9303705303196,0.37026713681795803,6.173730061729009,2.936600527982013
4113.0,-30.456780174329705,5.0207404666032325,35.02890696723146,24.32926146956163,4.999236392758695,-26.911178517624034,-40.397370514087356,1.4536347358156623,-6.515357365906027,-6.515357365897667,40.057779914484016,41106.45941536446,25757.064232144596,25757.064232144596,66863.52364750905,76718.98375144464,76710.67018994596,25757.064232144596,102467.73442209055,102467.73442209055,102467.73442209055,129776.3038547024,125267.37012130888,4508.93373339352,0.0,90791.13081769744,55178.662559507626,39569.409175766465,27308.569432611857,66877.97860837833,20726.52979378453,1542.9300616466571,0.0,0.8787568084442371,2.727195815772842,0.001494314320929203,1.0,1.0,-6.515357365906027,334188.68348429294,1557026.039841244,4.659122575927754,1557026.039841244,4.659122575927754,0.7589753042513072,0.09209492847606368,3.948738217320502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948738217320502,1.2849606232346813,1.2852466438476329,3.0730421974956634,6511.407661537816,15322.514851830172,6452.911478057174,0.00031866403912623255,22992.441083953556,2344.5764949247255,19288.184236749003,1966.8474185118266,0.8388924066966619,0.8388924066966619,35657.49284275867,35405.22815468563,1.0089142542527316,0.8,4303.481629576618,4273.035954225843,1.0089142542527316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.438245000351,4632.441516551485,6.177586216327909,5.0207404666032325,-3.7066201323337364,8.727360598936968,2.9366174736834454,3.5,0.8390335639095559,0.6,0.0002225793678254147,1.0000224512186706,0.0002225743707595463,199.3000865031915,0.0,1.0011831934207615e-06,2.837353170154438,0.15714235354502937,7.538245391341231e-05,0.00014719691391200238,0.0005812420794359597,0.09209492874084131,0.09209492874084131,0.09209492874084131,0.09209201459726069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.1177026286,595.7433956817329,0.0,0.09209492874084131,0.09209492847606368,0.09209492847606368,0.3702672034121926,0.3702672034121926,0.5,10.04373091456178,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,27308.569432611857,20726.52979378453,0.7589753042513072,0.9997838606792541,0.614648652227876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542354651237475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.81166025984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4217346557237,260.4217346557237,-12.72826534427628,244.46697997721034,276.3764893345707,126626.49429549216,126645.314227719,-18.819932226845445,0.0,nan,276.3764893345707,3.226489334570715,269.99458746290964,-3.155412537090342,263.6126855913287,-9.53731440867125,257.23078371984883,-15.919216280151147,250.84888184847387,-22.30111815152611,244.46697997721034,-28.683020022789634,1.0,1.0,26022.012520719443,26022.012520719443,275.6107747111192,2.4607747111191998,275.6107747111192,275.6107747111192,76710.83509562848,76710.67018994596,0.164905682526296,0.0,8546.071908451686,8546.071908451686,0.883921248118571,3968.4819084071046,275.6107747111192,2.4607747111191998,1.0,0.002,0.12791361056084372,0.004915554105004298,0.00019757934524457924,0.0018024206579083468,0.09878967262228962,0.09878967262228962,0.0,3.152925837079934e-12,0.9999682387820022,0.9999682387820022,0.0,0.09209200342896387,2.925047099815453e-06,0.0,0.0,0.0,1600119.5866900287,266.63464263409395,0.0,1.0,1284432.852202688,2598.4321694808696,,,,,,,,,,,,,,,,,,,2.0,15322.514851830172,1542.9300616466571,0.3702672034121926,6.173730061729009,2.9366174736834454
4114.0,-30.456993906037688,5.020681780967317,35.02890572417433,24.329293355718278,4.999233237336411,-26.911371191698645,-40.39755575414745,1.4536105228354586,-6.515351978852436,-6.515351978866093,40.0577780576113,41106.23698109655,25757.04249946817,25757.04249946817,66863.27948056471,76718.98945609214,76710.67271912463,25757.04249946817,102467.7152185928,102467.7152185928,102467.7152185928,129776.28347743736,125267.38835823169,4508.895119205675,0.0,90791.19564798808,55178.49894474488,39569.66300360355,27308.568258844567,66878.23126244811,20726.529018447112,1542.9299267915476,0.0,0.8787568446315847,2.7271963633426837,0.001494314320929203,1.0,1.0,-6.515351978852436,334188.75455584703,1557025.9596811356,4.659121345212522,1557025.9596811356,4.659121345212522,0.75897530848159,0.09209492908822453,3.948731393113713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948731393113713,1.284960746855605,1.2852467610747058,3.0730365910215967,6511.395782092028,15322.495327799557,6452.910541043245,0.0003186665222913198,22992.497237548498,2344.5822209978433,19288.181435951665,1966.8471329099812,0.8388902360919978,0.8388902360919978,35657.443544145615,35405.22815468563,1.0089125106477812,0.8,4303.475679756292,4273.035954225843,1.0089125106477812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.452648220645,4632.441516551485,6.177559663727143,5.020681780967317,-3.7066212070655795,8.727302988032896,2.9366343811557907,3.5,0.8390383946159402,0.6,0.0002225743707595463,1.0000223290729087,0.0002225694009911643,199.3002636121661,0.0,9.959156598359514e-07,2.8224249799750862,0.1571433494606892,7.538086833515741e-05,0.00014719350242438888,0.0005812276038855438,0.09209492933925507,0.09209492933925507,0.09209492933925507,0.09209202883095283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.5281393675,595.7432621644252,0.0,0.09209492933925507,0.09209492908822453,0.09209492908822453,0.37026727020603106,0.37026727020603106,0.5,10.043643900267988,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,27308.568258844567,20726.529018447112,0.75897530848159,0.9997764327554548,0.614643004235334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542367572419657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.79673206966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42162283942685,260.42162283942685,-12.728377160573132,244.46676860904722,276.3764770701353,126627.09019771697,126645.78482144602,-18.69462372902936,0.0,nan,276.3764770701353,3.2264770701353314,269.99453537773746,-3.155464622262514,263.61259368539845,-9.537406314601526,257.2306519931837,-15.919348006816278,250.8487103010588,-22.30128969894119,244.46676860904722,-28.683231390952756,1.0,1.0,26022.012520719443,26022.012520719443,275.6107803940971,2.460780394097128,275.6107803940971,275.6107803940971,76710.83193142366,76710.67271912463,0.15921229902596679,0.0,8546.071908451686,8546.071908451686,0.8839216801234439,3968.4750500792816,275.6107803940971,2.460780394097128,1.0,0.002,0.12791652210629761,0.004915542819130858,0.00019758384469601025,0.0018024161577466693,0.09879192234800513,0.09879192234800513,0.0,2.442679305353357e-12,0.9999683853106126,0.9999683853106126,0.0,0.09209201753564725,2.9115525772782626e-06,0.0,0.0,0.0,1600119.593005778,266.63464802114754,0.0,1.0,1284432.8338142075,2598.4322439035186,,,,,,,,,,,,,,,,,,,2.0,15322.495327799557,1542.9299267915476,0.37026727020603106,6.173730061729009,2.9366343811557907
4115.0,-30.457206750303083,5.020623293098189,35.02890448598122,24.329329677298688,4.999234390612996,-26.911562636212416,-40.397740819584556,1.4535902762917305,-6.5153456462943495,-6.515345646305161,40.05777571152799,41106.01550861174,25757.018783343618,25757.018783343618,66863.03429195535,76718.9919858315,76710.67100612509,25757.018783343618,102467.68978946871,102467.68978946871,102467.68978946871,129776.25396271239,125267.39739244648,4508.856570265905,0.0,90791.25797144933,55178.337032896816,39569.91215394724,27308.56417324367,66878.4763271909,20726.526194967664,1542.9296301829531,0.0,0.8787568877905362,2.7271970070189426,0.001494314320929203,1.0,1.0,-6.5153456462943495,334188.8381014864,1557025.8584026068,4.659119877396293,1557025.8584026068,4.659119877396293,0.758975318639237,0.09209492869626733,3.948724375082065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948724375082065,1.2849608518599072,1.2852468597160902,3.0730308782298796,6511.383677371895,15322.475820035197,6452.909773801181,0.000318669064670736,22992.55388509168,2344.587997439664,19288.179142613793,1966.8468990546,0.838888069546733,0.838888069546733,35657.392845308575,35405.22815468563,1.008910717520008,0.8,4303.469560943767,4273.035954225843,1.008910717520008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.4670143269,4632.441516551485,6.177532690590603,5.020623293098189,-3.706621542001319,8.727244835099508,2.9366512450999616,3.5,0.8390432128857033,0.6,0.0002225694009911643,1.0000222363975064,0.00022256445195953972,199.30043998603801,0.0,9.904761486200366e-07,2.8070094051891834,0.15714433993683782,7.537928428239638e-05,0.00014719011670876793,0.0005812132016190858,0.09209492896306436,0.09209492896306436,0.09209492896306436,0.09209203738608092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.9349164438,595.7431298128056,0.0,0.09209492896306436,0.09209492869626733,0.09209492869626733,0.37026733780504895,0.37026733780504895,0.5,10.043557154544814,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27308.56417324367,20726.526194967664,0.758975318639237,0.9997691030644896,0.6146374404151786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542380423304178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.781316494875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42151210872913,260.42151210872913,-12.728487891270845,244.46655891793216,276.3764652998515,126627.7201974845,126646.2333192326,-18.513121748096225,0.0,nan,276.3764652998515,3.2264652998514975,269.9944840232874,-3.155515976712593,263.61250274678537,-9.53749725321461,257.2305214704039,-15.919478529596063,250.84854019411458,-22.3014598058854,244.46655891793216,-28.683441082067816,1.0,1.0,26022.012520719443,26022.012520719443,275.6107865262151,2.460786526215145,275.6107865262151,275.6107865262151,76710.84004946948,76710.67100612509,0.16904334438731894,0.0,8546.071908451686,8546.071908451686,0.8839221243982363,3968.4679969574754,275.6107865262151,2.460786526215145,1.0,0.002,0.127919424476645,0.004915531747933434,0.00019758833035936238,0.0018024116727865362,0.09879416517968119,0.09879416517968119,0.0,3.145898472278752e-12,0.9999684849412805,0.9999684849412805,0.0,0.0920920263191817,2.9023770856269506e-06,0.0,0.0,0.0,1600119.6004300313,266.6346543537056,0.0,1.0,1284432.8121982845,2598.4323313884106,,,,,,,,,,,,,,,,,,,2.0,15322.475820035197,1542.9296301829531,0.37026733780504895,6.173730061729009,2.9366512450999616
4116.0,-30.45746158712654,5.0205649786805395,35.02890326890723,24.329357023257785,4.99923011512852,-26.911792416666298,-40.39796171765772,1.4535609447733229,-6.515340555151909,-6.515340555159142,40.05777384510292,41105.7630989995,25756.997950996254,25756.997950996254,66862.76104999575,76718.98231520198,76710.67206348384,25756.997950996254,102467.6700144801,102467.6700144801,102467.6700144801,129776.23310389815,125267.41483720155,4508.818266696605,0.0,90791.32293969241,55178.170219415304,39570.16968919679,27308.563089418054,66878.73277861484,20726.525469437158,1542.9295061785972,0.0,0.8787569224137922,2.7271975245109283,0.001494314320929203,1.0,1.0,-6.515340555151909,334188.9052691025,1557025.7778301092,4.659118699875236,1557025.7778301092,4.659118699875236,0.7589753221936673,0.09209492978665035,3.948717450725072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948717450725072,1.2849609993330013,1.2852470008623653,3.0730251367744046,6511.371511916699,15322.45632292488,6452.909055321806,0.0003186716231902018,22992.610657169484,2344.593786580482,19288.17699503086,1966.8466800620865,0.8388859048077031,0.8388859048077031,35657.34282316728,35405.22815468563,1.0089089483263853,0.8,4303.463523801248,4273.035954225843,1.0089089483263853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.481347901153,4632.441516551485,6.177506457478673,5.0205649786805395,-3.7066227946308166,8.727187773311357,2.9366680708943864,3.5,0.8390480202555389,0.6,0.00022256445195953972,1.000026623579464,0.00022255852665491996,199.30065115750048,0.0,9.863441802855307e-07,2.795299406929194,0.1571453262810181,7.537739356335562e-05,0.00014718705839618411,0.0005812001060099025,0.0920949300344346,0.0920949300344346,0.0920949300344346,0.09209205108782599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.34218739334,595.7429973240937,0.0,0.0920949300344346,0.09209492978665035,0.09209492978665035,0.37026740565219957,0.37026740565219957,0.5,10.043470787494,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,27308.563089418054,20726.525469437158,0.7589753221936673,0.9997611837432393,0.6146313094039888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542393220851701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.769606496615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42139795522195,260.42139795522195,-12.728602044778029,244.46634329633855,276.37645261443237,126628.10690908851,126647.19229175078,-19.085382662286555,0.0,nan,276.37645261443237,3.2264526144323895,269.9944307506234,-3.1555692493765832,263.6124088868951,-9.537591113104895,257.2303870232853,-15.919612976714689,250.84836515975718,-22.301634840242798,244.46634329633855,-28.683656703661427,1.0,1.0,26022.012520719443,26022.012520719443,275.6107917410857,2.4607917410857,275.6107917410857,275.6107917410857,76710.82120499517,76710.67206348384,0.14914151132688858,0.0,8546.071908451686,8546.071908451686,0.8839225627428585,3968.4610379786977,275.6107917410857,2.4607917410857,1.0,0.002,0.12792231441384863,0.004915520499457681,0.00019759279631404922,0.0018024072062199654,0.09879639815702461,0.09879639815702461,0.0,2.5340146647678807e-12,0.9999686199458604,0.9999686199458604,0.0,0.09209203984276766,2.8899438826883915e-06,0.0,0.0,0.0,1600119.6063988567,266.63465944484807,0.0,1.0,1284432.7948198786,2598.4324017230347,,,,,,,,,,,,,,,,,,,2.0,15322.45632292488,1542.9295061785972,0.37026740565219957,6.173730061729009,2.9366680708943864
