time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4117.0,-30.457669478469516,5.0205068653489695,35.02890205097495,24.329400504380487,4.999233375094065,-26.91197919310437,-40.398142696917034,1.453543089498181,-6.5153339405929955,-6.515333940626988,40.057771385611574,41105.53605868062,25756.97384072162,25756.97384072162,66862.50989940224,76718.986212835,76710.66921711285,25756.97384072162,102467.64305783447,102467.64305783447,102467.64305783447,129776.20125764256,125267.42127498606,4508.779982656507,0.0,90791.38208470416,55177.98617416892,39570.43990059472,27308.558199808092,66878.99810040281,20726.52208336416,1542.929164073691,0.0,0.8787569675286145,2.727198196851562,0.001494314320929203,1.0,1.0,-6.5153339405929955,334188.99253522087,1557025.671655671,4.659117165540911,1557025.671655671,4.659117165540911,0.7589753340954417,0.09209492938296011,3.9487094810764756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9487094810764756,1.2849610951212687,1.2852470890577705,3.073018705444786,6511.357884700976,15322.43597746884,6452.908975782617,0.0003186745360983284,22992.672041285023,2344.6000460182654,19288.1767572829,1966.8466558185416,0.8388836548727164,0.8388836548727164,35657.2852497292,35405.22815468563,1.0089069120576768,0.8,4303.456575297207,4273.035954225843,1.0089069120576768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.495642975785,4632.441516551485,6.1774794954189645,5.0205068653489695,-3.706622870372162,8.727129735721132,2.936684851533559,3.5,0.8390528147238739,0.6,0.00022255852665491996,1.0000217190300522,0.00022255369300457336,199.30082342771348,0.0,1.1809170690249125e-06,3.346718973616602,0.15714650719808712,7.537584455159685e-05,0.0001471826821033231,0.0005811816522716569,0.09209492965371846,0.09209492965371846,0.09209492965371846,0.09209205810033606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.7455214635,595.7428660861018,0.0,0.09209492965371846,0.09209492938296011,0.09209492938296011,0.37026747419149625,0.37026747419149625,0.5,10.04338464235407,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,27308.558199808092,20726.52208336416,0.7589753340954417,0.9997534622008569,0.6146254762514608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542408543286574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.321026063306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4212859540474,260.4212859540474,-12.728714045952586,244.4661309998076,276.37644090861136,126628.7853919317,126647.51092572903,-18.725533797339214,0.0,nan,276.37644090861136,3.22644090861138,269.9943789266693,-3.1556210733306784,263.6123169447901,-9.537683055209868,257.2302549630381,-15.9197450369619,250.84819298136821,-22.301807018631763,244.4661309998076,-28.683869000192374,1.0,1.0,26022.012520719443,26022.012520719443,275.6107980225559,2.4607980225559345,275.6107980225559,275.6107980225559,76710.84065382072,76710.66921711285,0.17143670786754228,0.0,8546.071908451686,8546.071908451686,0.8839230672592485,3968.453028481858,275.6107980225559,2.4607980225559345,1.0,0.002,0.1279251966251755,0.004915509564415228,0.00019759725095389903,0.0018024027522444532,0.09879862547694951,0.09879862547694951,0.0,3.1983521733836007e-12,0.9999687038355177,0.9999687038355177,0.0,0.09209204716490216,2.882218057952632e-06,0.0,0.0,0.0,1600119.6141537232,266.634666059407,0.0,1.0,1284432.77224136,2598.432493103814,,,,,,,,,,,,,,,,,,,2.0,15322.43597746884,1542.929164073691,0.37026747419149625,6.173730061729009,2.936684851533559
4118.0,-30.45787921728799,5.020448922704009,35.02890086783657,24.329431971441977,4.999230650801224,-26.912168230482596,-40.398327343258984,1.4535196638541552,-6.515328882932749,-6.515328882870257,40.0577699544484,41105.330740953505,25756.95332385254,25756.95332385254,66862.28406480604,76718.99364701773,76710.67591390274,25756.95332385254,102467.62923775529,102467.62923775529,102467.62923775529,129776.18810962864,125267.4460630286,4508.742046600033,0.0,90791.4481403761,55177.83995915134,39570.675756916404,27308.55887187335,66879.23462878975,20726.5226286181,1542.9291241112226,0.0,0.878757000317439,2.7271987109404,0.001494314320929203,1.0,1.0,-6.515328882932749,334189.0592611276,1557025.609874324,4.659116050408161,1557025.609874324,4.659116050408161,0.7589753353834257,0.09209493142458595,3.948702911245347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948702911245347,1.2849612147205665,1.285247202472311,3.073013306556533,6511.346445104617,15322.416563992698,6452.907775969747,0.00031867690794711175,22992.72702481995,2344.6056527784667,19288.17317096194,1966.846290115579,0.8388814928364497,0.8388814928364497,35657.23778867739,35405.22815468563,1.0089052334464574,0.8,4303.450847251058,4273.035954225843,1.0089052334464574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.509906898941,4632.441516551485,6.177453441526702,5.020448922704009,-3.7066241021784125,8.727073024882422,2.9367015956430027,3.5,0.8390575987551436,0.6,0.00022255369300457336,1.0000219120810088,0.00022254881649687788,199.30099722911407,0.0,9.633504942387336e-07,2.730135300672571,0.15714747054858136,7.53742641834027e-05,0.00014717942882117068,0.000581167839061584,0.09209493167335124,0.09209493167335124,0.09209493167335124,0.0920920765110797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.1514582847,595.74273405234,0.0,0.09209493167335124,0.09209493142458595,0.09209493142458595,0.37026754279800655,0.37026754279800655,0.5,10.043298988706782,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,27308.55887187335,20726.5226286181,0.7589753353834257,0.9997465496715415,0.6146202325595804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542421043078995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.70444239036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4211750018914,260.4211750018914,-12.728824998108564,244.465921050258,276.3764289538468,126629.40175905627,126647.95190643395,-18.550147377684077,0.0,nan,276.3764289538468,3.2264289538468347,269.9943273729459,-3.1556726270540594,263.61222579211403,-9.537774207885946,257.23012421140703,-15.919875788592947,250.84802263077685,-22.301977369223124,244.465921050258,-28.684078949741973,1.0,1.0,26022.012520719443,26022.012520719443,275.6108038639229,2.4608038639229335,275.6108038639229,275.6108038639229,76710.83900655598,76710.67591390274,0.16309265323798172,0.0,8546.071908451686,8546.071908451686,0.883923483160465,3968.4464258015737,275.6108038639229,2.4608038639229335,1.0,0.002,0.12792806268403364,0.004915498409858873,0.00019760168001195052,0.0018023983223687077,0.09880084000597526,0.09880084000597526,0.0,2.380658170597627e-12,0.99996887922634,0.99996887922634,0.0,0.09209206535906986,2.8660655160945393e-06,0.0,0.0,0.0,1600119.6200832932,266.6346711170672,0.0,1.0,1284432.7549772463,2598.432562975884,,,,,,,,,,,,,,,,,,,2.0,15322.416563992698,1542.9291241112226,0.37026754279800655,6.173730061729009,2.9367015956430027
4119.0,-30.458087807727487,5.020391174545777,35.02889969073029,24.329468083474808,4.999232293958608,-26.912355797549576,-40.398508043121524,1.4535002835654063,-6.515322524532166,-6.5153225244917525,40.057767761786465,41105.11206952296,25756.930010197157,25756.930010197157,66862.04207972012,76718.99831947597,76710.67557774622,25756.930010197157,102467.60558794338,102467.60558794338,102467.60558794338,129776.16075943355,125267.45661005465,4508.7041493789,0.0,90791.51201250493,55177.68018627424,39570.924251367425,27308.555171490167,66879.47942285759,20726.52009082965,1542.9288441730203,0.0,0.8787570430335027,2.7271993572438666,0.001494314320929203,1.0,1.0,-6.515322524532166,334189.1431477672,1557025.5152174705,4.659114597654677,1557025.5152174705,4.659114597654677,0.7589753452964773,0.09209493194927092,3.948696145339707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948696145339707,1.2849613154788313,1.2852472969865512,3.073007800136189,6511.33477766066,15322.397106575752,6452.906718553684,0.00031867933778761503,22992.78259727785,2344.611319592098,19288.170010274567,1966.845967815163,0.8388793278356019,0.8388793278356019,35657.18891114914,35405.22815468563,1.0089035047376225,0.8,4303.444948251208,4273.035954225843,1.0089035047376225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.524132144216,4632.441516551485,6.177426774347847,5.020391174545777,-3.7066243273427792,8.727015501888555,2.936718294387355,3.5,0.8390623698249585,0.6,0.00022254881649687788,1.0000217921423036,0.00022254396678708486,199.3011700791698,0.0,9.7189284670467e-07,2.754344327561035,0.15714844244142806,7.537271762236379e-05,0.0001471760988745141,0.0005811536943119294,0.09209493221741016,0.09209493221741016,0.09209493221741016,0.0920920861034833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.5524041526,595.7426036037066,0.0,0.09209493221741016,0.09209493194927092,0.09209493194927092,0.37026761255473845,0.37026761255473845,0.5,10.043213606708814,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,27308.555171490167,20726.52009082965,0.7589753452964773,0.9997392721461359,0.6146147132759282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542433653974607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.72865141725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4210654094635,260.4210654094635,-12.728934590536483,244.46571325903264,276.3764175602136,126630.0493063087,126648.37211986457,-18.32281355587406,0.0,nan,276.3764175602136,3.2264175602136334,269.9942766997882,-3.1557233002117755,263.61213583945755,-9.537864160542426,257.22999497921865,-15.920005020781332,250.8478541190704,-22.302145880929572,244.46571325903264,-28.684286740967337,1.0,1.0,26022.012520719443,26022.012520719443,275.6108101829668,2.4608101829668385,275.6108101829668,275.6108101829668,76710.84924506761,76710.67557774622,0.17366732138907537,0.0,8546.071908451686,8546.071908451686,0.8839239114740095,3968.4396260664053,275.6108101829668,2.4608101829668385,1.0,0.002,0.1279309193964259,0.004915487535525051,0.00019760609516153956,0.0018023939078655982,0.09880304758076977,0.09880304758076977,0.0,3.0271375683899038e-12,0.9999689807135966,0.9999689807135966,0.0,0.09209207523020048,2.8567190704329813e-06,0.0,0.0,0.0,1600119.6275378412,266.6346774754678,0.0,1.0,1284432.7332731104,2598.4326508178196,,,,,,,,,,,,,,,,,,,2.0,15322.397106575752,1542.9288441730203,0.37026761255473845,6.173730061729009,2.936718294387355
4120.0,-30.458295377896768,5.020333604792384,35.02889854112013,24.32950426535683,4.999232072332425,-26.912542632884403,-40.39868856836108,1.4534793271183275,-6.51531695409102,-6.51531695412071,40.05776620138734,41104.892881035164,25756.90858089017,25756.90858089017,66861.80146192534,76719.00250894798,76710.68150296008,25756.90858089017,102467.59008385026,102467.59008385026,102467.59008385026,129776.14483484022,125267.47830853635,4508.666526303873,0.0,90791.57276543077,55177.5172939069,39571.17274613763,27308.554750989966,66879.72749712759,20726.51987934025,1542.9287392979732,0.0,0.8787570790865752,2.7271999234548057,0.001494314320929203,1.0,1.0,-6.51531695409102,334189.21663883794,1557025.4478552903,4.659113371506494,1557025.4478552903,4.659113371506494,0.7589753492388274,0.09209493397131138,3.948688961034602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948688961034602,1.2849614235571367,1.2852473988568962,3.073001950598263,6511.32238319172,15322.377665173371,6452.906191458123,0.00031868195764711554,22992.839816292428,2344.617154307784,19288.168434750663,1966.8458071564362,0.8388771717134008,0.8388771717134009,35657.13701104613,35405.22815468563,1.008901669126491,0.8,4303.438684458605,4273.035954225843,1.008901669126491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.538325070401,4632.441516551485,6.177400607165609,5.020333604792384,-3.706625125839986,8.72695873063237,2.936734955230795,3.5,0.8390671300659414,0.6,0.00022254396678708486,1.0000216855871427,0.00022253914089515232,199.3013420840349,0.0,9.66552836292183e-07,2.7392107380520465,0.15714940899426436,7.53711725851744e-05,0.00014717279420191045,0.0005811395878297011,0.09209493422743259,0.09209493422743259,0.09209493422743259,0.0920921027419627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.9542934627,595.7424728793118,0.0,0.09209493422743259,0.09209493397131138,0.09209493397131138,0.3702676825849057,0.3702676825849057,0.5,10.043128663182154,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,27308.554750989966,20726.51987934025,0.7589753492388274,0.9997319660848943,0.6146091561572312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542446195842775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.71351782774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4209568527671,260.4209568527671,-12.729043147232858,244.465507392977,276.37640631287115,126630.64604351208,126648.79569248496,-18.149648972912836,0.0,nan,276.37640631287115,3.226406312871177,269.99422652870777,-3.155773471292207,263.612046744635,-9.537953255364982,257.2298669606529,-15.920133039347093,250.84768717675894,-22.30231282324104,244.465507392977,-28.684492607022975,1.0,1.0,26022.012520719443,26022.012520719443,275.6108164466639,2.460816446663898,275.6108164466639,275.6108164466639,76710.854092763,76710.68150296008,0.1725898029108066,0.0,8546.071908451686,8546.071908451686,0.8839243662740781,3968.4324058397747,275.6108164466639,2.460816446663898,1.0,0.002,0.12793376158375241,0.004915476575562782,0.00019761048755534102,0.0018023895148993002,0.09880524377767051,0.09880524377767051,0.0,2.454641091081955e-12,0.9999691384330132,0.9999691384330132,0.0,0.09209209177733747,2.8421939739041875e-06,0.0,0.0,0.0,1600119.6340685908,266.63468304590896,0.0,1.0,1284432.714258639,2598.432727774021,,,,,,,,,,,,,,,,,,,2.0,15322.377665173371,1542.9287392979732,0.3702676825849057,6.173730061729009,2.936734955230795
4121.0,-30.45850194170299,5.020276219498939,35.028897409093055,24.329545196983986,4.999232032475281,-26.912728544271516,-40.39886898882685,1.4534586348570662,-6.515311023284312,-6.515311023263703,40.05776440947826,41104.66495451269,25756.88645262365,25756.88645262365,66861.55140713634,76719.00155429669,76710.68500696796,25756.88645262365,102467.57145959162,102467.57145959162,102467.57145959162,129776.12441494717,125267.49536775627,4508.629047190902,0.0,90791.62379946862,55177.34109237475,39571.4252301043,27308.552955355546,66879.97818545986,20726.518696970343,1542.9285597823332,0.0,0.878757117967778,2.727200526295467,0.001494314320929203,1.0,1.0,-6.515311023284312,334189.2948842454,1557025.3705004833,4.659112049174995,1557025.3705004833,4.659112049174995,0.7589753558474659,0.09209493572410904,3.9486805847742166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9486805847742166,1.2849615303500537,1.285247499472172,3.0729951765159096,6511.308029724081,15322.35823725739,6452.90707901512,0.0003186850886350792,22992.901514889192,2344.623445813728,19288.17108771792,1966.8460776838087,0.8388750360726657,0.8388750360726657,35657.076500121,35405.22815468563,1.0088995289672718,0.8,4303.431381430997,4273.035954225843,1.0088995289672718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.552481821107,4632.441516551485,6.177374326122882,5.020276219498939,-3.706625629781376,8.726901849280315,2.9367515736460974,3.5,0.8390718781845993,0.6,0.00022253914089515232,1.0000215804843842,0.00022253433849633546,199.30151325522976,0.0,9.618067389083333e-07,2.7257602980662163,0.15715037080100328,7.5369628473956e-05,0.00014716951242119632,0.0005811253963682658,0.09209493598789398,0.09209493598789398,0.09209493598789398,0.09209211645869489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.35333246196,595.7423430701291,0.0,0.09209493598789398,0.09209493572410904,0.09209493572410904,0.37026775355997227,0.37026775355997227,0.5,10.043044078797312,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,27308.552955355546,20726.518696970343,0.7589753558474659,0.9997244798993143,0.6146034444049672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542458676385948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.700067387756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4208492515009,260.4208492515009,-12.72915074849908,244.4653032775479,276.37639522576137,126631.19489214187,126649.18480244176,-17.98991029987878,0.0,nan,276.37639522576137,3.2263952257613937,269.99417683593504,-3.155823164064941,263.6119584462076,-9.538041553792368,257.22974005655743,-15.920259943442545,250.8475216669961,-22.302478333003876,244.4653032775479,-28.684696722452088,1.0,1.0,26022.012520719443,26022.012520719443,275.61082278753474,2.4608227875347666,275.61082278753474,275.61082278753474,76710.85872278834,76710.68500696796,0.17371582037594635,0.0,8546.071908451686,8546.071908451686,0.8839248965303229,3968.423987698088,275.61082278753474,2.4608227875347666,1.0,0.002,0.12793659167691213,0.004915465734737796,0.00019761486141458155,0.0018023851414113602,0.09880743070729077,0.09880743070729077,0.0,2.8259417375608997e-12,0.9999692697595383,0.9999692697595383,0.0,0.09209210562458893,2.830099520110401e-06,0.0,0.0,0.0,1600119.64102183,266.63468897671567,0.0,1.0,1284432.6940140715,2598.4328097087223,,,,,,,,,,,,,,,,,,,2.0,15322.35823725739,1542.9285597823332,0.37026775355997227,6.173730061729009,2.9367515736460974
4122.0,-30.458707429460702,5.020219015560206,35.02889629382748,24.329576594196283,4.999230026438456,-26.912913683876223,-40.3990454977378,1.4534362806396597,-6.515305204359379,-6.515305204388192,40.05776262920059,41104.44751447397,25756.86468864485,25756.86468864485,66861.31220311882,76719.01146000801,76710.68806643275,25756.86468864485,102467.5527550776,102467.5527550776,102467.5527550776,129776.10401487928,125267.5122776638,4508.5917372154745,0.0,90791.6919485983,55177.181613751505,39571.678149829764,27308.551259801676,66880.22940963144,20726.517581192908,1542.9283875285976,0.0,0.87875715619984,2.72720111776389,0.001494314320929203,1.0,1.0,-6.515305204359379,334189.37165359966,1557025.2936462886,4.659110748920543,1557025.2936462886,4.659110748920543,0.7589753621131284,0.09209493775955474,3.9486743022536914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9486743022536914,1.284961644871317,1.2852476078477026,3.0729900133705024,6511.297089638524,15322.338822583208,6452.905519296575,0.0003186873301016232,22992.955356378538,2344.6289361176896,19288.166425614814,1966.8456022815963,0.8388728689574058,0.8388728689574058,35657.03111456078,35405.22815468563,1.0088979237647586,0.8,4303.425903874694,4273.035954225843,1.0088979237647586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.566604205919,4632.441516551485,6.177348183541049,5.020219015560206,-3.7066261962055393,8.726845211765745,2.936768151757229,3.5,0.8390766147877796,0.6,0.00022253433849633546,1.000021468100715,0.00022252956120930338,199.3016835350048,0.0,9.571253514553017e-07,2.7124932460243247,0.15715132792635472,7.536811786770879e-05,0.00014716622062862668,0.0005811114735560552,0.09209493802069812,0.09209493802069812,0.09209493802069812,0.09209213015681499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.75074261415,595.7422137909873,0.0,0.09209493802069812,0.09209493775955474,0.09209493775955474,0.3702678251660405,0.3702678251660405,0.5,10.042959844023509,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,27308.551259801676,20726.517581192908,0.7589753621131284,0.9997171480020388,0.6145978845663843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542471096440015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.68680033571,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4207423510276,260.4207423510276,-12.72925764897235,244.465100762435,276.3763839399231,126631.77873562656,126649.65147981039,-17.872744183807985,0.0,nan,276.3763839399231,3.226383939923096,269.99412730425496,-3.1558726957450176,263.61187066866154,-9.538129331338439,257.22961403315344,-15.920385966846538,250.8473573977376,-22.30264260226238,244.465100762435,-28.68489923756499,1.0,1.0,26022.012520719443,26022.012520719443,275.61082896440683,2.4608289644068577,275.61082896440683,275.61082896440683,76710.85965522485,76710.68806643275,0.1715887921018293,0.0,8546.071908451686,8546.071908451686,0.883925294242982,3968.41767376496,275.61082896440683,2.4608289644068577,1.0,0.002,0.12793941009007745,0.004915454921142708,0.0001976192171872009,0.0018023807854257179,0.09880960859360045,0.09880960859360045,0.0,2.612918562072686e-12,0.999969396583018,0.999969396583018,0.0,0.09209211933977256,2.818419782189054e-06,0.0,0.0,0.0,1600119.6478438997,266.6346947956406,0.0,1.0,1284432.6741514113,2598.4328900977594,,,,,,,,,,,,,,,,,,,2.0,15322.338822583208,1542.9283875285976,0.3702678251660405,6.173730061729009,2.936768151757229
4123.0,-30.45891204819088,5.020162003100819,35.02889518747959,24.329617246426665,4.999232328662375,-26.91309761051223,-40.3992256038822,1.4534178907418136,-6.515298785544189,-6.515298785493892,40.057760655798724,41104.23312221587,25756.841717277097,25756.841717277097,66861.07483949297,76719.01251307288,76710.6899989793,25756.841717277097,102467.5317162564,102467.5317162564,102467.5317162564,129776.07992670592,125267.52539081345,4508.554535892466,0.0,90791.74739577097,55177.02138760563,39571.91778685038,27308.548210449524,66880.4659972999,20726.515523121438,1542.9281361818885,0.0,0.8787571984096005,2.7272017702087497,0.001494314320929203,1.0,1.0,-6.515298785544189,334189.456337362,1557025.208456981,4.659109313386519,1557025.208456981,4.659109313386519,0.7589753714988959,0.09209493937506728,3.9486665565268937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9486665565268937,1.2849617407903513,1.2852476976491327,3.072983755997402,6511.283831015788,15322.319422580404,6452.905633239112,0.00031869017646912994,22993.01450148988,2344.634967240585,19288.166766196682,1966.8456370112815,0.8388707259305588,0.8388707259305588,35656.97515863137,35405.22815468563,1.0088959447087296,0.8,4303.419150586814,4273.035954225843,1.0088959447087296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.5806916889815,4632.441516551485,6.177321803273152,5.020162003100819,-3.706626284344751,8.72678828744557,2.9367846889348765,3.5,0.839081339695679,0.6,0.00022252956120930338,1.0000213773450524,0.00022252480421978087,199.30185309490685,0.0,9.521213482242334e-07,2.6983119008674774,0.15715228004770296,7.536657650431767e-05,0.0001471629847049857,0.0005810975560632558,0.09209493964839005,0.09209493964839005,0.09209493964839005,0.0920921416100482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.1457954378,595.7420852686793,0.0,0.09209493964839005,0.09209493937506728,0.09209493937506728,0.37026789736831694,0.37026789736831694,0.5,10.042875904616999,-5.030642569181509e-11,-5.030642569181509e-11,-5.030642569181509e-11,-5.030642569181509e-11,-5.030642569181509e-11,-5.030642569181509e-11,27308.548210449524,20726.515523121438,0.7589753714988959,0.9997100624596766,0.6145925048410298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542483451814692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.67261899055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42063649459016,260.42063649459016,-12.729363505409822,244.46489974593808,276.3763732435423,126632.35662620525,126650.05481680008,-17.698190594853425,0.0,nan,276.3763732435423,3.226373243542298,269.99407854385385,-3.1559214561461317,263.6117838442341,-9.538216155765895,257.22948914470317,-15.920510855296811,250.84719444526922,-22.302805554730753,244.46489974593808,-28.685100254061894,1.0,1.0,26022.012520719443,26022.012520719443,275.6108356094339,2.4608356094339,275.6108356094339,275.6108356094339,76710.87102260772,76710.6899989793,0.1810236284218263,0.0,8546.071908451686,8546.071908451686,0.8839257845832443,3968.4098893095284,275.6108356094339,2.4608356094339,1.0,0.002,0.12794221849692233,0.0049154442609317985,0.00019762355774751233,0.0018023764453856553,0.09881177887375617,0.09881177887375617,0.0,3.133167770369427e-12,0.9999695052396603,0.9999695052396603,0.0,0.09209213096196255,2.8084131047393113e-06,0.0,0.0,0.0,1600119.6553692762,266.6347012144558,0.0,1.0,1284432.6522410442,2598.4329787743736,,,,,,,,,,,,,,,,,,,2.0,15322.319422580404,1542.9281361818885,0.37026789736831694,6.173730061729009,2.9367846889348765
4124.0,-30.45911554859431,5.020105163890384,35.02889410980655,24.32964857378977,4.999230642251002,-26.913280929508776,-40.399401798471786,1.4533960229951752,-6.5152932829611245,-6.515293282967469,40.05775927099511,41104.0243967731,25756.820907757006,25756.820907757006,66860.84530453011,76719.0234571803,76710.69720706342,25756.820907757006,102467.51811482043,102467.51811482043,102467.51811482043,129776.06644769607,125267.54883682312,4508.517610872944,0.0,90791.81642246385,55176.870452143965,39572.162189244315,27308.548332875645,66880.71052211996,20726.515706074028,1542.9280576772146,0.0,0.8787572334286727,2.7272023295225996,0.001494314320929203,1.0,1.0,-6.5152932829611245,334189.52893323026,1557025.1486753388,4.659108122404477,1557025.1486753388,4.659108122404477,0.7589753747958189,0.09209494251089752,3.9486604145002975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9486604145002975,1.284961852941505,1.2852478037123765,3.072978707859004,6511.273134616283,15322.300033137526,6452.903910481772,0.00031869235514023035,22993.067747496727,2344.6403968222307,19288.161616759706,1966.8451119148442,0.8388685593665344,0.8388685593665344,35656.930787982055,35405.22815468563,1.0088943754028294,0.8,4303.413795519506,4273.035954225843,1.0088943754028294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.5947471298305,4632.441516551485,6.177295989133451,5.020105163890384,-3.706627043997337,8.726732207887721,2.936801188535562,3.5,0.8390860538673034,0.6,0.00022252480421978087,1.0000212605433156,0.00022252007332212341,199.30202172834703,0.0,9.480768269886533e-07,2.6868497276858436,0.15715322812452995,7.53650686445416e-05,0.0001471597355752393,0.0005810838224742785,0.09209494276726846,0.09209494276726846,0.09209494276726846,0.09209215948121334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.5415646835,595.741956542271,0.0,0.09209494276726846,0.09209494251089752,0.09209494251089752,0.37026796995263966,0.37026796995263966,0.5,10.042792406981931,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,27308.548332875645,20726.515706074028,0.7589753747958189,0.999702975380573,0.6145871369470344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542495754957265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.661156817376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4205312314303,260.4205312314303,-12.729468768569689,244.46470011249548,276.37636235066117,126632.93002645866,126650.52902663716,-17.599000178513705,0.0,nan,276.37636235066117,3.2263623506611907,269.9940299028603,-3.1559700971396865,263.61169745513746,-9.538302544862518,257.2293650074854,-15.920634992514579,250.84703255994208,-22.3029674400579,244.46470011249548,-28.6852998875045,1.0,1.0,26022.012520719443,26022.012520719443,275.61084195539854,2.460841955398564,275.61084195539854,275.61084195539854,76710.87307369654,76710.69720706342,0.17586663311521988,0.0,8546.071908451686,8546.071908451686,0.8839261734017758,3968.403716572799,275.61084195539854,2.460841955398564,1.0,0.002,0.1279450122950766,0.004915433491821864,0.0001976278753707327,0.0018023721269660627,0.09881393768536635,0.09881393768536635,0.0,2.3367952538266845e-12,0.999969663864719,0.999969663864719,0.0,0.09209214870626281,2.793804634709111e-06,0.0,0.0,0.0,1600119.6618204666,266.63470671703885,0.0,1.0,1284432.6334582046,2598.43305479313,,,,,,,,,,,,,,,,,,,2.0,15322.300033137526,1542.9280576772146,0.37026796995263966,6.173730061729009,2.936801188535562
4125.0,-30.459318150134326,5.0200485147951,35.02889304227331,24.329689086321764,4.999233267427294,-26.91346300837716,-40.399577853362985,1.4533781254522973,-6.515286837504391,-6.515286837514865,40.057757407921784,41103.80348313545,25756.798109068317,25756.798109068317,66860.60159220378,76719.02556193195,76710.70028601705,25756.798109068317,102467.49839508536,102467.49839508536,102467.49839508536,129776.04397665322,125267.5632074388,4508.480769214427,0.0,90791.87275715268,55176.70353261827,39572.41024948269,27308.545581567858,66880.95583105055,20726.513868521448,1542.927819252371,0.0,0.8787572753634695,2.7272029846755967,0.001494314320929203,1.0,1.0,-6.515286837504391,334189.6139684961,1557025.068248466,4.659106696222001,1557025.068248466,4.659106696222001,0.7589753839732494,0.09209494470243315,3.9486528111874963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9486528111874963,1.2849619464608646,1.2852478911732075,3.0729725670578514,6511.260122995516,15322.280659277838,6452.903859418546,0.0003186951378753254,22993.12628851976,2344.646366345262,19288.161464128305,1966.8450963507728,0.8388664169499513,0.8388664169499513,35656.87586082762,35405.22815468563,1.0088924327339963,0.8,4303.407166393864,4273.035954225843,1.0088924327339963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.608766115719,4632.441516551485,6.177269752112155,5.0200485147951,-3.7066270672658272,8.726675582060928,2.936817645378915,3.5,0.8390907558225472,0.6,0.00022252007332212341,1.0000211666695433,0.00022251536341295775,199.30218961718302,0.0,9.428774677208508e-07,2.672114743520891,0.15715417100199766,7.536356200815528e-05,0.00014715651131396812,0.0005810699720844449,0.09209494497495116,0.09209494497495116,0.09209494497495116,0.09209217176833215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.93356347416,595.7418290181109,0.0,0.09209494497495116,0.09209494470243315,0.09209494470243315,0.3702680435088326,0.3702680435088326,0.5,10.042709211875477,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,27308.545581567858,20726.513868521448,0.7589753839732494,0.9996956646538038,0.6145815796497985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542507990877784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.64642183321,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42042692735686,260.42042692735686,-12.72957307264312,244.46450180509058,276.3763520499136,126633.49932630706,126650.93797637729,-17.43865007020688,0.0,nan,276.3763520499136,3.2263520499136007,269.9939820007885,-3.1560179992114854,263.61161195173463,-9.538388048265347,257.2292419027448,-15.920758097255202,250.8468718538692,-22.303128146130774,244.46450180509058,-28.6854981949094,1.0,1.0,26022.012520719443,26022.012520719443,275.61084876112824,2.4608487611282612,275.61084876112824,275.61084876112824,76710.88537071906,76710.70028601705,0.1850847020104993,0.0,8546.071908451686,8546.071908451686,0.8839266547263162,3968.3960752434336,275.61084876112824,2.4608487611282612,1.0,0.002,0.127947795779812,0.0049154229412491385,0.00019763217744661474,0.001802367825341931,0.09881608872330737,0.09881608872330737,0.0,2.7885454362275297e-12,0.9999697758525992,0.9999697758525992,0.0,0.09209216121124959,2.783491183558263e-06,0.0,0.0,0.0,1600119.6693770771,266.6347131624956,0.0,1.0,1284432.6114569013,2598.4331438377903,,,,,,,,,,,,,,,,,,,2.0,15322.280659277838,1542.927819252371,0.3702680435088326,6.173730061729009,2.936817645378915
4126.0,-30.459519678466112,5.019992037459086,35.02889200453665,24.329725093580805,4.999231891173947,-26.91364452149366,-40.3997537685558,1.453356734029048,-6.515281312097784,-6.51528131210961,40.057756133125494,41103.59018999181,25756.777478566568,25756.777478566568,66860.36766855838,76719.03185058419,76710.70860341738,25756.777478566568,102467.48608198395,102467.48608198395,102467.48608198395,129776.03208635651,125267.58787831746,4508.44420803906,0.0,90791.93244286944,55176.54335561993,39572.65454138834,27308.546004372565,66881.2005457609,20726.514273442423,1542.9277538744063,0.0,0.8787573100881192,2.7272035463096347,0.001494314320929203,1.0,1.0,-6.515281312097784,334189.6868655133,1557025.0132158722,4.659105515253258,1557025.0132158722,4.659105515253258,0.7589753870500375,0.09209494842692427,3.9486455393189868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9486455393189868,1.2849620562859374,1.2852479949703501,3.0729666452036546,6511.247575297077,15322.261296642033,6452.903480257923,0.0003186977999845937,22993.183748402014,2344.652225622615,19288.16033079183,1966.844980782615,0.8388642713357312,0.8388642713357312,35656.823328042825,35405.22815468563,1.0088905747501569,0.8,4303.4008262432735,4273.035954225843,1.0088905747501569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.622753227108,4632.441516551485,6.177244082484904,5.019992037459086,-3.7066277650843795,8.726619802543466,2.9368340648416553,3.5,0.8390954470976159,0.6,0.00022251536341295775,1.0000210545805228,0.00022251067854395918,199.30235661693766,0.0,9.3869520961571e-07,2.660262224050922,0.15715510969720728,7.536205659509003e-05,0.00014715330681786774,0.0005810562485624117,0.09209494868511127,0.09209494868511127,0.09209494868511127,0.09209219047047595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.32623841707,595.7417013029259,0.0,0.09209494868511127,0.09209494842692427,0.09209494842692427,0.3702681174828056,0.3702681174828056,0.5,10.042626466573052,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,27308.546004372565,20726.514273442423,0.7589753870500375,0.9996885092218362,0.6145761417944082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542520172771685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.63456931374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.42032314178743,260.42032314178743,-12.729676858212542,244.46430473162667,276.3763415522351,126634.02429878591,126651.37625965457,-17.351960868665586,0.0,nan,276.3763415522351,3.2263415522351124,269.9939341879512,-3.15606581204878,263.61152682375166,-9.538473176248317,257.2291194595966,-15.920880540403402,250.8467120955633,-22.303287904436672,244.46430473162667,-28.68569526837331,1.0,1.0,26022.012520719443,26022.012520719443,275.610855259776,2.4608552597759967,275.610855259776,275.610855259776,76710.88755908409,76710.70860341738,0.17895566670631524,0.0,8546.071908451686,8546.071908451686,0.8839271150687809,3968.388767015582,275.610855259776,2.4608552597759967,1.0,0.002,0.1279505643869409,0.0049154122835396545,0.000197636456168462,0.001802363546240521,0.098818228084231,0.098818228084231,0.0,2.4089831691942454e-12,0.999969937402195,0.999969937402195,0.0,0.09209217981352984,2.7686133944331508e-06,0.0,0.0,0.0,1600119.6758550254,266.6347186879022,0.0,1.0,1284432.592596146,2598.4332201718853,,,,,,,,,,,,,,,,,,,2.0,15322.261296642033,1542.9277538744063,0.3702681174828056,6.173730061729009,2.9368340648416553
4127.0,-30.45972025733812,5.019935746589604,35.028890976546705,24.329760891292267,4.999232733185837,-26.91382495828893,-40.3999257721938,1.4533374339118172,-6.515274963148386,-6.515274963161301,40.05775433862703,41103.37078982122,25756.75511844217,25756.75511844217,66860.12590826339,76719.03964408074,76710.71183641048,25756.75511844217,102467.46695485266,102467.46695485266,102467.46695485266,129776.01043855463,125267.60271166406,4508.407726890567,0.0,90791.9961648587,55176.37963494163,39572.90725546342,27308.54348370198,66881.45073916539,20726.512600057573,1542.9275281334221,0.0,0.8787573512405727,2.727204191653306,0.001494314320929203,1.0,1.0,-6.515274963148386,334189.7706275839,1557024.9357484835,4.659104115678062,1557024.9357484835,4.659104115678062,0.7589753958290515,0.0920949512171682,3.9486388362474414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9486388362474414,1.284962156273382,1.2852480889598519,3.0729611895335456,6511.236015386778,15322.24194875278,6452.902398171861,0.00031870020500271597,22993.23891853887,2344.6578514109174,19288.15709636418,1966.8446509627834,0.838862117890343,0.838862117890343,35656.77490429325,35405.22815468563,1.0088888620956182,0.8,4303.394982009702,4273.035954225843,1.0088888620956182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.636704017081,4632.441516551485,6.177218052025441,5.019935746589604,-3.7066278176372522,8.726563564226856,2.9368504417032826,3.5,0.8391001262009379,0.6,0.00022251067854395918,1.0000209554196917,0.00022250601583701337,199.30252283015346,0.0,9.33705431856885e-07,2.646121193882412,0.15715604340263914,7.536058468245753e-05,0.00014715009386150166,0.0005810425753789817,0.0920949514896882,0.0920949514896882,0.0920949514896882,0.09209220310141376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.714979719,595.7415748410095,0.0,0.0920949514896882,0.0920949512171682,0.0920949512171682,0.3702681924679442,0.3702681924679442,0.5,10.042544016094759,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,27308.54348370198,20726.512600057573,0.7589753958290515,0.9996811547795941,0.6145705623241113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454253229015579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.62042828357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.420220068423,260.420220068423,-12.729779931576957,244.46410885191048,276.3763312852216,126634.58823556095,126651.82112217812,-17.232886617149614,0.0,nan,276.3763312852216,3.2263312852216472,269.9938867983895,-3.1561132016104807,263.61144231166156,-9.538557688338415,257.2289978249637,-15.921002175036278,250.84655333839143,-22.303446661608547,244.46410885191048,-28.685891148089496,1.0,1.0,26022.012520719443,26022.012520719443,275.61086198702594,2.4608619870259645,275.61086198702594,275.61086198702594,76710.8961353365,76710.71183641048,0.1842989260185277,0.0,8546.071908451686,8546.071908451686,0.8839275394036866,3968.3820304286787,275.61086198702594,2.4608619870259645,1.0,0.002,0.12795332296325249,0.004915401820065162,0.0001976407197310274,0.0018023592830399935,0.0988203598655137,0.0988203598655137,0.0,2.771020825992343e-12,0.9999700463204092,0.9999700463204092,0.0,0.0920921926345075,2.7585826606893696e-06,0.0,0.0,0.0,1600119.6832984898,266.6347250368516,0.0,1.0,1284432.5709242648,2598.433307883303,,,,,,,,,,,,,,,,,,,2.0,15322.24194875278,1542.9275281334221,0.3702681924679442,6.173730061729009,2.9368504417032826
4128.0,-30.45991989885722,5.0198796345913514,35.028889969572674,24.329801403824263,4.999233700697654,-26.914004538908728,-40.40010137306524,1.4533183405471113,-6.51526895387525,-6.515268953868347,40.057752889289574,41103.15760067668,25756.73364290586,25756.73364290586,66859.89124358253,76719.0422404003,76710.71865380644,25756.73364290586,102467.4522967123,102467.4522967123,102467.4522967123,129775.99495781669,125267.62349644958,4508.371461367099,0.0,90792.05006234467,55176.21750141902,39573.14728991739,27308.542661104384,66881.68995102178,20726.51213559498,1542.927391310161,0.0,0.8787573892449677,2.7272048024704727,0.001494314320929203,1.0,1.0,-6.51526895387525,334189.8499083031,1557024.8731814967,4.659102823166897,1557024.8731814967,4.659102823166897,0.7589754016832175,0.09209495486156624,3.9486309252271723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9486309252271723,1.284962255247604,1.2852481819643837,3.0729547962218517,6511.222468726475,15322.222613166763,6452.902750031075,0.0003187031283430618,22993.298634797386,2344.663940774616,19288.158148094913,1966.8447582094716,0.8388599850090573,0.8388599850090573,35656.71775416385,35405.22815468563,1.00888684080662,0.8,4303.388084594535,4273.035954225843,1.00888684080662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.650622509167,4632.441516551485,6.177192281737565,5.0198796345913514,-3.7066281041987623,8.726507738790113,2.936866780686754,3.5,0.8391047944819298,0.6,0.00022250601583701337,1.000020857523247,0.00022250137500941163,199.30268826685935,0.0,9.292892575169106e-07,2.6336057558029244,0.15715697269189666,7.535908201409752e-05,0.00014714693382291585,0.0005810289334455217,0.0920949551279867,0.0920949551279867,0.0920949551279867,0.09209221954374854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.10353925993,595.7414484550549,0.0,0.0920949551279867,0.09209495486156624,0.09209495486156624,0.3702682678471367,0.3702682678471367,0.5,10.042461949552202,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,27308.542661104384,20726.51213559498,0.7589754016832175,0.9996740706244832,0.6145651766690852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542544350470494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.60791284549,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4201176743988,260.4201176743988,-12.729882325601181,244.4639141119469,276.3763212371328,126635.10778027751,126652.22708814159,-17.119307864064748,0.0,nan,276.3763212371328,3.2263212371328223,269.99383981192904,-3.156160188070942,263.611358386827,-9.538641613172956,257.22887696175206,-15.921123038247913,250.8463955368047,-22.303604463195285,244.4639141119469,-28.68608588805307,1.0,1.0,26022.012520719443,26022.012520719443,275.6108687940416,2.4608687940416303,275.6108687940416,275.6108687940416,76710.90413903836,76710.71865380644,0.18548523192293942,0.0,8546.071908451686,8546.071908451686,0.8839280402070965,3968.374079853308,275.6108687940416,2.4608687940416303,1.0,0.002,0.1279560687539495,0.004915391346860293,0.00019764496340665702,0.001802355039091472,0.09882248170332851,0.09882248170332851,0.0,2.4981288739012175e-12,0.9999701851531001,0.9999701851531001,0.0,0.09209220906458679,2.745796979450839e-06,0.0,0.0,0.0,1600119.6903437178,266.6347310461247,0.0,1.0,1284432.5504118565,2598.4333909020647,,,,,,,,,,,,,,,,,,,2.0,15322.222613166763,1542.927391310161,0.3702682678471367,6.173730061729009,2.936866780686754
4129.0,-30.460118456927614,5.019823698535554,35.028888982668114,24.329837201535724,4.999232714563481,-26.914183339783246,-40.400273132231064,1.4532975972069777,-6.515263059127221,-6.515263059062162,40.05775145458544,41102.94175517687,25756.712528450076,25756.712528450076,66859.65428362695,76719.05003225122,76710.72509297813,25756.712528450076,102467.43762142821,102467.43762142821,102467.43762142821,129775.97952125095,125267.64414573403,4508.335375516927,0.0,90792.11090286245,55176.05442082655,39573.396091151,27308.54189982274,66881.93799097373,20726.51171073461,1542.9272597218999,0.0,0.8787574265743784,2.727205401646756,0.001494314320929203,1.0,1.0,-6.515263059127221,334189.92767810053,1557024.8112464184,4.659101553611696,1557024.8112464184,4.659101553611696,0.7589754072834312,0.09209495881032374,3.948623842607271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948623842607271,1.2849623618974497,1.2852482826743614,3.072949029243553,6511.210249191478,15322.203289673085,6452.9021537703975,0.000318705706040748,22993.355285752554,2344.6697175643626,19288.15636583185,1966.8445764692171,0.8388578407164191,0.8388578407164191,35656.66658847552,35405.22815468563,1.0088850311763577,0.8,4303.381909438003,4273.035954225843,1.0088850311763577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.664507016505,4632.441516551485,6.1771666485656,5.019823698535554,-3.706628456207329,8.726452154742883,2.9368830798115972,3.5,0.839109451374742,0.6,0.00022250137500941163,1.0000207443628086,0.00022249675945590973,199.3028528059868,0.0,9.249294168097691e-07,2.6212499672388856,0.15715789762131346,7.535761224714636e-05,0.00014714376276226527,0.0005810153699340286,0.092094959077741,0.092094959077741,0.092094959077741,0.09209223583471421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.49038190534,595.7413226279176,0.0,0.092094959077741,0.09209495881032374,0.09209495881032374,0.370268343980486,0.370268343980486,0.5,10.042380253897099,-6.508571459562518e-11,-6.508571459562518e-11,-6.508571459562518e-11,-6.508571459562518e-11,-6.508571459562518e-11,-6.508571459562518e-11,27308.54189982274,20726.51171073461,0.7589754072834312,0.9996668202504869,0.6145596702165546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454255635444347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.59555705693,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4200157570846,260.4200157570846,-12.72998424291535,244.46372047388687,276.37631104056317,126635.62610591676,126652.66571183651,-17.039605919768114,0.0,nan,276.37631104056317,3.226311040563189,269.9937929270574,-3.15620707294255,263.6112748136574,-9.53872518634256,257.22875670029697,-15.921243299703008,250.846238587046,-22.303761412953975,244.46372047388687,-28.68627952611311,1.0,1.0,26022.012520719443,26022.012520719443,275.6108754423135,2.4608754423135224,275.6108754423135,275.6108754423135,76710.90770308403,76710.72509297813,0.1826101058977656,0.0,8546.071908451686,8546.071908451686,0.8839284885688807,3968.3669618203076,275.6108754423135,2.4608754423135224,1.0,0.002,0.1279588021498865,0.004915380906518094,0.000197649187890532,0.0018023508148879985,0.098824593945266,0.098824593945266,0.0,2.7785304439198466e-12,0.999970319745935,0.999970319745935,0.0,0.09209222540854814,2.7334017755982527e-06,0.0,0.0,0.0,1600119.6972546778,266.63473694087276,0.0,1.0,1284432.53029037,2598.433472338661,,,,,,,,,,,,,,,,,,,2.0,15322.203289673085,1542.9272597218999,0.370268343980486,6.173730061729009,2.9368830798115972
