time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4130.0,-30.460316053417934,5.019767946383685,35.02888800641615,24.3298728595488,4.999233925286735,-26.914361055543214,-40.40044468184931,1.4532789271857391,-6.515256686704106,-6.515256686706123,40.05774978802191,41102.73516356091,25756.690466701097,25756.690466701097,66859.425630262,76719.05932246853,76710.7294571819,25756.690466701097,102467.41992388299,102467.41992388299,102467.41992388299,129775.95966118536,125267.66025904033,4508.299402145027,0.0,90792.17574288559,55175.90312705548,39573.63623981124,27308.53973730237,66882.17597711361,20726.510301542916,1542.9270497686582,0.0,0.8787574673677716,2.7272060493768047,0.001494314320929203,1.0,1.0,-6.515256686704106,334190.0117499113,1557024.7393024995,4.6591001662482,1557024.7393024995,4.6591001662482,0.7589754157829001,0.09209496237966004,3.948617324081436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948617324081436,1.2849624587933461,1.2852483736606968,3.0729437245889777,6511.199009264974,15322.183981229779,6452.90086063545,0.00031870802879091324,22993.40966499115,2344.675262703487,19288.152500564953,1966.8441823216851,0.8388556887207697,0.8388556887207697,35656.619497853586,35405.22815468563,1.0088833656737923,0.8,4303.376226098815,4273.035954225843,1.0088833656737923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.678357040652,4632.441516551485,6.177140839463072,5.019767946383685,-3.706628424156055,8.72639637053974,2.936899338492417,3.5,0.8391140967121192,0.6,0.00022249675945590973,1.000020643934208,0.00022249216634226594,199.3030165485209,0.0,9.198929802066498e-07,2.6069767059056455,0.15715881751429367,7.535614429977845e-05,0.00014714061515613128,0.0005810019820814995,0.09209496265242097,0.09209496265242097,0.09209496265242097,0.0920922494509113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.87465580355,595.7411976244455,0.0,0.09209496265242097,0.09209496237966004,0.09209496237966004,0.3702684208193313,0.3702684208193313,0.5,10.042298858616897,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27308.53973730237,20726.510301542916,0.7589754157829001,0.9996598443977153,0.614554394546401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542568293290046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.5812837956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41991451694236,260.41991451694236,-12.730085483057621,244.46352792345175,276.3763011107105,126636.18369018943,126653.11008004136,-16.926389851968697,0.0,nan,276.3763011107105,3.2263011107104944,269.9937464730845,-3.1562535269154637,263.61119183557935,-9.53880816442063,257.22863719810096,-15.921362801899022,250.84608256072684,-22.303917439273135,244.46352792345175,-28.686472076548228,1.0,1.0,26022.012520719443,26022.012520719443,275.61088232533734,2.4608823253373657,275.61088232533734,275.61088232533734,76710.91781302559,76710.7294571819,0.18835584369662683,0.0,8546.071908451686,8546.071908451686,0.8839289012208572,3968.360410701843,275.61088232533734,2.4608823253373657,1.0,0.002,0.12796152539874908,0.004915370594478947,0.00019765339689507084,0.0018023466056439387,0.09882669844753542,0.09882669844753542,0.0,2.539009367336087e-12,0.9999704299220105,0.9999704299220105,0.0,0.09209223912444003,2.7232552200101187e-06,0.0,0.0,0.0,1600119.70472566,266.63474331329587,0.0,1.0,1284432.508538359,2598.4335603743953,,,,,,,,,,,,,,,,,,,2.0,15322.183981229779,1542.9270497686582,0.3702684208193313,6.173730061729009,2.936899338492417
4131.0,-30.460512701340797,5.019712370743411,35.0288870522241,24.329913197457813,4.999235306268248,-26.914537900573826,-40.400616091769166,1.4532605053024104,-6.515250649134089,-6.515250649123651,40.05774847229127,41102.51957414037,25756.669274340173,25756.669274340173,66859.18884848055,76719.06344310493,76710.73752653063,25756.669274340173,102467.40680087081,102467.40680087081,102467.40680087081,129775.94606280103,125267.68241561957,4508.2636471814685,0.0,90792.23083943689,55175.73826514753,39573.88063809929,27308.53926193021,66882.4199000295,20726.510094358408,1542.9269279587631,0.0,0.8787575050177276,2.7272066630705623,0.001494314320929203,1.0,1.0,-6.515250649134089,334190.09140399983,1557024.6825029524,4.659098885791551,1557024.6825029524,4.659098885791551,0.7589754214079272,0.09209496680721344,3.948609608858174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948609608858174,1.284962554481789,1.285248463468145,3.072937491513598,6511.185802126193,15322.164685431524,6452.900987532779,0.00031871086477851333,22993.468545423366,2344.681266836623,19288.15287986956,1966.8442209999912,0.8388535571206236,0.8388535571206236,35656.56376212405,35405.22815468563,1.0088813944115065,0.8,4303.3694993867275,4273.035954225843,1.0088813944115065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.692174877531,4632.441516551485,6.1771152867169805,5.019712370743411,-3.7066286229211998,8.72634099366461,2.9369155594241625,3.5,0.8391187312640465,0.6,0.00022249216634226594,1.0000205448646522,0.00022248759536473237,199.30317950524136,0.0,9.154214045579729e-07,2.594304260517295,0.15715973293569824,7.53546775742154e-05,0.00014713748876805054,0.000580988501972786,0.09209496707565862,0.09209496707565862,0.09209496707565862,0.09209226684932807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.25874788844,595.7410726972308,0.0,0.09209496707565862,0.09209496680721344,0.09209496680721344,0.37026849808448303,0.37026849808448303,0.5,10.042217852971842,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,27308.53926193021,20726.510094358408,0.7589754214079272,0.9996526583280977,0.6145489298320416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542580174337616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.5686113502,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41981393255526,260.41981393255526,-12.73018606744472,244.4633364282804,276.37629143710535,126636.69832056189,126653.5150737951,-16.81675323323646,0.0,nan,276.37629143710535,3.226291437105374,269.9937004351706,-3.1562995648293963,263.6111094333445,-9.538890566655482,257.2285184315595,-15.92148156844047,250.8459274298712,-22.304072570128767,244.4633364282804,-28.686663571719578,1.0,1.0,26022.012520719443,26022.012520719443,275.6108893071371,2.4608893071371085,275.6108893071371,275.6108893071371,76710.92731780322,76710.73752653063,0.189791272583534,0.0,8546.071908451686,8546.071908451686,0.8839293896290231,3968.352656902465,275.6108893071371,2.4608893071371085,1.0,0.002,0.1279642356683197,0.004915360276807251,0.0001976575857154627,0.001802342416830286,0.09882879285773136,0.09882879285773136,0.0,2.545748768040257e-12,0.9999705708621376,0.9999705708621376,0.0,0.09209225653173883,2.7102754746038713e-06,0.0,0.0,0.0,1600119.7118040645,266.6347493508659,0.0,1.0,1284432.4879293519,2598.4336437841075,,,,,,,,,,,,,,,,,,,2.0,15322.164685431524,1542.9269279587631,0.37026849808448303,6.173730061729009,2.9369155594241625
4132.0,-30.46070832996546,5.019656968664648,35.028886119279704,24.32994885547089,4.9992347235920365,-26.91471402460609,-40.40078743183983,1.4532404180421588,-6.515244728940047,-6.51524472885562,40.05774717715428,41102.31641413889,25756.648445428542,25756.648445428542,66858.96485956744,76719.0727200082,76710.74527968584,25756.648445428542,102467.39372511438,102467.39372511438,102467.39372511438,129775.93261011483,125267.70453399209,4508.22807612274,0.0,90792.29284698781,55175.58756889193,39574.11697566209,27308.53888500045,66882.65586066253,20726.509953247125,1542.9268132660832,0.0,0.8787575419547149,2.727207264833639,0.001494314320929203,1.0,1.0,-6.515244728940047,334190.16950955126,1557024.6265917872,4.659097629582689,1557024.6265917872,4.659097629582689,0.7589754267164918,0.09209497156313436,3.9486027180420935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9486027180420935,1.2849626579173963,1.2852485610529256,3.0729318814927997,6511.1739151653055,15322.14540204969,6452.900171492217,0.0003187133569468109,22993.52437563204,2344.6869599335187,19288.150440669713,1966.8439722708279,0.8388514142316873,0.8388514142316873,35656.51398199583,35405.22815468563,1.008879633787686,0.8,4303.363491452623,4273.035954225843,1.008879633787686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.705958888812,4632.441516551485,6.177089871414446,5.019656968664648,-3.7066288897484077,8.726285858413057,2.9369317406833195,3.5,0.8391233544809484,0.6,0.00022248759536473237,1.0000204384049016,0.0002224830481661102,199.30334161753194,0.0,9.110103558881548e-07,2.5818033485870306,0.1571606439460541,7.535321147271957e-05,0.0001471343838920128,0.0005809752281534505,0.09209497182972635,0.09209497182972635,0.09209497182972635,0.09209228419495326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.641119333,595.7409483303421,0.0,0.09209497182972635,0.09209497156313436,0.09209497156313436,0.370268576136693,0.370268576136693,0.5,10.042137224969224,-8.44124770082999e-11,-8.44124770082999e-11,-8.44124770082999e-11,-8.44124770082999e-11,-8.44124770082999e-11,-8.44124770082999e-11,27308.53888500045,20726.509953247125,0.7589754267164918,0.999645782590565,0.6145437241572442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542591998368326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.55611043827,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4197137988478,260.4197137988478,-12.730286201152182,244.46314595471424,276.37628164325304,126637.21159246276,126653.95299645436,-16.74140399159662,0.0,nan,276.37628164325304,3.22628164325306,269.9936545053771,-3.156345494622883,263.61102736761114,-9.538972632388834,257.22840022988305,-15.921599770116927,250.84577309224835,-22.304226907751627,244.46314595471424,-28.68685404528574,1.0,1.0,26022.012520719443,26022.012520719443,275.61089613462366,2.460896134623681,275.61089613462366,275.61089613462366,76710.93243443326,76710.74527968584,0.1871547474147519,0.0,8546.071908451686,8546.071908451686,0.8839298258484004,3968.345731632304,275.61089613462366,2.460896134623681,1.0,0.002,0.12796693331928236,0.004915349990640311,0.00019766175499717417,0.001802338247455211,0.09883087749858709,0.09883087749858709,0.0,2.452385083201447e-12,0.9999707078807046,0.9999707078807046,0.0,0.09209227390624082,2.697656893530621e-06,0.0,0.0,0.0,1600119.7187448558,266.63475527105993,0.0,1.0,1284432.4677210075,2598.43372557226,,,,,,,,,,,,,,,,,,,2.0,15322.14540204969,1542.9268132660832,0.370268576136693,6.173730061729009,2.9369317406833195
4133.0,-30.460903055190272,5.019601748183806,35.02888519816747,24.329989088606112,4.9992363493824366,-26.914889114724907,-40.40095479050649,1.4532224087058052,-6.515238328890689,-6.5152383287830995,40.0577456525495,41102.09373659678,25756.626660319274,25756.626660319274,66858.72039691605,76719.07780606177,76710.75099901888,25756.626660319274,102467.37765933816,102467.37765933816,102467.37765933816,129775.91476194086,125267.72214082777,4508.192621113094,0.0,90792.34867505645,55175.41539658503,39574.37030941269,27308.537102602706,66882.9074120154,20726.508825161112,1542.9266198976106,0.0,0.878757582358258,2.727207915372188,0.001494314320929203,1.0,1.0,-6.515238328890689,334190.25394589256,1557024.5607765636,4.659096255478041,1557024.5607765636,4.659096255478041,0.7589754349450569,0.09209497594779004,3.9485951238061845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9485951238061845,1.2849627515805886,1.285248648893673,3.0729257474188674,6511.160917798712,15322.126132532863,6452.900160214426,0.00031871613901337305,22993.58273722899,2344.692911160181,19288.15040695964,1966.8439688333572,0.8388492836190391,0.8388492836190391,35656.45912025352,35405.22815468563,1.0088776934380255,0.8,4303.356870221533,4273.035954225843,1.0088776934380255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.719708567226,4632.441516551485,6.177064277821593,5.019601748183806,-3.706628771274645,8.72623051945845,2.936947881674132,3.5,0.8391279661926091,0.6,0.0002224830481661102,1.0000203440533566,0.0002224785220511869,199.3035029814312,0.0,9.062718803971755e-07,2.5683745090455954,0.15716155021793451,7.535177946427086e-05,0.00014713126870183934,0.0005809618101555003,0.09209497622140891,0.09209497622140891,0.09209497622140891,0.09209229885501134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.0208994104,595.7408247945942,0.0,0.09209497622140891,0.09209497594779004,0.09209497594779004,0.370268654931587,0.370268654931587,0.5,10.04205690443295,-1.0760459190350957e-10,-1.0760459190350957e-10,-1.0760459190350957e-10,-1.0760459190350957e-10,-1.0760459190350957e-10,-1.0760459190350957e-10,27308.537102602706,20726.508825161112,0.7589754349450569,0.9996383677678611,0.614538083450793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454260376112901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.54268159873,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41961431677254,260.41961431677254,-12.73038568322744,244.46295649312577,276.37627214068726,126637.7237606471,126654.35621752437,-16.632456877281637,0.0,nan,276.37627214068726,3.2262721406872856,269.9936090110141,-3.1563909889858905,263.6109458814352,-9.539054118564763,257.2282827519059,-15.921717248094069,250.84561962246678,-22.304380377533192,244.46295649312577,-28.687043506874204,1.0,1.0,26022.012520719443,26022.012520719443,275.6109032039315,2.4609032039315366,275.6109032039315,275.6109032039315,76710.94294957213,76710.75099901888,0.19195055324235,0.0,8546.071908451686,8546.071908451686,0.8839303065972534,3968.338099425215,275.6109032039315,2.4609032039315366,1.0,0.002,0.12796962058360406,0.004915339835569307,0.0001976659084304044,0.0018023340939173015,0.0988329542152022,0.0988329542152022,0.0,2.3477057971288406e-12,0.9999708206587613,0.9999708206587613,0.0,0.09209228867706049,2.6872707295499053e-06,0.0,0.0,0.0,1600119.726248226,266.6347616711093,0.0,1.0,1284432.4458746877,2598.43381398969,,,,,,,,,,,,,,,,,,,2.0,15322.126132532863,1542.9266198976106,0.370268654931587,6.173730061729009,2.936947881674132
4134.0,-30.461096723415427,5.019546699608284,35.028884298796385,24.330024641845398,4.999236009166697,-26.91506345015031,-40.40112204439936,1.453202735720025,-6.515232391489121,-6.515232391445703,40.057744437952394,41101.883631123696,25756.606021481173,25756.606021481173,66858.48965260487,76719.08806899207,76710.75944683481,25756.606021481173,102467.36546831598,102467.36546831598,102467.36546831598,129775.90242204133,125267.7450408554,4508.157381185923,0.0,90792.41141913351,55175.25749564033,39574.61547054797,27308.53695372534,66883.15242427331,20726.508852279996,1542.9265152290895,0.0,0.878757619082285,2.7272085188845523,0.001494314320929203,1.0,1.0,-6.515232391489121,334190.3322784937,1557024.5083433148,4.659095006511996,1557024.5083433148,4.659095006511996,0.7589754400758022,0.09209498121051744,3.9485883541341984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9485883541341984,1.2849628529850374,1.2852487445044913,3.072920236535567,6511.149240898287,15322.106874593193,6452.899205405313,0.00031871857716042775,22993.63804891772,2344.698551382758,19288.147552971306,1966.8436778075395,0.8388471416283415,0.8388471416283415,35656.41021524985,35405.22815468563,1.008875963766878,0.8,4303.350967905691,4273.035954225843,1.008875963766878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.733426224555,4632.441516551485,6.177039006736276,5.019546699608284,-3.7066289814342737,8.726175681042559,2.936963985110186,3.5,0.8391325671743388,0.6,0.0002224785220511869,1.0000202336537114,0.0002224740205888945,199.30366346965138,0.0,9.020705591122461e-07,2.5564679645241055,0.15716245228849363,7.535034837746037e-05,0.0001471281736737265,0.0005809485931331102,0.09209498147211656,0.09209498147211656,0.09209498147211656,0.09209231683569329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.4003425916,595.7407013835185,0.0,0.09209498147211656,0.09209498121051744,0.09209498121051744,0.3702687341913889,0.3702687341913889,0.5,10.041976964755767,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,27308.53695372534,20726.508852279996,0.7589754400758022,0.9996312558428467,0.6145326908395985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542615469588134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.53077505421,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41951528522134,260.41951528522134,-12.73048471477864,244.4627680242215,276.3762625464818,126638.23476400485,126654.79189862494,-16.5571346200861,0.0,nan,276.3762625464818,3.2262625464818484,269.993563641874,-3.1564363581259727,263.61086473735344,-9.539135262646539,257.22816583289057,-15.92183416710941,250.84546692850677,-22.30453307149321,244.4627680242215,-28.687231975778474,1.0,1.0,26022.012520719443,26022.012520719443,275.6109101297717,2.460910129771719,275.6109101297717,275.6109101297717,76710.94904082606,76710.75944683481,0.18959399125014897,0.0,8546.071908451686,8546.071908451686,0.883930735147429,3968.3312959048694,275.6109101297717,2.460910129771719,1.0,0.002,0.12797229519049697,0.004915329647883678,0.000197670042124717,0.00180232995950059,0.09883502106235849,0.09883502106235849,0.0,1.625307093772177e-12,0.9999709580942383,0.9999709580942383,0.0,0.09209230659675201,2.6746137654409468e-06,0.0,0.0,0.0,1600119.73320919,266.63476760851086,0.0,1.0,1284432.4256076056,2598.433896015578,,,,,,,,,,,,,,,,,,,2.0,15322.106874593193,1542.9265152290895,0.3702687341913889,6.173730061729009,2.936963985110186
4135.0,-30.46128953200816,5.019491830899952,35.028883412007744,24.33006480513143,4.999237882862927,-26.91523679050993,-40.40129293045027,1.4531851411619559,-6.515225983543019,-6.515225983547216,40.057743002149884,41101.684577584056,25756.584443895474,25756.584443895474,66858.26902147953,76719.09411900093,76710.76598643829,25756.584443895474,102467.35043033375,102467.35043033375,102467.35043033375,129775.88582831746,125267.763568789,4508.122259528467,0.0,90792.4679828608,55175.108730484375,39574.84361375159,27308.53539798371,66883.37901173529,20726.50789184495,1542.9263318447192,0.0,0.8787576591913151,2.7272091702259162,0.001494314320929203,1.0,1.0,-6.515225983543019,334190.416819038,1557024.4463605194,4.6590936424237395,1557024.4463605194,4.6590936424237395,0.7589754481441456,0.09209498610679263,3.9485808814890127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9485808814890127,1.284962944612906,1.285248830368233,3.0729142019566322,6511.136454349653,15322.087631337909,6452.899055199969,0.00031872130503344024,22993.695889198272,2344.704449449942,19288.14710399748,1966.8436320249505,0.8388450119955903,0.8388450119955903,35656.356231855556,35405.22815468563,1.008874054484006,0.8,4303.344452681901,4273.035954225843,1.008874054484006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.747109628096,4632.441516551485,6.177013561427405,5.019491830899952,-3.70662881365586,8.726120644555811,2.9369800483702098,3.5,0.8391371566772028,0.6,0.0002224740205888945,1.000020143873925,0.00022246953919054493,199.30382324574248,0.0,8.97157925841961e-07,2.5425455618361177,0.15716334944641946,7.534888623850362e-05,0.0001471251343503909,0.0005809354926824559,0.09209498638279195,0.09209498638279195,0.09209498638279195,0.09209233208790793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.7772136781,595.7405787977203,0.0,0.09209498638279195,0.09209498610679263,0.09209498610679263,0.3702688142132969,0.3702688142132969,0.5,10.041897336833054,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,27308.53539798371,20726.50789184495,0.7589754481441456,0.9996245705491142,0.6145276327975654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454262711450977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.516852651526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4194169016837,260.4194169016837,-12.730583098316288,244.46258053611922,276.37625326750515,126638.74456480796,126655.19335675148,-16.448791943525492,0.0,nan,276.37625326750515,3.2262532675051716,269.99351872107627,-3.1564812789237067,263.6107841747262,-9.5392158252738,257.22804962844174,-15.92195037155824,250.84531508223364,-22.304684917766338,244.46258053611922,-28.687419463880758,1.0,1.0,26022.012520719443,26022.012520719443,275.61091730288763,2.460917302887651,275.61091730288763,275.61091730288763,76710.96064009945,76710.76598643829,0.19465366116492078,0.0,8546.071908451686,8546.071908451686,0.8839312081987861,3968.3237858964576,275.61091730288763,2.460917302887651,1.0,0.002,0.12797495926437188,0.004915319594754267,0.00019767415974067414,0.0018023258428154741,0.09883707987033707,0.09883707987033707,0.0,2.556148001597869e-12,0.9999710724768405,0.9999710724768405,0.0,0.09209232202694916,2.6640798434806186e-06,0.0,0.0,0.0,1600119.740721817,266.63477401645696,0.0,1.0,1284432.4037343345,2598.4339845420927,,,,,,,,,,,,,,,,,,,2.0,15322.087631337909,1542.9263318447192,0.3702688142132969,6.173730061729009,2.9369800483702098
4136.0,-30.461481321295793,5.019437132453867,35.02888254767853,24.330105003342055,4.999237793276991,-26.915409409839345,-40.401459904946364,1.4531658816343955,-6.5152200352612795,-6.515220035241342,40.057741876928795,41101.46938481015,25756.564002406758,25756.564002406758,66858.03338721691,76719.09966283033,76710.77526322269,25756.564002406758,102467.33926562945,102467.33926562945,102467.33926562945,129775.8747479862,125267.78739278151,4508.087355204701,0.0,90792.52127264476,55174.94101684214,39575.08917311403,27308.53548235677,66883.6246554708,20726.508091418844,1542.9262374332047,0.0,0.8787576956347641,2.7272097748444635,0.001494314320929203,1.0,1.0,-6.5152200352612795,334190.49529521633,1557024.397784801,4.6590924030001535,1557024.397784801,4.6590924030001535,0.7589754531073123,0.0920949918897263,3.948572964402402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948572964402402,1.2849630439903157,1.2852489240090215,3.0729078029672587,6511.1228956590285,15322.068398848322,6452.899465098331,0.0003187242345177463,22993.755488670777,2344.7105269047815,19288.148329211115,1966.8437569619714,0.8388428910064105,0.8388428910064105,35656.2990377343,35405.22815468563,1.0088720316450397,0.8,4303.337549957382,4273.035954225843,1.0088720316450397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.760761068115,4632.441516551485,6.176988436096515,5.019437132453867,-3.7066289724946277,8.726066104948496,2.9369960741425434,3.5,0.8391417354692982,0.6,0.00022246953919054493,1.0000200374115462,0.00022246508156615092,199.30398217738409,0.0,8.931598245579506e-07,2.531214942797232,0.157164242606244,7.534745759301652e-05,0.0001471220815975284,0.0005809222738626048,0.09209499215829295,0.09209499215829295,0.09209499215829295,0.09209235068874301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.15373081324,595.7404563421675,0.0,0.09209499215829295,0.0920949918897263,0.0920949918897263,0.3702688947238616,0.3702688947238616,0.5,10.041818093883197,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,27308.53548235677,20726.508091418844,0.7589754531073123,0.9996173761756227,0.6145221583987258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542638707760978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.50552203249,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41931896252896,260.41931896252896,-12.730681037471015,244.46239400870786,276.3762439166053,126639.21243243951,126655.58692803247,-16.37449559292414,0.0,nan,276.3762439166053,3.2262439166053127,269.99347393487983,-3.156526065120147,263.61070395322196,-9.53929604677802,257.2279339716324,-15.922066028367567,250.84516399012654,-22.30483600987344,244.46239400870786,-28.687605991292116,1.0,1.0,26022.012520719443,26022.012520719443,275.61092433669626,2.46092433669628,275.61092433669626,275.61092433669626,76710.96665732533,76710.77526322269,0.19139410264324397,0.0,8546.071908451686,8546.071908451686,0.8839317093850931,3968.315829224414,275.61092433669626,2.46092433669628,1.0,0.002,0.12797761054386625,0.0049153095090005375,0.0001976782574073768,0.0018023217450473424,0.09883912870368841,0.09883912870368841,0.0,2.454719153638374e-12,0.9999712114076186,0.9999712114076186,0.0,0.09209234060454441,2.651285181883834e-06,0.0,0.0,0.0,1600119.7476955352,266.6347799647387,0.0,1.0,1284432.3834301136,2598.4340667183146,,,,,,,,,,,,,,,,,,,2.0,15322.068398848322,1542.9262374332047,0.3702688947238616,6.173730061729009,2.9369960741425434
4137.0,-30.461672122756458,5.019382610114998,35.02888169509478,24.33014038195836,4.9992378073539365,-26.915581129740875,-40.40162296788765,1.4531468141135475,-6.5152137337581735,-6.515213733815938,40.057740487101164,41101.256229639126,25756.542876681866,25756.542876681866,66857.79910632099,76719.11135744062,76710.7816452249,25756.542876681866,102467.32452190676,102467.32452190676,102467.32452190676,129775.85862376599,125267.80606000347,4508.052563762529,0.0,90792.58508670602,55174.77972232257,39575.33929375939,27308.534101859223,66883.8733956186,20726.507253759788,1542.9260644704955,0.0,0.8787577349934141,2.7272104153666024,0.001494314320929203,1.0,1.0,-6.5152137337581735,334190.5784314862,1557024.3377875336,4.659091064432104,1557024.3377875336,4.659091064432104,0.7589754608010498,0.09209499731683643,3.948566372661761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948566372661761,1.284963142420173,1.2852490167325965,3.0729024376721075,6511.11152724242,15322.049180351858,6452.898307512941,0.00031872659339654303,22993.810035793318,2344.7160891633043,19288.144869110918,1966.8434041299445,0.8388407505796571,0.838840750579657,35656.25141807691,35405.22815468563,1.0088703474358753,0.8,4303.3318027692185,4273.035954225843,1.0088703474358753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.774378331984,4632.441516551485,6.176963197463249,5.019382610114998,-3.7066288431060244,8.726011453221023,2.9370120598294744,3.5,0.8391463028084213,0.6,0.00022246508156615092,1.0000199342374283,0.0002224606469827955,199.30414029065787,0.0,8.884222927769488e-07,2.517788777729873,0.1571651310285368,7.534606243923989e-05,0.00014711901912691102,0.0005809092117035033,0.09209499759091093,0.09209499759091093,0.09209499759091093,0.0920923661190048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.5275255482,595.7403347586314,0.0,0.09209499759091093,0.09209499731683643,0.09209499731683643,0.37026897601962294,0.37026897601962294,0.5,10.041739150337586,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,27308.534101859223,20726.507253759788,0.7589754608010498,0.9996101558122481,0.614516686055619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454265023974066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.49209586742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41922148618255,260.41922148618255,-12.730778513817427,244.46220843887855,276.3762345337406,126639.72118990954,126656.0183077753,-16.297117865738493,0.0,nan,276.3762345337406,3.2262345337406373,269.9934293146196,-3.156570685380359,263.61062409557206,-9.539375904427914,257.2278188765915,-15.92218112340845,250.84501365769287,-22.304986342307103,244.46220843887855,-28.68779156112143,1.0,1.0,26022.012520719443,26022.012520719443,275.61093138489775,2.4609313848977763,275.61093138489775,275.61093138489775,76710.97418483305,76710.7816452249,0.19253960814967286,0.0,8546.071908451686,8546.071908451686,0.8839321266710697,3968.3092045250696,275.61093138489775,2.4609313848977763,1.0,0.002,0.12798025173137242,0.004915299530053844,0.00019768233962929048,0.001802317662717077,0.09884116981464523,0.09884116981464523,0.0,2.3463674579671245e-12,0.9999713209869421,0.9999713209869421,0.0,0.0920923561232058,2.6411936306186163e-06,0.0,0.0,0.0,1600119.7550833684,266.6347862662418,0.0,1.0,1284432.3619201772,2598.4341537743317,,,,,,,,,,,,,,,,,,,2.0,15322.049180351858,1542.9260644704955,0.37026897601962294,6.173730061729009,2.9370120598294744
4138.0,-30.4618619697524,5.01932826509503,35.028880855932286,24.330180405546002,4.999240028520023,-26.915751769920696,-40.401789628062375,1.4531298284564746,-6.515207308596075,-6.515207308591237,40.05773916921919,41101.05448385537,25756.521596183597,25756.521596183597,66857.57608003897,76719.11888946372,76710.78920539792,25756.521596183597,102467.31080158151,102467.31080158151,102467.31080158151,129775.84367647418,125267.82575336185,4508.017923112336,0.0,90792.64273141575,55174.62783925885,39575.57210239655,27308.532874892666,66884.10497728921,20726.506535717384,1542.92589565743,0.0,0.8787577747475553,2.7272110684583057,0.001494314320929203,1.0,1.0,-6.515207308596075,334190.6631992175,1557024.2808961766,4.659089712413672,1557024.2808961766,4.659089712413672,0.7589754686079542,0.092095002939552,3.948559078355882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948559078355882,1.284963231060695,1.2852490996942658,3.072896549029248,6511.099049914819,15322.029975251886,6452.897953356637,0.00031872924176744354,22993.86711195426,2344.721909311973,19288.143810514026,1966.8432961831031,0.8388386223423172,0.8388386223423172,35656.19872297132,35405.22815468563,1.0088684837192219,0.8,4303.325443028228,4273.035954225843,1.0088684837192219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.787963163643,4632.441516551485,6.17693796992065,5.01932826509503,-3.70662859757103,8.72595686266606,2.937028007478005,3.5,0.83915085927943,0.6,0.0002224606469827955,1.0000198345484475,0.0002224562346638316,199.30429761320718,0.0,8.838308231996232e-07,2.504776552947732,0.15716601485936,7.534463653249677e-05,0.00014711601045029873,0.0005808962586350258,0.09209500321978747,0.09209500321978747,0.09209500321978747,0.09209238226283742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.9001423626,595.7402135615125,0.0,0.09209500321978747,0.092095002939552,0.092095002939552,0.370269057761158,0.370269057761158,0.5,10.041660523346543,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,27308.532874892666,20726.506535717384,0.7589754686079542,0.9996033602115293,0.6145115419846227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542661712341263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.47908364263,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4191246759152,260.4191246759152,-12.730875324084764,244.4620238374589,276.3762255146222,126640.22887641618,126656.41463240636,-16.185755990190763,0.0,nan,276.3762255146222,3.2262255146222287,269.9933851790462,-3.1566148209537914,263.61054484353275,-9.539455156467227,257.227704508095,-15.922295491905004,250.8448641727362,-22.30513582726377,244.4620238374589,-28.687976162541077,1.0,1.0,26022.012520719443,26022.012520719443,275.6109386947596,2.4609386947596477,275.6109386947596,275.6109386947596,76710.98729796,76710.78920539792,0.1980925620882772,0.0,8546.071908451686,8546.071908451686,0.8839325884323699,3968.3018737476614,275.6109386947596,2.4609386947596477,1.0,0.002,0.1279828822956296,0.004915289620212702,0.00019768640549254764,0.00180231359742124,0.09884320274627381,0.09884320274627381,0.0,2.9137877007034962e-12,0.9999714363480943,0.9999714363480943,0.0,0.09209237236994577,2.6305696062228268e-06,0.0,0.0,0.0,1600119.7626161773,266.6347926914039,0.0,1.0,1284432.3399881376,2598.4342425387226,,,,,,,,,,,,,,,,,,,2.0,15322.029975251886,1542.92589565743,0.370269057761158,6.173730061729009,2.937028007478005
4139.0,-30.462050865986104,5.019274087997451,35.02888004015987,24.330215679388516,4.999240311446891,-26.915921748242337,-40.401952411606885,1.4531111934946128,-6.515201337602946,-6.515201337612563,40.05773816611015,41100.84959545078,25756.501435441005,25756.501435441005,66857.35103089179,76719.13155218778,76710.79959367923,25756.501435441005,102467.30102912024,102467.30102912024,102467.30102912024,129775.834317055,125267.85081500611,4507.983502048892,0.0,90792.70731495378,55174.474622812646,39575.81410237903,27308.533287934762,66884.3473903138,20726.50697823489,1542.9258156215224,0.0,0.8787578108499932,2.72721167538569,0.001494314320929203,1.0,1.0,-6.515201337602946,334190.7419750731,1557024.2375919542,4.659088484587914,1557024.2375919542,4.659088484587914,0.7589754733328029,0.0920950094556826,3.948552612987126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948552612987126,1.2849633273729157,1.28524919035795,3.072891287146591,6511.087900616878,15322.010782912976,6452.896650859626,0.00031873154428753924,22993.921118419148,2344.727416438758,19288.139917263296,1966.842899182014,0.83883648282209,0.83883648282209,35656.15201620942,35405.22815468563,1.0088668317984466,0.8,4303.319806016879,4273.035954225843,1.0088668317984466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.801516124696,4632.441516551485,6.176913058293101,5.019274087997451,-3.706628675115699,8.725902763113151,2.937043917747173,3.5,0.8391554050706208,0.6,0.0002224562346638316,1.0000197352458395,0.0002224518445219925,199.3044541480968,0.0,8.793941319440262e-07,2.49220296992937,0.15716689425349192,7.534324381741102e-05,0.0001471129908464206,0.0005808833844109852,0.09209500972470745,0.09209500972470745,0.09209500972470745,0.09209240176392852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.27240504633,595.7400924949018,0.0,0.09209500972470745,0.0920950094556826,0.0920950094556826,0.3702691400200828,0.3702691400200828,0.5,10.041582285569485,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,27308.533287934762,20726.50697823489,0.7589754733328029,0.9995963725374419,0.6145062514492444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542673127568557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.46651005962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41902832085,260.41902832085,-12.730971679150002,244.4618401749704,276.3762164669771,126640.73520216985,126656.84485266772,-16.109650497910245,0.0,nan,276.3762164669771,3.226216466977121,269.99334120843673,-3.1566587915632454,263.6104659499525,-9.53953405004745,257.2275906915443,-15.922409308455656,250.84471543321882,-22.305284566781154,244.4618401749704,-28.688159825029572,1.0,1.0,26022.012520719443,26022.012520719443,275.61094588130044,2.4609458813004608,275.61094588130044,275.61094588130044,76710.99573276218,76710.79959367923,0.1961390829528682,0.0,8546.071908451686,8546.071908451686,0.883932997718234,3968.2953760520613,275.61094588130044,2.4609458813004608,1.0,0.002,0.12798549992302513,0.004915279679163217,0.00019769045118868959,0.0018023095511922654,0.09884522559434479,0.09884522559434479,0.0,2.380954808312019e-12,0.9999715768192537,0.9999715768192537,0.0,0.09209239182258301,2.617633099586556e-06,0.0,0.0,0.0,1600119.7696165217,266.63479866239703,0.0,1.0,1284432.3196063836,2598.4343250287216,,,,,,,,,,,,,,,,,,,2.0,15322.010782912976,1542.9258156215224,0.3702691400200828,6.173730061729009,2.937043917747173
4140.0,-30.462238846123892,5.019220086909541,35.02887923869896,24.330255563277774,4.999242821165336,-26.91609067939349,-40.40211505545301,1.4530946542226715,-6.515194892162981,-6.515194892170861,40.057736947400485,41100.64064686225,25756.480320502233,25756.480320502233,66857.12096736449,76719.14004604334,76710.80815070272,25756.480320502233,102467.28847120496,102467.28847120496,102467.28847120496,129775.82079281853,125267.87158830825,4507.949204510278,0.0,90792.76575843847,55174.31538393664,39576.0559716687,27308.532321613573,66884.58829328227,20726.506453170914,1542.9256581189186,0.0,0.8787578503371336,2.727212330538781,0.001494314320929203,1.0,1.0,-6.515194892162981,334190.8270103631,1557024.1849814265,4.659087141650192,1557024.1849814265,4.659087141650192,0.7589754809622904,0.09209501562856386,3.948545448504673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948545448504673,1.2849634138328845,1.285249271195688,3.072885504752745,6511.075648418186,15321.991603292769,6452.896147132185,0.0003187341347110866,22993.977641265847,2344.7331801650766,19288.13841158827,1966.8427456458903,0.8388343553475959,0.8388343553475959,35656.10025893087,35405.22815468563,1.0088650012520612,0.8,4303.313559461677,4273.035954225843,1.0088650012520612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.815035052469,4632.441516551485,6.176887968407967,5.019220086909541,-3.706628372567305,8.725848459476845,2.937059788097895,3.5,0.8391599394565414,0.6,0.0002224518445219925,1.0000196395646372,0.00022244747575041407,199.30460992405082,0.0,8.749748228781962e-07,2.479678648036808,0.1571677692283148,7.534185232130541e-05,0.0001471099922006871,0.000580870490133581,0.09209501590960861,0.09209501590960861,0.09209501590960861,0.09209241862446899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.6420786006,595.7399722593864,0.0,0.09209501590960861,0.09209501562856386,0.09209501562856386,0.3702692230907419,0.3702692230907419,0.5,10.041504368701949,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,27308.532321613573,20726.506453170914,0.7589754809622904,0.9995893325111409,0.6145009141215018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45426844856449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.453985737724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41893262394086,260.41893262394086,-12.731067376059116,244.46165745918057,276.37620778894535,126641.24074867617,126657.24036192751,-15.999613251362616,0.0,nan,276.37620778894535,3.2262077889453735,269.99329772286245,-3.1567022771375264,263.6103876568158,-9.53961234318416,257.22747759085877,-15.922522409141209,250.8445675249821,-22.30543247501788,244.46165745918057,-28.688342540819406,1.0,1.0,26022.012520719443,26022.012520719443,275.6109533280236,2.4609533280236064,275.6109533280236,275.6109533280236,76711.00968387426,76710.80815070272,0.20153317153744865,0.0,8546.071908451686,8546.071908451686,0.8839334512609048,3968.2881757471964,275.6109533280236,2.4609533280236064,1.0,0.002,0.12798810671126098,0.004915269872962067,0.00019769448033520206,0.0018023055225401333,0.09884724016760102,0.09884724016760102,0.0,2.8753353864541253e-12,0.9999716945224347,0.9999716945224347,0.0,0.0920924088351651,2.6067933987476287e-06,0.0,0.0,0.0,1600119.7771731035,266.634805107837,0.0,1.0,1284432.2976051255,2598.4344140732655,,,,,,,,,,,,,,,,,,,2.0,15321.991603292769,1542.9256581189186,0.3702692230907419,6.173730061729009,2.937059788097895
4141.0,-30.462463883059467,5.019166245205932,35.028878457212556,24.330286436621122,4.999240285018289,-26.91629346607633,-40.40231286836786,1.4530698680536442,-6.515189294601669,-6.515189294583253,40.05773592127535,41100.42132952051,25756.46118651284,25756.46118651284,66856.88251603335,76719.1389694279,76710.81660580498,25756.46118651284,102467.27779231782,102467.27779231782,102467.27779231782,129775.81060716478,125267.8954982737,4507.915108891069,0.0,90792.82847611772,55174.169525010475,39576.28772345249,27308.532814846953,66884.82053829945,20726.50693415153,1542.9255902456932,0.0,0.8787578845073534,2.727212899508526,0.001494314320929203,1.0,1.0,-6.515189294601669,334190.9008595266,1557024.1406839034,4.659085979538327,1557024.1406839034,4.659085979538327,0.7589754848668786,0.09209502271971418,3.9485386039884074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9485386039884074,1.2849635388388345,1.2852493906154427,3.0728798791882683,6511.063728522109,15321.972435728476,6452.895410362278,0.00031873663885279973,22994.03338349235,2344.738864290288,19288.136209333712,1966.8425210784226,0.8388322260669961,0.8388322260669961,35656.050813117734,35405.22815468563,1.0088632524579797,0.8,4303.307591875861,4273.035954225843,1.0088632524579797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.828522263772,4632.441516551485,6.1768634007352,5.019166245205932,-3.7066286928438172,8.725794938049749,2.9370756212497042,3.5,0.8391644632142012,0.6,0.00022244747575041407,1.0000235112259246,0.00022244224586051648,199.30479640862922,0.0,8.70716315283091e-07,2.46761003751228,0.15716863994463007,7.534015996897467e-05,0.0001471073157814394,0.0005808589152921266,0.092095022983117,0.092095022983117,0.092095022983117,0.09209243736726425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.0109992852,595.7398522780187,0.0,0.092095022983117,0.09209502271971418,0.09209502271971418,0.3702693067029737,0.3702693067029737,0.5,10.04142680121252,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,-1.8417267710901797e-11,27308.532814846953,20726.50693415153,0.7589754848668786,0.9995822965204774,0.6144955013519947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542695788654478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.4419171272,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4188336380096,260.4188336380096,-12.731166361990404,244.46146907137518,276.376198204889,126641.54091598025,126658.09042242654,-16.549506446298576,0.0,nan,276.376198204889,3.2261982048890445,269.99325237804885,-3.1567476219511263,263.6103065512655,-9.539693448734454,257.2273607245539,-15.922639275446102,250.8444148979251,-22.305585102074872,244.46146907137518,-28.6885309286248,1.0,1.0,26022.012520719443,26022.012520719443,275.6109599149666,2.4609599149666224,275.6109599149666,275.6109599149666,76710.99950249302,76710.81660580498,0.18289668804209214,0.0,8546.071908451686,8546.071908451686,0.8839338845482165,3968.2812970083496,275.6109599149666,2.4609599149666224,1.0,0.002,0.1279907019746626,0.0049152599578153565,0.0001976984913356747,0.0018023015108973419,0.09884924566783736,0.09884924566783736,0.0,2.233016722918979e-12,0.9999718196612544,0.9999718196612544,0.0,0.09209242745077714,2.595268937028167e-06,0.0,0.0,0.0,1600119.7837356385,266.6348107053983,0.0,1.0,1284432.2784980657,2598.4344914042704,,,,,,,,,,,,,,,,,,,2.0,15321.972435728476,1542.9255902456932,0.3702693067029737,6.173730061729009,2.9370756212497042
4142.0,-30.462647454960607,5.019112588263608,35.02887767506269,24.330333165731304,4.99924484934623,-26.916458224530427,-40.402471426036186,1.4530556186645103,-6.515182294780459,-6.51518229481696,40.057734338588475,41100.204743409624,25756.439031904843,25756.439031904843,66856.64377531447,76719.14811689139,76710.82130309216,25756.439031904843,102467.260334997,102467.260334997,102467.260334997,129775.79010459727,125267.90907487547,4507.881029721808,0.0,90792.88326794624,55173.98776723981,39576.55055634047,27308.529769600267,66885.08032594074,20726.504940370833,1542.9253199742598,0.0,0.8787579283751445,2.727213611012491,0.001494314320929203,1.0,1.0,-6.515182294780459,334190.993208852,1557024.0723606977,4.659084487617051,1557024.0723606977,4.659084487617051,0.7589754964928023,0.09209502841888631,3.948530499882076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948530499882076,1.2849636163180014,1.2852494613912775,3.072873387027402,6511.049972412272,15321.952519526996,6452.895629812329,0.0003187395981039229,22994.09445378674,2344.74509172722,19288.1368652846,1966.8425879667982,0.83883002672924,0.83883002672924,35655.99226781469,35405.22815468563,1.0088611818349233,0.8,4303.300526078015,4273.035954225843,1.0088611818349233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.84197373649,4632.441516551485,6.176838161764951,5.019112588263608,-3.7066279301557947,8.725740518419403,2.9370914124806315,3.5,0.8391689749944662,0.6,0.00022244224586051648,1.0000191790664001,0.00022243797970773375,199.3049485320133,0.0,1.0423421412784863e-06,2.95399762838323,0.15716968228677133,7.533880348312769e-05,0.00014710344237738878,0.0005808424288647651,0.0920950287091759,0.0920950287091759,0.0920950287091759,0.09209244985891599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.37625128264,595.739733461992,0.0,0.0920950287091759,0.09209502841888631,0.09209502841888631,0.37026939097397993,0.37026939097397993,0.5,10.041349436603124,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,27308.529769600267,20726.504940370833,0.7589754964928023,0.9995748446366859,0.6144898764137284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454270931986488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.92830471807,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4187363761028,260.4187363761028,-12.731263623897178,244.46128326951938,276.3761894829321,126642.09701454375,126658.35828034012,-16.261265796366736,0.0,nan,276.3761894829321,3.2261894829321136,269.99320824010795,-3.1567917598920303,263.6102269973453,-9.53977300265467,257.22724575466117,-15.922754245338808,250.8442645120511,-22.30573548794888,244.46128326951938,-28.688716730480593,1.0,1.0,26022.012520719443,26022.012520719443,275.61096746437573,2.4609674643757558,275.61096746437573,275.61096746437573,76711.02401081736,76710.82130309216,0.2027077251987066,0.0,8546.071908451686,8546.071908451686,0.8839343975728468,3968.2731523814864,275.61096746437573,2.4609674643757558,1.0,0.002,0.12799329016594005,0.004915250330900968,0.00019770249198221103,0.0018022975107490084,0.09885124599110551,0.09885124599110551,0.0,2.731219330559531e-12,0.9999718964530236,0.9999718964530236,0.0,0.09209244022192885,2.5881969574588872e-06,0.0,0.0,0.0,1600119.7919421687,266.6348177052195,0.0,1.0,1284432.2546044542,2598.4345881076674,,,,,,,,,,,,,,,,,,,2.0,15321.952519526996,1542.9253199742598,0.37026939097397993,6.173730061729009,2.9370914124806315
