time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4143.0,-30.462832569476802,5.019059086798746,35.028876925515114,24.330368230026238,4.999243363929979,-26.91662497614039,-40.40263368571175,1.4530357704223598,-6.515176802608323,-6.515176802609452,40.05773371579897,41100.01069414133,25756.420345647606,25756.420345647606,66856.43103978893,76719.16136678083,76710.8347493022,25756.420345647606,102467.25509494981,102467.25509494981,102467.25509494981,129775.78704727415,125267.93977225358,4507.847275020576,0.0,90792.94520930864,55173.84281112378,39576.780442427626,27308.531952324334,66885.31239475196,20726.506639558193,1542.925334736121,0.0,0.8787579604434036,2.727214169270064,0.001494314320929203,1.0,1.0,-6.515176802608323,334191.0656676361,1557024.0454751214,4.6590833969919245,1557024.0454751214,4.6590833969919245,0.7589754980510434,0.09209503644428332,3.9485237457573654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9485237457573654,1.2849637180057607,1.2852495576195206,3.0728678875738216,6511.038319730051,15321.933426507141,6452.894737039498,0.00031874203487064815,22994.14947342394,2344.7507021688284,19288.134196726864,1966.8423158496391,0.8388279035508404,0.8388279035508405,35655.94347496688,35405.22815468563,1.0088594561361506,0.8,4303.294637298198,4273.035954225843,1.0088594561361506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.855396218218,4632.441516551485,6.176813797669571,5.019059086798746,-3.7066282885818045,8.72568737538055,2.937107169711707,3.5,0.8391734770604877,0.6,0.00022243797970773375,1.0000193402652273,0.00022243367778140995,199.3051019339488,0.0,8.502653607931758e-07,2.4096520324878603,0.15717053255213212,7.533741534940416e-05,0.0001471005643583296,0.000580830071383174,0.09209503670512141,0.09209503670512141,0.09209503670512141,0.09209247295193135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.74395962514,595.7396138944353,0.0,0.09209503670512141,0.09209503644428332,0.09209503644428332,0.37026947531970045,0.37026947531970045,0.5,10.041272525220808,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,27308.531952324334,20726.506639558193,0.7589754980510434,0.9995681958575214,0.6144848431232889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542720357848606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.38395912218,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4186398345483,260.4186398345483,-12.73136016545169,244.46109926198625,276.3761804073572,126642.59641239191,126658.73724211355,-16.140829721646885,0.0,nan,276.3761804073572,3.2261804073572193,269.9931641781413,-3.1568358218586923,263.61014794898733,-9.539852051012645,257.2271317199101,-15.922868280089858,250.84411549090743,-22.30588450909255,244.46109926198625,-28.68890073801373,1.0,1.0,26022.012520719443,26022.012520719443,275.6109745299622,2.460974529962243,275.6109745299622,275.6109745299622,76711.02810975959,76710.8347493022,0.1933604573860066,0.0,8546.071908451686,8546.071908451686,0.8839348251377365,3968.2663644861523,275.6109745299622,2.460974529962243,1.0,0.002,0.12799586348623895,0.004915240489396142,0.0001977064690460427,0.001802293533191566,0.09885323452302135,0.09885323452302135,0.0,2.2376085359598896e-12,0.9999720579357068,0.9999720579357068,0.0,0.09209246311885391,2.5733254294144844e-06,0.0,0.0,0.0,1600119.7983811463,266.63482319739165,0.0,1.0,1284432.2358571324,2598.434663982724,,,,,,,,,,,,,,,,,,,2.0,15321.933426507141,1542.925334736121,0.37026947531970045,6.173730061729009,2.937107169711707
4144.0,-30.46301668546255,5.0190057645905375,35.02887617935966,24.330407904367917,4.999246210663644,-26.916790395851336,-40.402791963983304,1.4530199208062717,-6.51517001360844,-6.515170013592942,40.05773231407323,41099.802625835204,25756.39885743109,25756.39885743109,66856.2014832663,76719.17173601124,76710.84093285906,25756.39885743109,102467.23979029016,102467.23979029016,102467.23979029016,129775.76950012468,125267.95596282161,4507.813537303061,0.0,90793.0048583105,55173.683760952394,39577.023441509,27308.52970983452,66885.55315134353,20726.50521689394,1542.925107178122,0.0,0.8787580024837112,2.7272148593451115,0.001494314320929203,1.0,1.0,-6.51517001360844,334191.1552356082,1557023.9849635093,4.659081967222595,1557023.9849635093,4.659081967222595,0.7589755082797365,0.092095042890998,3.9485167856562526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9485167856562526,1.2849638010564437,1.285249635160571,3.072862272392379,6511.026421834377,15321.914296464502,6452.894002461213,0.00031874453437141304,22994.20511219138,2344.7563757441512,19288.13200102321,1966.8420919501777,0.8388257783608604,0.8388257783608604,35655.89319409604,35405.22815468563,1.0088576778098,0.8,4303.288568929764,4273.035954225843,1.0088576778098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.868782446448,4632.441516551485,6.176788815479201,5.0190057645905375,-3.706627645422875,8.725633410013412,2.9371228844169126,3.5,0.8391779669762608,0.6,0.00022243367778140995,1.0000192359696018,0.00022242939913624959,199.30525450862325,0.0,8.573958644762943e-07,2.429859879925818,0.1571713899479966,7.533606129943125e-05,0.0001470976164819787,0.0005808174078091187,0.09209504317876196,0.09209504317876196,0.09209504317876196,0.09209248707787979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.1067954268,595.73949587268,0.0,0.09209504317876196,0.092095042890998,0.092095042890998,0.37026956074583994,0.37026956074583994,0.5,10.0411958434242,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,27308.52970983452,20726.50521689394,0.7589755082797365,0.999561165801966,0.6144795204554518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454273148860438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.404166969616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41854436698003,260.41854436698003,-12.731455633019948,244.46091693439166,276.37617179981015,126643.13066909063,126659.09193851038,-15.961269419720761,0.0,nan,276.37617179981015,3.2261717998101744,269.9931208265931,-3.156879173406878,263.6100698534258,-9.539930146574193,257.22701888033595,-15.92298111966403,250.84396790732382,-22.306032092676162,244.46091693439166,-28.689083065608315,1.0,1.0,26022.012520719443,26022.012520719443,275.6109820425342,2.4609820425342264,275.6109820425342,275.6109820425342,76711.04394094484,76710.84093285906,0.20300808578031138,0.0,8546.071908451686,8546.071908451686,0.8839352657416931,3968.259369584534,275.6109820425342,2.4609820425342264,1.0,0.002,0.1279984288614024,0.0049152309203124725,0.00019771043436463378,0.001802289568413594,0.09885521718231689,0.09885521718231689,0.0,2.7782277346732887e-12,0.9999721442057056,0.9999721442057056,0.0,0.09209247751042769,2.5653805703082637e-06,0.0,0.0,0.0,1600119.806340512,266.63482998639154,0.0,1.0,1284432.2126831429,2598.4347577736103,,,,,,,,,,,,,,,,,,,2.0,15321.914296464502,1542.925107178122,0.37026956074583994,6.173730061729009,2.9371228844169126
4145.0,-30.463199822892822,5.018952605510038,35.028875457876154,24.33044764855879,4.99924715029422,-26.916955125575743,-40.40295017240567,1.453002452774108,-6.515164023227271,-6.515164023221991,40.057731534123576,41099.593766052545,25756.379263811297,25756.379263811297,66855.97302986385,76719.18159530812,76710.85322910604,25756.379263811297,102467.23249291733,102467.23249291733,102467.23249291733,129775.76321027978,125267.98315728303,4507.780052996756,0.0,90793.06131675796,55173.521244370815,39577.26674709682,27308.530717362442,66885.79746445926,20726.506098156337,1542.9250535387273,0.0,0.8787580378432642,2.7272154682439367,0.001494314320929203,1.0,1.0,-6.515164023227271,334191.2342673517,1557023.9512937937,4.659080764662369,1557023.9512937937,4.659080764662369,0.7589755125484897,0.09209505081169345,3.9485093948287533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9485093948287533,1.2849638916321917,1.2852497202582762,3.0728563040112067,6511.0137755508595,15321.895180255271,6452.893812370959,0.0003187472293859756,22994.26245146256,2344.7622227225975,19288.13143283072,1966.8420340106684,0.8388236619263206,0.8388236619263206,35655.839801570284,35405.22815468563,1.008855789431588,0.8,4303.282125017547,4273.035954225843,1.008855789431588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.88213875262,4632.441516551485,6.17676433212476,5.018952605510038,-3.7066275858074396,8.725580191317478,2.9371385640287673,3.5,0.839182446865362,0.6,0.00022242939913624959,1.0000191337604698,0.00022242514330683507,199.30540627258617,0.0,8.527564626389691e-07,2.4167118151188385,0.15717224270445923,7.533470786949663e-05,0.00014709469126675294,0.0005808047703962089,0.09209505108130067,0.09209505108130067,0.09209505108130067,0.09209250814320714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.4707353712,595.7393775224145,0.0,0.09209505108130067,0.09209505081169345,0.09209505081169345,0.37026964636001947,0.37026964636001947,0.5,10.041119556238273,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27308.530717362442,20726.506098156337,0.7589755125484897,0.9995540991402359,0.6144741533191918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542742559335662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.391018904804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4184496937152,260.4184496937152,-12.73155030628476,244.46073613298174,276.3761632546877,126643.61742141019,126659.44589096664,-15.828469556465521,0.0,nan,276.3761632546877,3.2261632546877195,269.993077830215,-3.156922169784991,263.6099924057967,-9.540007594203303,257.2269069814396,-15.923093018560394,250.84382155717051,-22.306178442829463,244.46073613298174,-28.68926386701824,1.0,1.0,26022.012520719443,26022.012520719443,275.6109894717237,2.4609894717237353,275.6109894717237,275.6109894717237,76711.05430740831,76710.85322910604,0.2010783022706164,0.0,8546.071908451686,8546.071908451686,0.8839357336123286,3968.251941802897,275.6109894717237,2.4609894717237353,1.0,0.002,0.128000981188217,0.004915221257907045,0.00019771437920390941,0.0018022856230643822,0.0988571896019547,0.0988571896019547,0.0,2.2682914574412294e-12,0.999972285892328,0.999972285892328,0.0,0.0920924984795392,2.552332154253072e-06,0.0,0.0,0.0,1600119.8133635845,266.6348359767727,0.0,1.0,1284432.1922352023,2598.4348405315154,,,,,,,,,,,,,,,,,,,2.0,15321.895180255271,1542.9250535387273,0.37026964636001947,6.173730061729009,2.9371385640287673
4146.0,-30.463382001106574,5.01889961549962,35.028874750866756,24.33048739274966,4.999248211705661,-26.917118979822465,-40.40310820620505,1.4529851901984807,-6.515157683554094,-6.515157683558657,40.05773050873081,41099.38903560136,25756.35898190172,25756.35898190172,66855.74801750308,76719.19193395089,76710.86291019668,25756.35898190172,102467.2218920984,102467.2218920984,102467.2218920984,129775.75220498402,125268.00551569485,4507.746689289168,0.0,90793.11813814956,55173.362745526254,39577.505991803664,27308.53031288562,66886.03630468929,20726.50598090201,1542.9249238240157,0.0,0.8787580760241649,2.727216112646953,0.001494314320929203,1.0,1.0,-6.515157683554094,334191.31790734606,1557023.9070276013,4.659079466149636,1557023.9070276013,4.659079466149636,0.7589755194962703,0.09209505841183793,3.948502064421065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948502064421065,1.2849639811994262,1.285249804376562,3.072850385063251,6511.001234010396,15321.87607751257,6452.893553466159,0.0003187498974889375,22994.319531009736,2344.768043216566,19288.130658946946,1966.8419550964852,0.8388215460316324,0.8388215460316323,35655.7868455072,35405.22815468563,1.0088539164908157,0.8,4303.275733781751,4273.035954225843,1.0088539164908157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.895461246817,4632.441516551485,6.176739733950179,5.01889961549962,-3.706627242337075,8.725526857836694,2.9371542039804672,3.5,0.8391869154229906,0.6,0.00022242514330683507,1.0000190335714136,0.0002224209098425637,199.30555724186047,0.0,8.482098104875625e-07,2.403826602921752,0.15717309091426973,7.533335595585815e-05,0.00014709178735097692,0.0005807922260147166,0.09209505868989482,0.09209505868989482,0.09209505868989482,0.09209252616240589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.8319825578,595.7392600354697,0.0,0.09209505868989482,0.09209505841183793,0.09209505841183793,0.3702697328260971,0.3702697328260971,0.5,10.041043581526566,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,27308.53031288562,20726.50598090201,0.7589755194962703,0.9995471657634453,0.6144688982372832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542753571243263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.37813369261,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4183557686054,260.4183557686054,-12.731644231394569,244.46055674705488,276.37615479039346,126644.09926088557,126659.8026457221,-15.703384836506977,0.0,nan,276.37615479039346,3.2261547903934797,269.99303518159394,-3.1569648184060384,263.6099155728485,-9.540084427151498,257.2267959641705,-15.923204035829485,250.84367635557132,-22.30632364442866,244.46055674705488,-28.689443252945097,1.0,1.0,26022.012520719443,26022.012520719443,275.6109969441988,2.4609969441988255,275.6109969441988,275.6109969441988,76711.06536346955,76710.86291019668,0.20245327286829706,0.0,8546.071908451686,8546.071908451686,0.8839361976580016,3968.2445747431702,275.6109969441988,2.4609969441988255,1.0,0.002,0.12800352298334272,0.004915211705470323,0.00019771830791764472,0.001802281694576679,0.09885915395882236,0.09885915395882236,0.0,2.4943237579566624e-12,0.9999724002520413,0.9999724002520413,0.0,0.09209251661143752,2.541800400412143e-06,0.0,0.0,0.0,1600119.820796163,266.6348423164459,0.0,1.0,1284432.1705949684,2598.434928114918,,,,,,,,,,,,,,,,,,,2.0,15321.87607751257,1542.9249238240157,0.3702697328260971,6.173730061729009,2.9371542039804672
4147.0,-30.46360009731655,5.018846786910626,35.0288740544596,24.330517916847043,4.999246387500493,-26.917315448666255,-40.40329746259374,1.4529617388400622,-6.51515171216198,-6.5151517121710105,40.05772940083781,41099.168424853764,25756.33961182051,25756.33961182051,66855.50803667428,76719.19432384845,76710.87008765285,25756.33961182051,102467.20969947336,102467.20969947336,102467.20969947336,129775.73953324539,125268.02607651829,4507.713456727101,0.0,90793.18323835287,55173.21421107759,39577.743363639194,27308.529833772038,66886.27319741124,20726.5057881386,1542.924799216408,0.0,0.8787581125265648,2.727216719615816,0.001494314320929203,1.0,1.0,-6.51515171216198,334191.3966885901,1557023.859201213,4.659078224721913,1557023.859201213,4.659078224721913,0.7589755257533655,0.09209506625099557,3.9484956088084795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9484956088084795,1.284964099679978,1.2852499174433354,3.072845077766653,6510.989988485763,15321.85698788159,6452.892369467498,0.0003187522281025299,22994.37361303059,2344.7735580479157,19288.127119895715,1966.8415942136933,0.8388194192411226,0.8388194192411226,35655.74020909062,35405.22815468563,1.0088522670627709,0.8,4303.270105260337,4273.035954225843,1.0088522670627709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.908751687835,4632.441516551485,6.176715402080497,5.018846786910626,-3.7066271585990416,8.725473945509668,2.9371698063365077,3.5,0.8391913732390022,0.6,0.0002224209098425637,1.0000227862833213,0.00022241584181217702,199.3057379762879,0.0,8.437529556672227e-07,2.391195876360909,0.1571739346672254,7.533173697542937e-05,0.00014708917286713433,0.0005807809531691513,0.09209506652081233,0.09209506652081233,0.09209506652081233,0.09209254304645051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.1915250282,595.7391430986338,0.0,0.09209506652081233,0.09209506625099557,0.09209506625099557,0.3702698198185029,0.3702698198185029,0.5,10.040967877744329,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,27308.529833772038,20726.5057881386,0.7589755257533655,0.9995400377496566,0.6144634236617097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542764525489775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.36550296605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41825892802467,260.41825892802467,-12.731741071975307,244.4603722890059,276.3761455672764,126644.42086844736,126660.6116922116,-16.190823764254056,0.0,nan,276.3761455672764,3.2261455672764328,269.99299091150004,-3.157009088499933,263.6098362557574,-9.54016374424259,257.226681600099,-15.92331839990095,250.84352694450914,-22.30647305549084,244.4603722890059,-28.689627710994074,1.0,1.0,26022.012520719443,26022.012520719443,275.61100375544083,2.4610037554408564,275.61100375544083,275.61100375544083,76711.05858694822,76710.87008765285,0.18849929537100252,0.0,8546.071908451686,8546.071908451686,0.8839366063253514,3968.238086852522,275.61100375544083,2.4610037554408564,1.0,0.002,0.12800605578401653,0.0049152021220678415,0.0001977222225887023,0.0018022777794748082,0.09886111129435114,0.09886111129435114,0.0,2.0635103868682503e-12,0.9999724979157927,0.9999724979157927,0.0,0.09209253344472847,2.5328062671136283e-06,0.0,0.0,0.0,1600119.8277969698,266.634848287838,0.0,1.0,1284432.150211848,2598.4350106104907,,,,,,,,,,,,,,,,,,,2.0,15321.85698788159,1542.924799216408,0.3702698198185029,6.173730061729009,2.9371698063365077
4148.0,-30.463778059070172,5.018794138158249,35.028873359518634,24.33056904645639,4.999251621375094,-26.917475091022933,-40.403455251920946,1.4529486531019251,-6.515144702347925,-6.51514470235831,40.05772804991394,41098.96272663562,25756.318038890713,25756.318038890713,66855.28076552633,76719.2005012891,76710.87685435684,25756.318038890713,102467.19489324756,102467.19489324756,102467.19489324756,129775.72234160823,125268.0420633741,4507.680278234127,0.0,90793.22983397717,55173.03846355319,39577.9904115822,27308.527448360666,66886.51785994286,20726.504279333934,1542.924558778757,0.0,0.8787581555680821,2.727217432136296,0.001494314320929203,1.0,1.0,-6.515144702347925,334191.48916986113,1557023.8008826259,4.65907676090228,1557023.8008826259,4.65907676090228,0.7589755367998852,0.09209507329493019,3.9484865879387585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9484865879387585,1.2849641713797824,1.2852499826465116,3.0728378859769383,6510.974749946348,15321.837172620815,6452.893702763265,0.00031875557682123254,22994.43794777438,2344.7801183660454,19288.131105205986,1966.8420006022432,0.8388172456753994,0.8388172456753994,35655.67504080526,35405.22815468563,1.0088499622039662,0.8,4303.262240138689,4273.035954225843,1.0088499622039662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.922008350466,4632.441516551485,6.176690592129174,5.018794138158249,-3.7066262670333217,8.72542040519157,2.9371853690713268,3.5,0.8391958197346648,0.6,0.00022241584181217702,1.0000185931017747,0.0002224117064886824,199.30588545185677,0.0,1.010087536304922e-06,2.8625880778881494,0.1571749447547617,7.533038720235061e-05,0.0001470854546098264,0.0005807649448077745,0.09209507358557588,0.09209507358557588,0.09209507358557588,0.09209255726649618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.5488567897,595.7390268685303,0.0,0.09209507358557588,0.09209507329493019,0.09209507329493019,0.37026990717363817,0.37026990717363817,0.5,10.040892388847123,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,27308.527448360666,20726.504279333934,0.7589755367998852,0.9995329836951307,0.6144581006996785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454277763948064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.83689516757,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4181639922908,260.4181639922908,-12.731836007709205,244.46019067752096,276.37613730729294,126644.94501542591,126660.81736776429,-15.872352338382207,0.0,nan,276.37613730729294,3.2261373072929587,269.99294798121394,-3.1570520187860325,263.60975865517634,-9.540241344823642,257.22656932921313,-15.923430670786843,250.8433800033274,-22.306619996672566,244.46019067752096,-28.68980932247902,1.0,1.0,26022.012520719443,26022.012520719443,275.61101155704466,2.461011557044685,275.61101155704466,275.61101155704466,76711.08486867,76710.87685435684,0.20801431316067465,0.0,8546.071908451686,8546.071908451686,0.8839371773840641,3968.2290208784525,275.61101155704466,2.461011557044685,1.0,0.002,0.12800858118236005,0.004915192761417003,0.00019772612624798771,0.0018022738762984456,0.09886306312399386,0.09886306312399386,0.0,2.5464331164515297e-12,0.9999725782954197,0.9999725782954197,0.0,0.092092547891037,2.5254038931905024e-06,0.0,0.0,0.0,1600119.8360152135,266.63485529765205,0.0,1.0,1284432.1262841132,2598.43510745199,,,,,,,,,,,,,,,,,,,2.0,15321.837172620815,1542.924558778757,0.37026990717363817,6.173730061729009,2.9371853690713268
4149.0,-30.463957430041837,5.018741638104595,35.02887269784429,24.330599151458614,4.999248714898966,-26.917636815547098,-40.403609129693336,1.4529281002360113,-6.515139310499421,-6.515139310500139,40.0577276207639,41098.7705663673,25756.30016730208,25756.30016730208,66855.07073366937,76719.22125093006,76710.89151114073,25756.30016730208,102467.1916784428,102467.1916784428,102467.1916784428,129775.72188317818,125268.07446074484,4507.647422433332,0.0,90793.30037843419,55172.896464925616,39578.22657056508,27308.530204735376,66886.75677530046,20726.50639486491,1542.92460182738,0.0,0.878758186358176,2.7272179801969685,0.001494314320929203,1.0,1.0,-6.515139310499421,334191.56030514673,1557023.7823570059,4.659075713747241,1557023.7823570059,4.659075713747241,0.7589755376607884,0.09209508267574196,3.9484809405274794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9484809405274794,1.2849642760946036,1.2852500820706048,3.072833240569233,6510.964906884855,15321.818154117107,6452.891545287009,0.00031875754399393673,22994.48870235779,2344.785293893204,19288.12465636508,1966.8413430034802,0.838815113744509,0.838815113744509,35655.63424293788,35405.22815468563,1.0088485192737375,0.8,4303.25731626831,4273.035954225843,1.0088485192737375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.935236196156,4632.441516551485,6.176666712645916,5.018741638104595,-3.7066265816246724,8.725368219729267,2.937200898009211,3.5,0.8392002565740603,0.6,0.0002224117064886824,1.0000187403630285,0.00022240753849067082,199.30603409543,0.0,8.241943107223683e-07,2.3357666765871916,0.15717576894907243,7.532907091131948e-05,0.00014708263557736291,0.0005807529832597664,0.09209508293345449,0.09209508293345449,0.09209508293345449,0.09209258156958598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.9084813943,595.738909938185,0.0,0.09209508293345449,0.09209508267574196,0.09209508267574196,0.3702699946693717,0.3702699946693717,0.5,10.04081734885823,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,27308.530204735376,20726.50639486491,0.7589755376607884,0.9995262733139009,0.6144530329738458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542788340228114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.310073766275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41806974691855,260.41806974691855,-12.73193025308143,244.46001107762095,276.37612841644943,126645.45180408213,126661.20873382977,-15.756929747648137,0.0,nan,276.37612841644943,3.2261284164494555,269.9929049485561,-3.157095051443889,263.6096814807089,-9.540318519291077,257.226458012937,-15.923541987063004,250.84323454523917,-22.306765454760807,244.46001107762095,-28.68998892237903,1.0,1.0,26022.012520719443,26022.012520719443,275.6110186639345,2.46101866393451,275.6110186639345,275.6110186639345,76711.08684594503,76710.89151114073,0.19533480430254713,0.0,8546.071908451686,8546.071908451686,0.8839375348886722,3968.223345230117,275.6110186639345,2.46101866393451,1.0,0.002,0.12801109187812829,0.004915183165304218,0.0001977300065397789,0.0018022699954688838,0.09886500326988945,0.09886500326988945,0.0,2.0086627673665536e-12,0.99997273794833,0.99997273794833,0.0,0.0920925719748395,2.5107009024617147e-06,0.0,0.0,0.0,1600119.842336569,266.63486068950056,0.0,1.0,1284432.1078792443,2598.4351819410977,,,,,,,,,,,,,,,,,,,2.0,15321.818154117107,1542.92460182738,0.3702699946693717,6.173730061729009,2.937200898009211
4150.0,-30.464135870792763,5.018689321531112,35.02887203197221,24.330647976044588,4.9992543151262705,-26.917796852202375,-40.403766569774575,1.4529152962721525,-6.515132029908102,-6.515132029934417,40.05772617548796,41098.56552484794,25756.278178785647,25756.278178785647,66854.84370363358,76719.22414339909,76710.89736947615,25756.278178785647,102467.1755482618,102467.1755482618,102467.1755482618,129775.7026183229,125268.088097126,4507.614521196898,0.0,90793.34537827208,55172.73328693469,39578.45787926376,27308.5270700611,66886.98494932486,20726.504363185024,1542.9243186160902,0.0,0.8787582312225559,2.727218720241188,0.001494314320929203,1.0,1.0,-6.515132029908102,334191.65635885106,1557023.7199641531,4.6590741879331645,1557023.7199641531,4.6590741879331645,0.758975550384331,0.09209508980107393,3.948472292978197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948472292978197,1.2849643446170638,1.2852501452522982,3.072826346909177,6510.950300046412,15321.799101450006,6452.892794580744,0.0003187607519823756,22994.550459360016,2344.7915913548477,19288.128390587655,1966.8417237882106,0.8388130233151112,0.8388130233151112,35655.57177153656,35405.22815468563,1.0088463097994054,0.8,4303.249776631995,4273.035954225843,1.0088463097994054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.948427479066,4632.441516551485,6.176641900186896,5.018689321531112,-3.706625446029082,8.725314767560194,2.9372163840566223,3.5,0.8392046811590349,0.6,0.00022240753849067082,1.000018643201676,0.000222403392179377,199.3061819683304,0.0,8.307071538073057e-07,2.3542240738899043,0.15717659965622624,7.532772416983315e-05,0.00014707981432083767,0.0005807405717022054,0.09209509010000588,0.09209509010000588,0.09209509010000588,0.09209259435704584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.26237951993,595.7387948196246,0.0,0.09209509010000588,0.09209508980107393,0.09209508980107393,0.3702700832460719,0.3702700832460719,0.5,10.040742477703947,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,2.631850293255411e-11,27308.5270700611,20726.504363185024,0.758975550384331,0.9995194693599116,0.614447871375652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542799125726384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.32853116358,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4179769242907,260.4179769242907,-12.732023075709265,244.4598333615683,276.37612048724844,126645.9506388031,126661.46969879181,-15.5190599887199,0.0,nan,276.37612048724844,3.2261204872484655,269.99286306197814,-3.1571369380218357,263.60960563676724,-9.540394363232735,257.22634821162586,-15.923651788374116,250.84309078655616,-22.306909213443816,244.4598333615683,-28.69016663843169,1.0,1.0,26022.012520719443,26022.012520719443,275.6110266300006,2.4610266300006174,275.6110266300006,275.6110266300006,76711.10966633905,76710.89736947615,0.21229686289734673,0.0,8546.071908451686,8546.071908451686,0.8839380823143342,3968.214654443088,275.6110266300006,2.4610266300006174,1.0,0.002,0.1280135965416758,0.004915173942339583,0.00019773387828169567,0.0018022661245934003,0.09886693914084783,0.09886693914084783,0.0,2.8750959946144405e-12,0.9999728034494946,0.9999728034494946,0.0,0.09209258513231286,2.5046687610766624e-06,0.0,0.0,0.0,1600119.850872269,266.6348679700919,0.0,1.0,1284432.083027219,2598.4352825234405,,,,,,,,,,,,,,,,,,,2.0,15321.799101450006,1542.9243186160902,0.3702700832460719,6.173730061729009,2.9372163840566223
4151.0,-30.464313267680982,5.0186371524989,35.02887140116142,24.330682900641136,4.999251740755914,-26.91795676683803,-40.40392023799939,1.4528952397546047,-6.515126609082586,-6.5151266091531,40.05772585638389,41098.36875319963,25756.260440919326,25756.260440919326,66854.62919411896,76719.24046729137,76710.91324086543,25756.260440919326,102467.17368178476,102467.17368178476,102467.17368178476,129775.70385176134,125268.12188036753,4507.581971393816,0.0,90793.40676829184,55172.58130877435,39578.69495501943,27308.530169976584,66887.22512499601,20726.506731195575,1542.9243769174325,0.0,0.8787582617512303,2.72721927124747,0.001494314320929203,1.0,1.0,-6.515126609082586,334191.727876462,1557023.7061907086,4.659073149668987,1557023.7061907086,4.659073149668987,0.7589755509427825,0.09209509967697208,3.948465502022086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948465502022086,1.284964447032014,1.2852502423618877,3.0728208170600944,6510.9385829597695,15321.780061439295,6452.891973273931,0.000318763206981216,22994.605555448,2344.797209592267,19288.125935646633,1966.8414734538944,0.8388109067205456,0.8388109067205456,35655.52271246829,35405.22815468563,1.0088445746901011,0.8,4303.243855722188,4273.035954225843,1.0088445746901011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.961591348113,4632.441516551485,6.176618147840673,5.0186371524989,-3.706625698922609,8.725262851421508,2.937231837953796,3.5,0.8392090965582274,0.6,0.000222403392179377,1.0000185341666339,0.00022239927019424396,199.30632897638029,0.0,8.263854732231183e-07,2.3419764311143174,0.15717742604169946,7.532640971425179e-05,0.0001470769824651252,0.0005807283914050541,0.09209509993553495,0.09209509993553495,0.09209509993553495,0.09209261964259761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.6194882573,595.7386787124857,0.0,0.09209509993553495,0.09209509967697208,0.09209509967697208,0.37027017178505195,0.37027017178505195,0.5,10.040668070073277,7.048583938740194e-11,7.048583938740194e-11,7.048583938740194e-11,7.048583938740194e-11,7.048583938740194e-11,7.048583938740194e-11,27308.530169976584,20726.506731195575,0.7589755509427825,0.9995126732972381,0.6144427232015791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542809855306076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.3162835208,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4178846174814,260.4178846174814,-12.7321153825186,244.4596572928395,276.3761119423575,126646.40028653046,126661.83310675558,-15.432820225148713,0.0,nan,276.3761119423575,3.2261119423575337,269.9928210123184,-3.1571789876815615,263.6095300823465,-9.540469917653468,257.22623915243287,-15.92376084756711,250.84294822259344,-22.307051777406542,244.4596572928395,-28.690342707160482,1.0,1.0,26022.012520719443,26022.012520719443,275.611033907938,2.461033907938031,275.611033907938,275.611033907938,76711.11201387708,76710.91324086543,0.19877301165251993,0.0,8546.071908451686,8546.071908451686,0.8839385122098349,3968.2078295321962,275.611033907938,2.461033907938031,1.0,0.002,0.12801608606448492,0.004915164440041629,0.00019773772588102333,0.0018022622762200891,0.09886886294051167,0.09886886294051167,0.0,2.1011122529335235e-12,0.9999729678590448,0.9999729678590448,0.0,0.09209261014925632,2.4895277157538546e-06,0.0,0.0,0.0,1600119.8572275948,266.6348733909174,0.0,1.0,1284432.0645234336,2598.4353574128822,,,,,,,,,,,,,,,,,,,2.0,15321.780061439295,1542.9243769174325,0.37027017178505195,6.173730061729009,2.937231837953796
4152.0,-30.464489844335354,5.018585163435123,35.02887076634786,24.330722190812253,4.999255539071963,-26.918115305999716,-40.40407366175202,1.4528810004560009,-6.515119431625692,-6.515119431629777,40.0577244785093,41098.17776056483,25756.238874429757,25756.238874429757,66854.41663499459,76719.25460414973,76710.91932172478,25756.238874429757,102467.15819615455,102467.15819615455,102467.15819615455,129775.68548349995,125268.13610858403,4507.5493749159195,0.0,90793.46926053084,55172.4384563057,39578.9231158057,27308.52728734541,66887.4504031511,20726.50487830093,1542.9241076627864,0.0,0.8787583058018449,2.7272200008087353,0.001494314320929203,1.0,1.0,-6.515119431625692,334191.82256953645,1557023.6467071401,4.659071651530805,1557023.6467071401,4.659071651530805,0.7589755632082531,0.09209510730682598,3.9484590152952506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9484590152952506,1.2849645221759018,1.285250312225608,3.072815589187712,6510.927505725519,15321.761036392607,6452.890699357759,0.0003187654956141183,22994.659159135696,2344.8026756472086,19288.122127825944,1966.8410851642452,0.8388087857420075,0.8388087857420075,35655.475851190386,35405.22815468563,1.0088429173122737,0.8,4303.238200062394,4273.035954225843,1.0088429173122737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.97471882897,4632.441516551485,6.176593531402207,5.018585163435123,-3.7066246022061704,8.725209765641294,2.937247249164964,3.5,0.8392134997614182,0.6,0.00022239927019424396,1.0000184484958141,0.00022239516733793023,199.3064753048969,0.0,8.215377249633152e-07,2.3282379125460353,0.15717824757942442,7.532509737100732e-05,0.00014707417282323665,0.0005807163436010005,0.09209510760668031,0.09209510760668031,0.09209510760668031,0.09209263282381001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.97067827394,595.7385644775377,0.0,0.09209510760668031,0.09209510730682598,0.09209510730682598,0.37027026146948233,0.37027026146948233,0.5,10.040593828385523,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27308.52728734541,20726.50487830093,0.7589755632082531,0.999506129057732,0.6144377983142362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542820522133684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.30254500223,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4177933866057,260.4177933866057,-12.732206613394283,244.45948277153045,276.37610400190994,126646.92634386396,126662.17927816321,-15.252934299265513,0.0,nan,276.37610400190994,3.2261040019099596,269.99277975570345,-3.157220244296525,263.6094555095581,-9.540544490441903,257.2261312634739,-15.92386873652606,250.84280701745834,-22.307192982541636,244.45948277153045,-28.69051722846953,1.0,1.0,26022.012520719443,26022.012520719443,275.6110417969998,2.4610417969998366,275.6110417969998,275.6110417969998,76711.13176957179,76710.91932172478,0.2124478470068425,0.0,8546.071908451686,8546.071908451686,0.8839389228462627,3968.201310371727,275.6110417969998,2.4610417969998366,1.0,0.002,0.12801856967620115,0.004915155287460087,0.0001977415650639104,0.0018022584380837407,0.0988707825319552,0.0988707825319552,0.0,3.1476509766703575e-12,0.9999730320494395,0.9999730320494395,0.0,0.09209262369052526,2.4836163007100542e-06,0.0,0.0,0.0,1600119.8656423783,266.6348805683743,0.0,1.0,1284432.0400234577,2598.4354565704202,,,,,,,,,,,,,,,,,,,2.0,15321.761036392607,1542.9241076627864,0.37027026146948233,6.173730061729009,2.937247249164964
4153.0,-30.464665514725272,5.0185333317142025,35.028870159530506,24.330766300577693,4.999257439430447,-26.918273219298662,-40.40422320887444,1.4528651438289744,-6.515113393284366,-6.515113393316437,40.057724017347184,41097.957137372934,25756.219967751444,25756.219967751444,66854.17710512437,76719.26255686764,76710.93464628296,25756.219967751444,102467.1546140344,102467.1546140344,102467.1546140344,129775.68381252744,125268.16673998632,4507.517072541116,0.0,90793.5183944413,55172.25877755538,39579.17735209547,27308.529198493034,66887.7065505885,20726.50642528086,1542.9240941596665,0.0,0.8787583402097954,2.7272206145834144,0.001494314320929203,1.0,1.0,-6.515113393284366,334191.90223414503,1557023.6268001678,4.659070481334613,1557023.6268001678,4.659070481334613,0.7589755667406873,0.09209511699603047,3.9484508282624855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9484508282624855,1.284964604848346,1.2852503896441398,3.072809020080743,6510.913586576124,15321.742021864708,6452.891472717332,0.00031876852543550325,22994.719281940495,2344.808806467091,19288.12443944946,1966.841320884243,0.8388066930913957,0.8388066930913958,35655.416706575554,35405.22815468563,1.0088408255012693,0.8,4303.231061933964,4273.035954225843,1.0088408255012693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4169.98781846391,4632.441516551485,6.17656959421028,5.0185333317142025,-3.706624346750116,8.725157678464319,2.9372626277182228,3.5,0.839217893633778,0.6,0.00022239516733793023,1.0000183538361667,0.00022239108560838006,199.3066208825842,0.0,8.177258305710967e-07,2.3174350038384883,0.157179065305255,7.532381820770403e-05,0.0001470713491302262,0.0005807039902869228,0.09209511726567707,0.09209511726567707,0.09209511726567707,0.0920926563496672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.3242990244,595.7384494972756,0.0,0.09209511726567707,0.09209511699603047,0.09209511699603047,0.3702703511106207,0.3702703511106207,0.5,10.040520001921784,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,27308.529198493034,20726.50642528086,0.7589755667406873,0.9994987203599399,0.614432146904151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454283113965572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.29174209353,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41770294588656,260.41770294588656,-12.732297054113417,244.4593096555757,276.3760962364224,126647.36395353537,126662.48478131209,-15.12082777674307,0.0,nan,276.3760962364224,3.2260962364224497,269.99273892012087,-3.157261079879106,263.60938160388815,-9.540618396111824,257.2260242877099,-15.923975712290087,250.84266697160217,-22.307333028397807,244.4593096555757,-28.69069034442427,1.0,1.0,26022.012520719443,26022.012520719443,275.611049628483,2.4610496284830106,275.611049628483,275.611049628483,76711.14493947713,76710.93464628296,0.21029319417721126,0.0,8546.071908451686,8546.071908451686,0.8839394411188856,3968.193082403798,275.611049628483,2.4610496284830106,1.0,0.002,0.12802103962254707,0.004915145979627848,0.00019774538267597165,0.0018022546195394175,0.09887269133798582,0.09887269133798582,0.0,2.2153888966369717e-12,0.9999731804320797,0.9999731804320797,0.0,0.09209264704478506,2.469951245400953e-06,0.0,0.0,0.0,1600119.8727216744,266.6348866067156,0.0,1.0,1284432.0194118032,2598.43553999095,,,,,,,,,,,,,,,,,,,2.0,15321.742021864708,1542.9240941596665,0.3702703511106207,6.173730061729009,2.9372626277182228
4154.0,-30.46487567627079,5.018481654401456,35.02886956524916,24.330796615127497,4.999254462209541,-26.91846266227142,-40.404407610744215,1.4528414481793632,-6.515107500030695,-6.51510750006461,40.057723165534625,41097.749962828835,25756.201447480067,25756.201447480067,66853.9514103089,76719.2679494707,76710.94383056654,25756.201447480067,102467.1452780466,102467.1452780466,102467.1452780466,129775.67474265095,125268.18986750524,4507.484875145711,0.0,90793.58277566476,55172.11958412504,39579.40354615525,27308.529464604348,66887.93301075959,20726.506775989623,1542.9240051605461,0.0,0.8787583753170021,2.727221213610576,0.001494314320929203,1.0,1.0,-6.515107500030695,334191.97998460615,1557023.590027353,4.6590692873571475,1557023.590027353,4.6590692873571475,0.7589755721872193,0.0920951264074462,3.948444339739588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948444339739588,1.2849647241587514,1.2852505037359292,3.0728036851942218,6510.902282591754,15321.723019606417,6452.89037267625,0.0003187708738438355,22994.773374886394,2344.814322412485,19288.12115135305,1966.8409855917212,0.838804576887827,0.838804576887827,35655.369832287724,35405.22815468563,1.0088391676645427,0.8,4303.2254047040105,4273.035954225843,1.0088391676645427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.000884694679,4632.441516551485,6.176545799310039,5.018481654401456,-3.706624184722625,8.725105839124081,2.9372779670881366,3.5,0.8392222763108962,0.6,0.00022239108560838006,1.0000219575059464,0.0002223862025620149,199.30679504326835,0.0,8.135157240000699e-07,2.305503561816198,0.157179878820979,7.532224093917597e-05,0.00014706884466920408,0.0005806931472861595,0.09209512667924113,0.09209512667924113,0.09209512667924113,0.09209267494467513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.6747018186,595.7383355439595,0.0,0.09209512667924113,0.0920951264074462,0.0920951264074462,0.3702704417095459,0.3702704417095459,0.5,10.040446451241387,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,27308.529464604348,20726.506775989623,0.7589755721872193,0.9994919621683448,0.6144269693042818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542841702698963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.279810651504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4176095726839,260.4176095726839,-12.73239042731609,244.45913168755504,276.37608745803453,126647.6506102849,126663.26172122419,-15.611110939294317,0.0,nan,276.37608745803453,3.2260874580345558,269.9926963038102,-3.1573036961897856,263.60930514964843,-9.540694850351542,257.22591399554597,-15.924086004454011,250.84252284150924,-22.30747715849074,244.45913168755504,-28.690868312444934,1.0,1.0,26022.012520719443,26022.012520719443,275.61105659641373,2.461056596413755,275.61105659641373,275.61105659641373,76711.13641704814,76710.94383056654,0.19258648160030134,0.0,8546.071908451686,8546.071908451686,0.8839398518687771,3968.186561438286,275.61105659641373,2.461056596413755,1.0,0.002,0.12802350036157334,0.004915136687237801,0.00019774918600723855,0.001802250816404782,0.09887459300361927,0.09887459300361927,0.0,2.4120202363198118e-12,0.9999732804126163,0.9999732804126163,0.0,0.09209266566366855,2.4607437776520607e-06,0.0,0.0,0.0,1600119.8796308693,266.6348924999693,0.0,1.0,1284431.9992953988,2598.4356214070767,,,,,,,,,,,,,,,,,,,2.0,15321.723019606417,1542.9240051605461,0.3702704417095459,6.173730061729009,2.9372779670881366
4155.0,-30.46504713138944,5.0184301581354,35.02886896488026,24.33084250604736,4.99926050312261,-26.918616367937837,-40.40455687846986,1.452829739410182,-6.515100125420474,-6.515100125392957,40.05772180066985,41097.55475751221,25756.17973646024,25756.17973646024,66853.73449397244,76719.28292655999,76710.95011692632,25756.17973646024,102467.12985338656,102467.12985338656,102467.12985338656,129775.6562191677,125268.2035491053,4507.452670062397,0.0,90793.64191281304,55171.95844516017,39579.64829739207,27308.52636578113,66888.17466317321,20726.504781014257,1542.9237203966454,0.0,0.8787584203842849,2.727221963212135,0.001494314320929203,1.0,1.0,-6.515100125420474,334192.0772788055,1557023.5311068017,4.659067754642873,1557023.5311068017,4.659067754642873,0.7589755852584394,0.09209513439780236,3.9484370023958864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9484370023958864,1.2849647890332396,1.2852505623499764,3.0727978199048906,6510.889854747476,15321.703320519631,6452.889741957122,0.00031877349326305167,22994.831083215973,2344.8202070244147,19288.11926609137,1966.840793348531,0.8388023898192429,0.8388023898192429,35655.316825943075,35405.22815468563,1.0088372929515987,0.8,4303.219007399763,4273.035954225843,1.0088372929515987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.013916990763,4632.441516551485,6.176521289657193,5.0184301581354,-3.70662287954815,8.725053037683551,2.9372932666516482,3.5,0.8392266476147566,0.6,0.0002223862025620149,1.0000179134820437,0.0002223822189221294,199.30693712817126,0.0,9.732243210859466e-07,2.7581177259575727,0.15718085204530008,7.53209642104637e-05,0.0001470652383515512,0.0005806778288734354,0.09209513470163054,0.09209513470163054,0.09209513470163054,0.09209268798343556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.02189762477,595.7382226080268,0.0,0.09209513470163054,0.09209513439780236,0.09209513439780236,0.37027053271112187,0.37027053271112187,0.5,10.040373051294823,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,27308.52636578113,20726.504781014257,0.7589755852584394,0.9994851082515827,0.6144218311303298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542854339711284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.732424815644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4175181387746,260.4175181387746,-12.73248186122538,244.45895651729896,276.3760797604697,126648.21126584997,126663.49814613121,-15.28688028123338,0.0,nan,276.3760797604697,3.226079760469702,269.99265511170904,-3.157344888290936,263.60923046300786,-9.540769536992116,257.225805814371,-15.924194185629005,250.84238116579098,-22.307618834208995,244.45895651729896,-28.69104348270102,1.0,1.0,26022.012520719443,26022.012520719443,275.6110647066701,2.461064706670129,275.6110647066701,275.6110647066701,76711.16669574636,76710.95011692632,0.21657882003637496,0.0,8546.071908451686,8546.071908451686,0.8839403163523533,3968.179187407866,275.6110647066701,2.461064706670129,1.0,0.002,0.12802595575704664,0.004915127688407623,0.00019775298168686785,0.0018022470214074254,0.09887649084343392,0.09887649084343392,0.0,3.094293050953656e-12,0.9999733384380253,0.9999733384380253,0.0,0.09209267899766904,2.4554001333179035e-06,0.0,0.0,0.0,1600119.8882767924,266.6348998745795,0.0,1.0,1284431.9741224432,2598.4357232883385,,,,,,,,,,,,,,,,,,,2.0,15321.703320519631,1542.9237203966454,0.37027053271112187,6.173730061729009,2.9372932666516482
