time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4156.0,-30.46522005580132,5.018378807911515,35.02886840195299,24.330881726369284,4.999260540877768,-26.918771996134357,-40.40470604142172,1.4528124810435739,-6.515094565273216,-6.515094565262884,40.057721681277044,41097.353808896805,25756.16217641312,25756.16217641312,66853.51598530993,76719.29663286648,76710.96826495984,25756.16217641312,102467.13044137295,102467.13044137295,102467.13044137295,129775.66039773056,125268.23956553767,4507.420832192885,0.0,90793.69826415417,55171.80052420117,39579.886377725554,27308.529956357615,66888.41633408317,20726.507517758335,1542.9237977005287,0.0,0.8787584509079747,2.7272225283804805,0.001494314320929203,1.0,1.0,-6.515094565273216,334192.15063457907,1557023.5259533303,4.659066716548501,1557023.5259533303,4.659066716548501,0.7589755856826361,0.09209514528101524,3.9484297385000944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9484297385000944,1.2849648780187384,1.2852506462361615,3.0727919541179203,6510.877425848761,15321.684389846212,6452.8894848873615,0.0003187761371326446,22994.887658465548,2344.825976094339,19288.118497692652,1966.840714993668,0.8388002926638238,0.8388002926638238,35655.26435018048,35405.22815468563,1.008835437004812,0.8,4303.212674131146,4273.035954225843,1.008835437004812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.026922416655,4632.441516551485,6.176497815387401,5.018378807911515,-3.706622928646697,8.725001736558212,2.937308534702057,3.5,0.8392310099148734,0.6,0.0002223822189221294,1.0000180670194463,0.00022237820121084369,199.30708043085997,0.0,7.939670642045121e-07,2.250102659955587,0.15718164601236428,7.531968839789926e-05,0.00014706253052423012,0.0005806660689409481,0.09209514553785986,0.09209514553785986,0.09209514553785986,0.09209271488090043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.37279775593,595.7381085288586,0.0,0.09209514553785986,0.09209514528101524,0.09209514528101524,0.370270623616586,0.370270623616586,0.5,10.040300132106996,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,27308.529956357615,20726.507517758335,0.7589755856826361,0.9994782303022556,0.6144166069597247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454286464932198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.224409749644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4174276122401,260.4174276122401,-12.732572387759888,244.45878332775897,276.37607189694074,126648.67182024986,126663.80699548259,-15.135175232739716,0.0,nan,276.37607189694074,3.2260718969407662,269.99261418297925,-3.1573858170207245,263.6091564690711,-9.540843530928896,257.2256987552358,-15.924301244764195,250.84224104145454,-22.307758958545435,244.45878332775897,-28.691216672241012,1.0,1.0,26022.012520719443,26022.012520719443,275.61107239035283,2.4610723903528537,275.61107239035283,275.61107239035283,76711.17609567342,76710.96826495984,0.20783071358164307,0.0,8546.071908451686,8546.071908451686,0.8839407761862484,3968.171887192595,275.61107239035283,2.4610723903528537,1.0,0.002,0.12802839542958708,0.0049151184199409635,0.00019775675234297042,0.001802243249423484,0.0988783761714852,0.0988783761714852,0.0,1.7664546041185059e-12,0.9999735091616804,0.9999735091616804,0.0,0.09209270560341158,2.439677603661848e-06,0.0,0.0,0.0,1600119.8947954562,266.63490543472676,0.0,1.0,1284431.9551430843,2598.435800102563,,,,,,,,,,,,,,,,,,,2.0,15321.684389846212,1542.9237977005287,0.370270623616586,6.173730061729009,2.937308534702057
4157.0,-30.465391927555892,5.01832762537306,35.028867846317006,24.330920876842015,4.999262837799613,-26.918926451015462,-40.40485502975059,1.4527973610420721,-6.51508783460838,-6.5150878346179555,40.05772076534523,41097.16252086638,25756.142075988988,25756.142075988988,66853.30459685536,76719.3121184199,76710.97853011139,25756.142075988988,102467.12060610038,102467.12060610038,102467.12060610038,129775.64971471837,125268.26069373789,4507.389020980475,0.0,90793.75887694932,55171.65408794749,39580.11643222425,27308.529108617997,66888.64554084225,20726.507116528282,1542.9236348864856,0.0,0.8787584907875065,2.7272232125277163,0.001494314320929203,1.0,1.0,-6.51508783460838,334192.239433165,1557023.486413121,4.65906536026702,1557023.486413121,4.65906536026702,0.7589755945510603,0.0920951546398489,3.9484230367853943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9484230367853943,1.2849649570684394,1.2852507201405556,3.072786549598562,6510.865974320765,15321.66542402278,6452.888508362314,0.0003187785250685786,22994.942039156213,2344.8315213815335,19288.115578793935,1966.8404173488334,0.8387981820501993,0.8387981820501994,35655.21593570371,35405.22815468563,1.0088337246969514,0.8,4303.206831016705,4273.035954225843,1.0088337246969514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.039892234757,4632.441516551485,6.176473784807386,5.01832762537306,-3.7066220741105016,8.724949699483561,2.937323760981411,3.5,0.8392353602804031,0.6,0.00022237820121084369,1.0000179570629855,0.00022237420802318387,199.3072228613913,0.0,8.007583063684698e-07,2.2693490402482435,0.15718244677067064,7.531841409885681e-05,0.00014705978711198687,0.0005806542512177248,0.09209515492676387,0.09209515492676387,0.09209515492676387,0.09209273244456505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.71866224817,595.7379960476559,0.0,0.09209515492676387,0.0920951546398489,0.0920951546398489,0.3702707157506167,0.3702707157506167,0.5,10.0402274586827,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,27308.529108617997,20726.507116528282,0.7589755945510603,0.9994716450946027,0.614411641745271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542875047295571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.24365612993,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41733812918056,260.41733812918056,-12.732661870819413,244.4586119611652,276.37606429741464,126649.16609182683,126664.12680788468,-14.960716057837294,0.0,nan,276.37606429741464,3.2260642974146663,269.9925738300368,-3.1574261699631734,263.60908336272166,-9.540916637278315,257.22559289546876,-15.924407104531213,250.8421024282763,-22.307897571723686,244.4586119611652,-28.691388038834788,1.0,1.0,26022.012520719443,26022.012520719443,275.61108032215213,2.4610803221521564,275.61108032215213,275.61108032215213,76711.19221361035,76710.97853011139,0.21368349896511063,0.0,8546.071908451686,8546.071908451686,0.8839412004316983,3968.1651519693214,275.61108032215213,2.4610803221521564,1.0,0.002,0.12803082663389215,0.004915109405910042,0.00019776051039462338,0.0018022394921107133,0.09888025519731168,0.09888025519731168,0.0,2.505336649943901e-12,0.9999736011183175,0.9999736011183175,0.0,0.09209272343075803,2.4312090908729033e-06,0.0,0.0,0.0,1600119.9026864225,266.6349121653916,0.0,1.0,1284431.9321682057,2598.435893087661,,,,,,,,,,,,,,,,,,,2.0,15321.66542402278,1542.9236348864856,0.3702707157506167,6.173730061729009,2.937323760981411
4158.0,-30.465562931442435,5.018276603223006,35.02886730957185,24.33096474213528,4.999265293787201,-26.919080108924227,-40.405003948230274,1.4527824710521409,-6.515081434548222,-6.5150814345529255,40.05772019941104,41096.961891856066,25756.122819675296,25756.122819675296,66853.08471153137,76719.3223924916,76710.99248475824,25756.122819675296,102467.11530443354,102467.11530443354,102467.11530443354,129775.64530621233,125268.2879008816,4507.357405330737,0.0,90793.8097166517,55171.493797479154,39580.35102130283,27308.5300017788,66888.88102308163,20726.5079550785,1542.9235629495372,0.0,0.878758527549681,2.727223863070301,0.001494314320929203,1.0,1.0,-6.515081434548222,334192.323870052,1557023.4619822116,4.6590641100052546,1557023.4619822116,4.6590641100052546,0.7589756004343124,0.09209516484450202,3.94841513424301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94841513424301,1.2849650349911932,1.285250792949265,3.0727802132530955,6510.852548365063,15321.646473523437,6452.888957989289,0.00031878142818724046,22995.00093828373,2344.8375274210593,19288.116922759054,1966.8405543951355,0.8387960920082769,0.838796092008277,35655.15884619553,35405.22815468563,1.0088317055740779,0.8,4303.199940917876,4273.035954225843,1.0088317055740779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.052832214081,4632.441516551485,6.176450000994385,5.018276603223006,-3.7066214496259535,8.72489805284896,2.937338952262163,3.5,0.8392397006463322,0.6,0.00022237420802318387,1.0000178664129524,0.00022237023506473585,199.30736457289748,0.0,7.958711428431596e-07,2.2554988188175145,0.1571832426418135,7.531714041715609e-05,0.0001470570676060278,0.0005806423513330376,0.09209516512116254,0.09209516512116254,0.09209516512116254,0.09209275397096832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.06458214845,595.7378835655602,0.0,0.09209516512116254,0.09209516484450202,0.09209516484450202,0.3702708081755737,0.3702708081755737,0.5,10.040155124837641,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,27308.5300017788,20726.5079550785,0.7589756004343124,0.9994648391331601,0.6144064792723107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542885381986803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.22980590851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41724959323096,260.41724959323096,-12.732750406769014,244.45844223742085,276.376056949254,126649.6112541817,126664.41362238416,-14.802368202478016,0.0,nan,276.376056949254,3.22605694925403,269.992534006765,-3.1574659932349505,263.60901106433533,-9.540988935664643,257.2254881219599,-15.92451187804005,250.84196517965051,-22.308034820349462,244.45844223742085,-28.691557762579123,1.0,1.0,26022.012520719443,26022.012520719443,275.61108835508975,2.461088355089771,275.61108835508975,275.61108835508975,76711.20778109536,76710.99248475824,0.2152963371190708,0.0,8546.071908451686,8546.071908451686,0.8839417006942201,3968.157209914225,275.61108835508975,2.461088355089771,1.0,0.002,0.12803324654079082,0.004915100376262722,0.00019776425086166416,0.001802235751280725,0.09888212543083208,0.09888212543083208,0.0,2.1423891306826537e-12,0.9999737237904434,0.9999737237904434,0.0,0.0920927449326514,2.419911850607584e-06,0.0,0.0,0.0,1600119.9101897911,266.63491856545176,0.0,1.0,1284431.910321834,2598.4359815054104,,,,,,,,,,,,,,,,,,,2.0,15321.646473523437,1542.9235629495372,0.3702708081755737,6.173730061729009,2.937338952262163
4159.0,-30.465732984169087,5.018225738632955,35.02886679110023,24.331003927532606,4.999265792579044,-26.919233106491546,-40.40515272701157,1.4527659147094794,-6.515075151778547,-6.515075151815165,40.057719653336434,41096.77343841328,25756.10391115348,25756.10391115348,66852.87734956676,76719.33778608505,76711.00616093155,25756.10391115348,102467.11007208502,102467.11007208502,102467.11007208502,129775.64106124076,125268.31511116953,4507.325950071227,0.0,90793.86745937367,55171.34744448013,39580.57779432615,27308.530989155744,66889.10878348189,20726.5088566723,1542.9234979209937,0.0,0.8787585636020995,2.7272245016908747,0.001494314320929203,1.0,1.0,-6.515075151778547,334192.4067595266,1557023.4384084977,4.659062883881974,1557023.4384084977,4.659062883881974,0.758975606007618,0.09209517533431463,3.9484080557678376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9484080557678376,1.2849651206696402,1.2852508735413868,3.072774499676835,6510.8404419825765,15321.627534681325,6452.888464983952,0.00031878398763573123,22995.056786681893,2344.843222372767,19288.11544913311,1966.8404041271087,0.8387939907286621,0.8387939907286621,35655.10770989029,35405.22815468563,1.008829897002806,0.8,4303.193769307572,4273.035954225843,1.008829897002806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.065740717826,4632.441516551485,6.176426347350555,5.018225738632955,-3.706620895594608,8.724846634227562,2.937354106622518,3.5,0.8392440304635765,0.6,0.00022237023506473585,1.000017767060156,0.00022236628426958657,199.30750549635158,0.0,7.918398778313365e-07,2.2440742137740077,0.15718403448169133,7.531586795016552e-05,0.00014705436711457033,0.0005806306477510104,0.09209517561016815,0.09209517561016815,0.09209517561016815,0.09209277543275098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.4090100763,595.7377715694319,0.0,0.09209517561016815,0.09209517533431463,0.09209517533431463,0.37027090126995377,0.37027090126995377,0.5,10.04008312045504,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,3.660716174636036e-11,27308.530989155744,20726.5088566723,0.758975606007618,0.9994583358251579,0.6144015697898195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542895664506859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.218381303464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4171617407292,260.4171617407292,-12.73283825927075,244.45827400432785,276.37604947734303,126650.05042122254,126664.73852282432,-14.688101601782694,0.0,nan,276.37604947734303,3.2260494773430537,269.992494382612,-3.157505617387983,263.6089392879552,-9.541060712044782,257.22538419334154,-15.924615806658437,250.84182909879564,-22.308170901204335,244.45827400432785,-28.69172599567213,1.0,1.0,26022.012520719443,26022.012520719443,275.6110962381152,2.4610962381152035,275.6110962381152,275.6110962381152,76711.21894170837,76711.00616093155,0.2127807768265484,0.0,8546.071908451686,8546.071908451686,0.8839421487898627,3968.150096046677,275.6110962381152,2.4610962381152035,1.0,0.002,0.12803565544085962,0.004915091372873632,0.00019776797427962503,0.0018022320279591395,0.09888398713981252,0.09888398713981252,0.0,2.238764729156628e-12,0.9999738433119182,0.9999738433119182,0.0,0.09209276642953958,2.40890477505956e-06,0.0,0.0,0.0,1600119.9175556474,266.63492484822143,0.0,1.0,1284431.8888758332,2598.4360683027826,,,,,,,,,,,,,,,,,,,2.0,15321.627534681325,1542.9234979209937,0.37027090126995377,6.173730061729009,2.937354106622518
4160.0,-30.465902201114503,5.0181750396838485,35.028866281734324,24.331042903382354,4.999268498604547,-26.919385131147656,-40.40529755931345,1.452751428398487,-6.515068393481556,-6.515068393489491,40.057718878979756,41096.5784000474,25756.084040179092,25756.084040179092,66852.6624402265,76719.35461993491,76711.0178518882,25756.084040179092,102467.1018920673,102467.1018920673,102467.1018920673,129775.63247142399,125268.33788264671,4507.294588777284,0.0,90793.92919312934,55171.19708714817,39580.813451090195,27308.5305793567,66889.3440304469,20726.508777035287,1542.9233547154627,0.0,0.8787586030932636,2.727225188647176,0.001494314320929203,1.0,1.0,-6.515068393481556,334192.49592271703,1557023.4049804616,4.659061540808887,1557023.4049804616,4.659061540808887,0.7589756144808117,0.09209518541735,3.948401540030234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948401540030234,1.2849651966159,1.2852509444276372,3.072769247314085,6510.829312856175,15321.608609193987,6452.887276172718,0.0003187862927099365,22995.110368747886,2344.848686222909,19288.111895696777,1966.8400417774446,0.8387918816824118,0.8387918816824117,35655.06063889638,35405.22815468563,1.0088282322126418,0.8,4303.18808833728,4273.035954225843,1.0088282322126418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.078617247104,4632.441516551485,6.176402510411682,5.0181750396838485,-3.7066199618290736,8.724795001512922,2.9373692234765576,3.5,0.8392483495647307,0.6,0.00022236628426958657,1.000017679761823,0.00022236235295614788,199.30764572736553,0.0,7.874231259309333e-07,2.231557138888265,0.15718482190481725,7.531462925550104e-05,0.00014705165501408555,0.00058061898112161,0.09209518570760744,0.09209518570760744,0.09209518570760744,0.09209279422094137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.75107341865,595.7376603307874,0.0,0.09209518570760744,0.09209518541735,0.09209518541735,0.3702709949964277,0.3702709949964277,0.5,10.040011377673634,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,27308.5305793567,20726.508777035287,0.7589756144808117,0.9994516078644201,0.6143964931296222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542905889847157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.20586422858,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41707472405517,260.41707472405517,-12.732925275944808,244.45810715528754,276.3760422930325,126650.52527329375,126665.07363295021,-14.548359656459017,0.0,nan,276.3760422930325,3.226042293032549,269.99245526535543,-3.1575447346445458,263.60886823775655,-9.541131762243424,257.2252812101983,-15.92471878980166,250.84169418270065,-22.308305817299328,244.45810715528754,-28.69189284471244,1.0,1.0,26022.012520719443,26022.012520719443,275.61110436443266,2.4611043644326855,275.61110436443266,275.61110436443266,76711.23635509325,76711.0178518882,0.21850320504745468,0.0,8546.071908451686,8546.071908451686,0.883942561261869,3968.1435477303853,275.61110436443266,2.4611043644326855,1.0,0.002,0.12803805548651426,0.00491508249478388,0.0001977716842141656,0.0018022283186415553,0.09888584210708279,0.09888584210708279,0.0,2.8557208681112556e-12,0.9999739394654825,0.9999739394654825,0.0,0.09209278536759154,2.4000497584625933e-06,0.0,0.0,0.0,1600119.9254790077,266.6349316065184,0.0,1.0,1284431.8658066327,2598.4361616696383,,,,,,,,,,,,,,,,,,,2.0,15321.608609193987,1542.9233547154627,0.3702709949964277,6.173730061729009,2.9373692234765576
4161.0,-30.466070517704622,5.018124499212246,35.02886579283441,24.331086628977232,4.999271355799635,-26.919536330361908,-40.405446058697976,1.452737168246648,-6.515061967020131,-6.515061967017006,40.05771845104948,41096.389484118496,25756.065013310264,25756.065013310264,66852.45449742876,76719.36627400658,76711.03320312976,25756.065013310264,102467.09821644002,102467.09821644002,102467.09821644002,129775.6300870596,125268.36665920619,4507.263427853405,0.0,90793.98115954877,55171.048248161205,39581.0365682084,27308.531870619576,66889.56843882798,20726.509908864005,1542.923300400617,0.0,0.8787586394739436,2.727225841873744,0.001494314320929203,1.0,1.0,-6.515061967020131,334192.5807079736,1557023.3865080078,4.6590603035217475,1557023.3865080078,4.6590603035217475,0.7589756200392095,0.09209519634783743,3.9483938207389286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9483938207389286,1.2849652714636515,1.285251014240169,3.0727630609358605,6510.816204663063,15321.58969478171,6452.887514748681,0.00031878911404038145,22995.168486652376,2344.854612599856,19288.112608816293,1966.840114495398,0.8387897927345974,0.8387897927345974,35655.004873169295,35405.22815468563,1.008826259910959,0.8,4303.181358004804,4273.035954225843,1.008826259910959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.091464102261,4632.441516551485,6.176378919989719,5.018124499212246,-3.706619259436349,8.724743758648595,2.937384305524632,3.5,0.8392526587213235,0.6,0.00022236235295614788,1.0000175857163591,0.00022235844262364585,199.30778521242368,0.0,7.835408260811231e-07,2.220554701113903,0.15718560544564333,7.531335921725539e-05,0.0001470489937388925,0.0005806073382245206,0.0920951966250462,0.0920951966250462,0.0920951966250462,0.09209281684980884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.0931231757,595.7375491135042,0.0,0.0920951966250462,0.09209519634783743,0.09209519634783743,0.3702710890860418,0.3702710890860418,0.5,10.039939985202698,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,27308.531870619576,20726.509908864005,0.7589756200392095,0.9994451460479498,0.6143916075897854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542916064945248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.1948617908,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41698848682887,260.41698848682887,-12.733011513171107,244.45794159554254,276.37603537832155,126650.95412703669,126665.37217002492,-14.418042988265679,0.0,nan,276.37603537832155,3.226035378321569,269.9924166216438,-3.1575833783561507,263.6087978650313,-9.541202134968671,257.2251791084697,-15.92482089153026,250.8415603519644,-22.308439648035574,244.45794159554254,-28.69205840445744,1.0,1.0,26022.012520719443,26022.012520719443,275.6111125871973,2.461112587197306,275.6111125871973,275.6111125871973,76711.25331880053,76711.03320312976,0.22011567077424843,0.0,8546.071908451686,8546.071908451686,0.8839430499234578,3968.135789842623,275.6111125871973,2.461112587197306,1.0,0.002,0.12804044387677205,0.0049150736018149215,0.00019777537601062031,0.0018022246261595511,0.09888768800531016,0.09888768800531016,0.0,2.1701715945121602e-12,0.9999740660196036,0.9999740660196036,0.0,0.09209280795282074,2.3883950166882266e-06,0.0,0.0,0.0,1600119.9330133281,266.63493803297985,0.0,1.0,1284431.8438701383,2598.4362504521523,,,,,,,,,,,,,,,,,,,2.0,15321.58969478171,1542.923300400617,0.3702710890860418,6.173730061729009,2.937384305524632
4162.0,-30.466237942676692,5.018074114381628,35.02886532371826,24.331125674676173,4.999272258118948,-26.919686922599592,-40.40559068145228,1.4527212378297238,-6.515055659415054,-6.515055659424735,40.05771804425041,41096.19715148995,25756.046335093488,25756.046335093488,66852.24348658344,76719.3830146588,76711.04828375438,25756.046335093488,102467.09461884787,102467.09461884787,102467.09461884787,129775.62787043172,125268.3954378094,4507.232432622323,0.0,90794.0400182289,55170.8978003317,39581.26913099689,27308.533251583853,66889.80238258073,20726.511100626743,1542.9232527674872,0.0,0.8787586751317796,2.7272264830191393,0.001494314320929203,1.0,1.0,-6.515055659415054,334192.6639251587,1557023.3689452622,4.6590590908182,1557023.3689452622,4.6590590908182,0.7589756252992693,0.0920952075771408,3.948386924777456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948386924777456,1.2849653540838528,1.2852510918538396,3.072757496712862,6510.804414742218,15321.570792765984,6452.886812016886,0.0003187915920650672,22995.223555337438,2344.8602280429545,19288.110508303933,1966.839900302747,0.8387876926652864,0.8387876926652864,35654.95505532558,35405.22815468563,1.0088244979724754,0.8,4303.17534551884,4273.035954225843,1.0088244979724754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.104279677929,4632.441516551485,6.1763554596487715,5.018074114381628,-3.7066186290120413,8.72469274339367,2.9373993508818383,3.5,0.839256957394811,0.6,0.00022235844262364585,1.0000174925834073,0.0002223545530680803,199.30792395876398,0.0,7.793597104231522e-07,2.2087054193392133,0.15718638480535377,7.531212235285188e-05,0.00014704632027079398,0.0005805957682938411,0.09209520785386498,0.09209520785386498,0.09209520785386498,0.09209283939377998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.4336369163,595.7374383965652,0.0,0.09209520785386498,0.0920952075771408,0.0920952075771408,0.3702711838969695,0.3702711838969695,0.5,10.03986893260666,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,27308.533251583853,20726.511100626743,0.7589756252992693,0.9994384959342162,0.6143865834202571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542926185918044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.18301250903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41690279067603,260.41690279067603,-12.733097209323944,244.45777722691363,276.37602835464105,126651.37929661699,126665.70687748872,-14.327580871761066,0.0,nan,276.37602835464105,3.2260283546410733,269.99237812898133,-3.157621871018648,263.60872790337316,-9.541272096626813,257.2250776778184,-15.924922322181601,250.8414274523287,-22.308572547671275,244.45777722691363,-28.692222773086343,1.0,1.0,26022.012520719443,26022.012520719443,275.61112065941603,2.4611206594160535,275.61112065941603,275.61112065941603,76711.26586776719,76711.04828375438,0.21758401280385442,0.0,8546.071908451686,8546.071908451686,0.8839434864648965,3968.1288594013436,275.61112065941603,2.4611206594160535,1.0,0.002,0.12804282091086414,0.004915064737372478,0.00019777905021775964,0.0018022209521227706,0.09888952510887981,0.09888952510887981,0.0,2.3405301134704626e-12,0.9999741893354548,0.9999741893354548,0.0,0.0920928305386318,2.3770385089952144e-06,0.0,0.0,0.0,1600119.9404082994,266.6349443405849,0.0,1.0,1284431.8223393573,2598.436337592658,,,,,,,,,,,,,,,,,,,2.0,15321.570792765984,1542.9232527674872,0.3702711838969695,6.173730061729009,2.9373993508818383
4163.0,-30.46640450886148,5.018023893288298,35.02886486506766,24.331169330421858,4.999275356075089,-26.919836522369273,-40.405735129583604,1.4527073693515402,-6.515048876574156,-6.515048876558895,40.057717407847136,41096.00045321474,25756.026692495612,25756.026692495612,66852.02714571035,76719.39555231437,76711.06134201416,25756.026692495612,102467.08803450977,102467.08803450977,102467.08803450977,129775.62127280177,125268.41973664699,4507.201536154777,0.0,90794.0926791303,55170.741000566966,39581.50186507038,27308.53323829201,66890.03510336239,20726.51131306736,1542.9231271398417,0.0,0.8787587142316766,2.7272271724706285,0.001494314320929203,1.0,1.0,-6.515048876574156,334192.7534122139,1557023.3414725503,4.6590577610521136,1557023.3414725503,4.6590577610521136,0.7589756334479604,0.09209521841562752,3.9483793202873114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9483793202873114,1.2849654270125956,1.285251159800595,3.0727514042668544,6510.791505580201,15321.551903001786,6452.886919387006,0.0003187943622286771,22995.281180969083,2344.8661042220415,19288.110829240406,1966.8399330291595,0.8387856046397583,0.8387856046397583,35654.90011890487,35405.22815468563,1.0088225550028278,0.8,4303.168715274858,4273.035954225843,1.0088225550028278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.117063470418,4632.441516551485,6.1763318152659155,5.018023893288298,-3.706617619432312,8.72464151272061,2.937414358956622,3.5,0.8392612454161777,0.6,0.0002223545530680803,1.000017402880262,0.00022235068352575874,199.30806199359088,0.0,7.752192448901524e-07,2.196971340018692,0.15718716002459865,7.531088700063219e-05,0.00014704366606744813,0.0005805841702799452,0.09209521870303591,0.09209521870303591,0.09209521870303591,0.09209285927439359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.7717359231,595.7373284533533,0.0,0.09209521870303591,0.09209521841562752,0.09209521841562752,0.3702712793907054,0.3702712793907054,0.5,10.0397981506893,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,27308.53323829201,20726.51131306736,0.7589756334479604,0.9994317844564844,0.614381505252775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454293625329071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.171278429705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4168178148884,260.4168178148884,-12.73318218511156,244.457614001127,276.37602162885327,126651.80149827442,126666.00863991537,-14.207141640942183,0.0,nan,276.37602162885327,3.226021628853289,269.9923401031909,-3.1576598968090934,263.60865857758506,-9.541341422414916,257.2249770520294,-15.925022947970604,250.8412955265449,-22.308704473455066,244.457614001127,-28.692385998872965,1.0,1.0,26022.012520719443,26022.012520719443,275.61112897026567,2.4611289702656904,275.61112897026567,275.61112897026567,76711.28387624626,76711.06134201416,0.22253423210349865,0.0,8546.071908451686,8546.071908451686,0.8839439678588463,3968.1212168887478,275.61112897026567,2.4611289702656904,1.0,0.002,0.12804518878809307,0.004915055997694213,0.00019778271047419667,0.0018022172919135166,0.09889135523709833,0.09889135523709833,0.0,2.3877132909744248e-12,0.9999742887641536,0.9999742887641536,0.0,0.09209285053374652,2.3678818810082434e-06,0.0,0.0,0.0,1600119.948360433,266.6349511234258,0.0,1.0,1284431.7991863748,2598.4364312986163,,,,,,,,,,,,,,,,,,,2.0,15321.551903001786,1542.9231271398417,0.3702712793907054,6.173730061729009,2.937414358956622
4164.0,-30.466570142406546,5.017973826370063,35.02886442684207,24.331208236422412,4.999276484334351,-26.91998547973899,-40.405879507865734,1.452691821446121,-6.515042558386597,-6.51504255836169,40.05771708021408,41095.81582666984,25756.008182657046,25756.008182657046,66851.82400932688,76719.41319245842,76711.07713503952,25756.008182657046,102467.08531769656,102467.08531769656,102467.08531769656,129775.62017143068,125268.4493334687,4507.170837961976,0.0,90794.15221594757,55170.598026847765,39581.72687677756,27308.534853734123,66890.26173051169,20726.51267716,1542.9230900261039,0.0,0.878758749645936,2.7272278146919207,0.001494314320929203,1.0,1.0,-6.515042558386597,334192.8367690472,1557023.3273284798,4.659056556632607,1557023.3273284798,4.659056556632607,0.7589756385017445,0.09209523011616418,3.9483725363756097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9483725363756097,1.2849655077586608,1.285251235592128,3.072745931727518,6510.779909926035,15321.533024861126,6452.88608851868,0.0003187967903056443,22995.33576922598,2344.8716706751015,19288.108345719374,1966.8396797804935,0.8387835054590554,0.8387835054590554,35654.85111049588,35405.22815468563,1.008820821693391,0.8,4303.162800479089,4273.035954225843,1.008820821693391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.129817781283,4632.441516551485,6.176308486329215,5.017973826370063,-3.706616942621393,8.724590768991455,2.9374293324507703,3.5,0.839265523557363,0.6,0.00022235068352575874,1.0000173054605657,0.00022234683571136144,199.30819925569935,0.0,7.712309809154889e-07,2.1856685999144956,0.15718793125557956,7.530965226450168e-05,0.00014704103126125706,0.0005805727695522948,0.09209523039200075,0.09209523039200075,0.09209523039200075,0.09209288245704209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.1096657662,595.7372185802329,0.0,0.09209523039200075,0.09209523011616418,0.09209523011616418,0.37027137529304255,0.37027137529304255,0.5,10.039727713588402,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,27308.534853734123,20726.51267716,0.7589756385017445,0.9994253614772856,0.6143766635603426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542946269037176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.1599756896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4167333342199,260.4167333342199,-12.733266665780093,244.45745185357765,276.3760148150584,126652.22082545997,126666.345188343,-14.12436288305571,0.0,nan,276.3760148150584,3.22601481505842,269.9923022226519,-3.157697777348062,263.6085896302926,-9.541410369707364,257.22487703798885,-15.92512296201113,250.8411644457499,-22.308835554250066,244.45745185357765,-28.692548146422325,1.0,1.0,26022.012520719443,26022.012520719443,275.6111371364494,2.461137136449395,275.6111371364494,275.6111371364494,76711.2971661412,76711.07713503952,0.2200311016786145,0.0,8546.071908451686,8546.071908451686,0.883944397306853,3968.114399057488,275.6111371364494,2.461137136449395,1.0,0.002,0.12804754521754355,0.004915047220963521,0.00019778635285924056,0.0018022136493307803,0.09889317642962028,0.09889317642962028,0.0,2.190020734205156e-12,0.999974413072283,0.999974413072283,0.0,0.0920928736821681,2.356433996066107e-06,0.0,0.0,0.0,1600119.9557678115,266.6349574416134,0.0,1.0,1284431.7776194662,2598.4365185853303,,,,,,,,,,,,,,,,,,,2.0,15321.533024861126,1542.9230900261039,0.37027137529304255,6.173730061729009,2.9374293324507703
4165.0,-30.46673495777775,5.01792392180222,35.02886399980483,24.33125175246971,4.999279823908421,-26.920133479603486,-40.40602374644948,1.4526783455044245,-6.515035765054506,-6.515035765056736,40.057716526451436,41095.62671357633,25755.98870636633,25755.98870636633,66851.61541994265,76719.42661382517,76711.09097778125,25755.98870636633,102467.07968414758,102467.07968414758,102467.07968414758,129775.61474988094,125268.47450941261,4507.140240468331,0.0,90794.20557246414,55170.448634821194,39581.9521529366,27308.535065733355,66890.48721866996,20726.513055816595,1542.9229743752153,0.0,0.8787587884886936,2.7272285052100864,0.001494314320929203,1.0,1.0,-6.515035765054506,334192.9263945526,1557023.3034229802,4.6590552356118335,1557023.3034229802,4.6590552356118335,0.7589756464756011,0.09209524142570161,3.9483650469704763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9483650469704763,1.2849655787643905,1.28525130166908,3.0727399334441183,6510.767200283284,15321.514159852144,6452.886064392611,0.00031879950917926454,22995.392901203304,2344.877496515457,19288.108273604943,1966.839672426868,0.8387814183681825,0.8387814183681825,35654.79700543399,35405.22815468563,1.0088189081283028,0.8,4303.1562705713095,4273.035954225843,1.0088189081283028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.142540386084,4632.441516551485,6.176284972739029,5.01792392180222,-3.7066158870684744,8.724539808870695,2.937444268752583,3.5,0.8392697910721666,0.6,0.00022234683571136144,1.0000172200000426,0.00022234300696477203,199.3083358399458,0.0,7.669009585946334e-07,2.173397316657191,0.15718869815653816,7.530841874177433e-05,0.0001470384169695871,0.0005805613461245882,0.09209524171344248,0.09209524171344248,0.09209524171344248,0.09209290294220972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.445176931,595.7371094822909,0.0,0.09209524171344248,0.09209524142570161,0.09209524142570161,0.370271471903816,0.370271471903816,0.5,10.039657551469046,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,27308.535065733355,20726.513055816595,0.7589756464756011,0.9994188740380939,0.6143717652890115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542956228716417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.14770440634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4166495340585,260.4166495340585,-12.733350465941498,244.45729074965436,276.37600831865484,126652.63799176742,126666.648581133,-14.01058936559154,0.0,nan,276.37600831865484,3.2260083186548627,269.99226480474937,-3.157735195250609,263.60852129088624,-9.541478709113733,257.2247777770755,-15.925222222924504,250.8410342633308,-22.308965736669165,244.45729074965436,-28.692709250345615,1.0,1.0,26022.012520719443,26022.012520719443,275.61114554953264,2.4611455495326595,275.61114554953264,275.61114554953264,76711.31592875248,76711.09097778125,0.22495097122737207,0.0,8546.071908451686,8546.071908451686,0.8839448714152074,3968.1068722053287,275.61114554953264,2.4611455495326595,1.0,0.002,0.12804989234455066,0.004915038571047226,0.0001977899810686829,0.0018022100213335346,0.09889499053434145,0.09889499053434145,0.0,2.402217313957067e-12,0.9999745140838471,0.9999745140838471,0.0,0.09209289429410054,2.3471316010586377e-06,0.0,0.0,0.0,1600119.9637322428,266.63496423494547,0.0,1.0,1284431.754430673,2598.4366124362477,,,,,,,,,,,,,,,,,,,2.0,15321.514159852144,1542.9229743752153,0.370271471903816,6.173730061729009,2.937444268752583
4166.0,-30.466898875135644,5.017874170072378,35.028863593964,24.331290588621073,4.999281199162992,-26.920280867692664,-40.40616407347841,1.4526631915331631,-6.515029434784196,-6.515029434768989,40.05771628430882,41095.43418341215,25755.97035698711,25755.97035698711,66851.40454039926,76719.44512565953,76711.10759278994,25755.97035698711,102467.07794977704,102467.07794977704,102467.07794977704,129775.61487096097,125268.5050269655,4507.109843995459,0.0,90794.26580904062,55170.29759473072,39582.186904788774,27308.536921183935,66890.7238259727,20726.51459678071,1542.9229479190467,0.0,0.8787588236434444,2.7272291486598075,0.001494314320929203,1.0,1.0,-6.515029434784196,334193.00991083117,1557023.292970901,4.6590540400182014,1557023.292970901,4.6590540400182014,0.7589756513357044,0.09209525360956716,3.9483583782442406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9483583782442406,1.2849656575828563,1.285251375585008,3.0727345551565026,6510.755804337204,15321.495305712793,6452.885101546838,0.0003188018858945592,22995.44699623115,2344.8830126731505,19288.105395594495,1966.8393789514764,0.8387793200434734,0.8387793200434733,35654.74882911441,35405.22815468563,1.0088172042490922,0.8,4303.150456199918,4273.035954225843,1.0088172042490922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.1552336045825,4632.441516551485,6.176261773047777,5.017874170072378,-3.706615163298112,8.72448933337049,2.9374591705852335,3.5,0.8392740487386382,0.6,0.00022234300696477203,1.0000171261974182,0.00022233919913975376,199.3084716801639,0.0,7.631011110888823e-07,2.1626285488258925,0.15718946125764924,7.530721868843943e-05,0.0001470357882763326,0.0005805499865426042,0.09209525388457827,0.09209525388457827,0.09209525388457827,0.09209292677526505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.7805097147,595.7370004575793,0.0,0.09209525388457827,0.09209525360956716,0.09209525360956716,0.3702715689463049,0.3702715689463049,0.5,10.039587738936905,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,27308.536921183935,20726.51459678071,0.7589756513357044,0.9994121862745015,0.6143667138410511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542966139211162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.13693563851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4165661937333,260.4165661937333,-12.733433806266703,244.45713063685895,276.3760017508019,126653.0528137971,126666.98652258563,-13.93370878850463,0.0,nan,276.3760017508019,3.226001750801913,269.9922275279082,-3.1577724720917786,263.6084533050539,-9.541546694946078,257.2246790822547,-15.925320917745296,250.84090485952225,-22.309095140477723,244.45713063685895,-28.69286936314103,1.0,1.0,26022.012520719443,26022.012520719443,275.61115382398947,2.4611538239894912,275.61115382398947,275.61115382398947,76711.33019812062,76711.10759278994,0.22260533068038058,0.0,8546.071908451686,8546.071908451686,0.8839452935712923,3968.1001701354617,275.61115382398947,2.4611538239894912,1.0,0.002,0.12805222786478954,0.004915029884214723,0.00019779359116179043,0.0018022064109057118,0.09889679558089522,0.09889679558089522,0.0,2.067501985586473e-12,0.9999746401183149,0.9999746401183149,0.0,0.09209291808483187,2.335524735294298e-06,0.0,0.0,0.0,1600119.971153786,266.6349705652158,0.0,1.0,1284431.7328225176,2598.436699889907,,,,,,,,,,,,,,,,,,,2.0,15321.495305712793,1542.9229479190467,0.3702715689463049,6.173730061729009,2.9374591705852335
4167.0,-30.467061933135785,5.017824579289955,35.02886320007085,24.33133403481918,4.999284769451608,-26.920427262869087,-40.40630426080895,1.4526500989529183,-6.515022633884712,-6.515022633885916,40.05771581723046,41095.23728880579,25755.95104900032,25755.95104900032,66851.1883378061,76719.45943415779,76711.1222581703,25755.95104900032,102467.07330717062,102467.07330717062,102467.07330717062,129775.61068419385,125268.53113341481,4507.079550779035,0.0,90794.31984699331,55170.140204641066,39582.42182483583,27308.537377023225,66890.95920185905,20726.515154918405,1542.9228431957104,0.0,0.8787588621979658,2.7272298399474195,0.001494314320929203,1.0,1.0,-6.515022633884712,334193.0996362083,1557023.272806314,4.659052728800321,1557023.272806314,4.659052728800321,0.7589756591049515,0.09209526541195598,3.9483510009187768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9483510009187768,1.2849657267121228,1.2852514398364663,3.0727286485854615,6510.743289021936,15321.476464069798,6452.884948988875,0.0003188045547885703,22995.503648451107,2344.8887895918697,19288.104939588535,1966.8393324518092,0.838777233778383,0.8387772337783831,35654.69553370191,35405.22815468563,1.00881531932069,0.8,4303.144024008242,4273.035954225843,1.00881531932069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.167895223174,4632.441516551485,6.1762383904262315,5.017824579289955,-3.706614064472834,8.724438643762788,2.937474035349735,3.5,0.83927829581421,0.6,0.00022233919913975376,1.0000170364332326,0.00022233541133736328,199.3086068083851,0.0,7.58931784816939e-07,2.150812678171205,0.15719022018943404,7.530601984743691e-05,0.00014703317929231686,0.0005805386006270892,0.09209526569892883,0.09209526569892883,0.09209526569892883,0.09209294790844241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.11340701,595.736892213566,0.0,0.09209526569892883,0.09209526541195598,0.09209526541195598,0.37027166672226147,0.37027166672226147,0.5,10.039518206070866,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,27308.537377023225,20726.515154918405,0.7589756591049515,0.9994054373785712,0.6143616084916848,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454297599572039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.12511976786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41648350730867,260.41648350730867,-12.733516492691308,244.45697150336878,276.37599551144115,126653.46589549,126667.29027779696,-13.82438230696818,0.0,nan,276.37599551144115,3.2259955114411696,269.99219070972356,-3.1578092902764183,263.6083859080432,-9.541614091956774,257.22458110641713,-15.925418893582844,250.84077630485797,-22.30922369514201,244.45697150336878,-28.6930284966312,1.0,1.0,26022.012520719443,26022.012520719443,275.6111623409101,2.461162340910107,275.6111623409101,275.6111623409101,76711.34991239711,76711.1222581703,0.22765422680822667,0.0,8546.071908451686,8546.071908451686,0.883945760584313,3968.0927559233705,275.6111623409101,2.461162340910107,1.0,0.002,0.12805455392605292,0.004915021324453195,0.00019779718683568239,0.0018022028154608797,0.09889859341784119,0.09889859341784119,0.0,2.2965622459292234e-12,0.999974742829546,0.999974742829546,0.0,0.09209293934613946,2.3260658165147624e-06,0.0,0.0,0.0,1600119.9791270879,266.63497736611527,0.0,1.0,1284431.7096078917,2598.436793845375,,,,,,,,,,,,,,,,,,,2.0,15321.476464069798,1542.9228431957104,0.37027166672226147,6.173730061729009,2.937474035349735
4168.0,-30.46725700980316,5.017775133764093,35.028862824302045,24.331368365697585,4.999283682851816,-26.9206029403976,-40.40647518178446,1.452629613399646,-6.515016636183191,-6.515016636075549,40.057715552836974,41095.03564710682,25755.93361119089,25755.93361119089,66850.96925829771,76719.46685788015,76711.13713654198,25755.93361119089,102467.07074773287,102467.07074773287,102467.07074773287,129775.61004130522,125268.5605991559,4507.0494421493195,0.0,90794.37981916405,55169.99945738827,39582.644846417534,27308.53929357235,66891.18413998988,20726.516722738645,1542.922827067133,0.0,0.878758895638751,2.7272304495929,0.001494314320929203,1.0,1.0,-6.515016636183191,334193.1787648814,1557023.2613922406,4.659051591497834,1557023.2613922406,4.659051591497834,0.7589756632503986,0.09209527809885876,3.948344173575831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948344173575831,1.2849658303944587,1.285251538674406,3.0727230874020743,6510.731505541663,15321.45763417869,6452.8842762311815,0.0003188070332405649,22995.558600692053,2344.894393160973,19288.102928670767,1966.8391273952643,0.8387751419132863,0.8387751419132863,35654.646211465646,35405.22815468563,1.0088135749144422,0.8,4303.138071336846,4273.035954225843,1.0088135749144422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.180527542782,4632.441516551485,6.176215499804079,5.017775133764093,-3.706613556465849,8.724388690229942,2.9374888657471576,3.5,0.8392825330706165,0.6,0.00022233541133736328,1.0000203818338171,0.00022233087982631824,199.3087684710933,0.0,7.549416173123656e-07,2.1395045434632443,0.15719097513105135,7.530455820517468e-05,0.0001470308531321886,0.0005805284123003606,0.09209527836950636,0.09209527836950636,0.09209527836950636,0.09209297103680336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.44577148574,595.7367841526699,0.0,0.09209527836950636,0.09209527809885876,0.09209527809885876,0.37027176495466463,0.37027176495466463,0.5,10.03944898705823,-1.0766143532237038e-10,-1.0766143532237038e-10,-1.0766143532237038e-10,-1.0766143532237038e-10,-1.0766143532237038e-10,-1.0766143532237038e-10,27308.53929357235,20726.516722738645,0.7589756632503986,0.9993988014682472,0.6143565280755551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542985800568284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.11381163315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41639802175774,260.41639802175774,-12.733601978242234,244.4568075983081,276.3759884453998,126653.70567762312,126667.99804740524,-14.292369782113992,0.0,nan,276.3759884453998,3.225988445399821,269.99215227588115,-3.157847724118824,263.60831610639246,-9.541683893607512,257.2244799369641,-15.92552006303589,250.8406437676006,-22.30935623239938,244.4568075983081,-28.693192401691874,1.0,1.0,26022.012520719443,26022.012520719443,275.61117007968073,2.4611700796807554,275.61117007968073,275.61117007968073,76711.3480469788,76711.13713654198,0.21091043682827149,0.0,8546.071908451686,8546.071908451686,0.8839461927812097,3968.0858944437105,275.61117007968073,2.4611700796807554,1.0,0.002,0.12805686964371388,0.004915012660806446,0.00019780076620607695,0.0018021992358765084,0.09890038310303848,0.09890038310303848,0.0,2.0825854062100913e-12,0.9999748551502394,0.9999748551502394,0.0,0.09209296237692731,2.3157219314539175e-06,0.0,0.0,0.0,1600119.9861587288,266.6349833638168,0.0,1.0,1284431.6891349512,2598.436876704554,,,,,,,,,,,,,,,,,,,2.0,15321.45763417869,1542.922827067133,0.37027176495466463,6.173730061729009,2.9374888657471576
