time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4169.0,-30.467416127872767,5.017725856998411,35.02886244757615,24.33141355812552,4.999289315922232,-26.920745583495474,-40.40661508971823,1.4526187712832845,-6.515009341040297,-6.515009341107625,40.0577147731248,41094.858067033165,25755.913373632422,25755.913373632422,66850.77144066559,76719.48682230186,76711.1485326613,25755.913373632422,102467.06190629373,102467.06190629373,102467.06190629373,129775.59985670939,125268.58051256326,4507.019344146134,0.0,90794.44002482317,55169.85274385828,39582.87475662765,27308.53795041565,66891.4127070433,20726.516010747215,1542.9226244215529,0.0,0.8787589380535419,2.7272311911189653,0.001494314320929203,1.0,1.0,-6.515009341040297,334193.2750109385,1557023.227732669,4.659050148994488,1557023.227732669,4.659050148994488,0.7589756745081164,0.09209528949074748,3.948337154184073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948337154184073,1.2849658904876329,1.2852515929578014,3.0727174809953244,6510.7196262385105,15321.438157411683,6452.883358288605,0.0003188095162579209,22995.614730775418,2344.900116836577,19288.10018487898,1966.8388476063672,0.8387729752258107,0.8387729752258107,35654.59550180849,35405.22815468563,1.008811781439157,0.8,4303.131951218448,4273.035954225843,1.008811781439157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.193126760234,4632.441516551485,6.176191986974435,5.017725856998411,-3.706612047171161,8.724337904169573,2.937503657312339,3.5,0.839286759232097,0.6,0.00022233087982631824,1.00001662483125,0.00022232718367440736,199.3089003345909,0.0,9.031698856996364e-07,2.5595834560727697,0.15719187830093706,7.530336179255647e-05,0.00014702751803376176,0.0005805142121401704,0.09209528978831465,0.09209528978831465,0.09209528978831465,0.09209298842625947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.7747859422,595.736677155555,0.0,0.09209528978831465,0.09209528949074748,0.09209528949074748,0.3702718637832527,0.3702718637832527,0.5,10.03937994617731,6.730260793119669e-11,6.730260793119669e-11,6.730260793119669e-11,6.730260793119669e-11,6.730260793119669e-11,6.730260793119669e-11,27308.53795041565,20726.516010747215,0.7589756745081164,0.9993924292411687,0.6143517740761678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542997530748716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.53389054576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4163141258542,260.4163141258542,-12.733685874145749,244.45664606134528,276.3759821905525,126654.20175679318,126668.22835319772,-14.026596404511219,0.0,nan,276.3759821905525,3.2259821905525428,269.9921149646144,-3.1578850353855614,263.60824773870013,-9.541752261299848,257.2243805128516,-15.925619487148367,250.8405132870614,-22.309486712938565,244.45664606134528,-28.693353938654695,1.0,1.0,26022.012520719443,26022.012520719443,275.61117870814076,2.4611787081407783,275.61117870814076,275.61117870814076,76711.37848196844,76711.1485326613,0.22994930713321082,0.0,8546.071908451686,8546.071908451686,0.8839466371354102,3968.0788399549933,275.61117870814076,2.4611787081407783,1.0,0.002,0.12805917913507156,0.004915004260179778,0.00019780433648668958,0.0018021956655872144,0.09890216824334479,0.09890216824334479,0.0,2.0739039825745653e-12,0.9999749227524376,0.9999749227524376,0.0,0.09209297999437359,2.309496373890322e-06,0.0,0.0,0.0,1600119.994711475,266.6349906589597,0.0,1.0,1284431.6642332391,2598.4369774881043,,,,,,,,,,,,,,,,,,,2.0,15321.438157411683,1542.9226244215529,0.3702718637832527,6.173730061729009,2.937503657312339
4170.0,-30.4675767158868,5.017676744395367,35.02886211539416,24.331461300049,4.999296575576699,-26.92088938674541,-40.40675108609719,1.4526092465033837,-6.515002211666683,-6.515002211666302,40.057715305508204,41094.65165154742,25755.893645235043,25755.893645235043,66850.54529678247,76719.49818124805,76711.17770418224,25755.893645235043,102467.07134941728,102467.07134941728,102467.07134941728,129775.61354466616,125268.62392806985,4506.989616596314,0.0,90794.49060959498,55169.685937934075,39583.11630184545,27308.542195248883,66891.65849709434,20726.519333504075,1542.9226918145744,0.0,0.8787589745881743,2.727231915795307,0.001494314320929203,1.0,1.0,-6.515002211666683,334193.3690699956,1557023.2507157966,4.65904890647212,1557023.2507157966,4.65904890647212,0.7589756782077535,0.09209530307228292,3.948329499641637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948329499641637,1.2849659426912416,1.2852516404233407,3.072711399161466,6510.706739562364,15321.419394512695,6452.883510555711,0.0003188122843601854,22995.67212357423,2344.9059692733226,19288.100640015546,1966.8388940173807,0.838770901601183,0.838770901601183,35654.540203660115,35405.22815468563,1.0088098256810012,0.8,4303.125277317769,4273.035954225843,1.0088098256810012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.205699121291,4632.441516551485,6.176168636156748,5.017676744395367,-3.70661064024644,8.724287384641807,2.937518417377632,3.5,0.8392909763936091,0.6,0.00022232718367440736,1.0000167784359626,0.00022232345343458094,199.30903341641016,0.0,7.366759728264859e-07,2.087739706990261,0.1571926149769099,7.530219884616325e-05,0.00014702498482824412,0.0005805030847817204,0.09209530335001312,0.09209530335001312,0.09209530335001312,0.09209302074839341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.1074249175,595.7365690444093,0.0,0.09209530335001312,0.09209530307228292,0.09209530307228292,0.3702719626668355,0.3702719626668355,0.5,10.039311469438951,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27308.542195248883,20726.519333504075,0.7589756782077535,0.9993853762750754,0.6143464308532954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543007098711438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.06204679668,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4162315448066,260.4162315448066,-12.733768455193399,244.45648622280268,276.3759768670003,126654.66554612714,126668.47231069075,-13.80676456356583,0.0,nan,276.3759768670003,3.225976867000327,269.9920787380583,-3.1579212619416808,263.6081806091539,-9.541819390846058,257.2242824803069,-15.92571751969308,250.84038435151763,-22.30961564848235,244.45648622280268,-28.693513777197296,1.0,1.0,26022.012520719443,26022.012520719443,275.6111892510241,2.461189251024109,275.6111892510241,275.6111892510241,76711.40229312406,76711.17770418224,0.22458894182636868,0.0,8546.071908451686,8546.071908451686,0.8839471216969265,3968.0711471398454,275.6111892510241,2.461189251024109,1.0,0.002,0.1280614697893718,0.004914995909426129,0.00019780787760368762,0.0018021921247214274,0.09890393880184381,0.09890393880184381,0.0,2.3251149269820637e-12,0.9999751273062651,0.9999751273062651,0.0,0.09209301241401519,2.2906582677356776e-06,0.0,0.0,0.0,1600120.003069876,266.6349977883333,0.0,1.0,1284431.6398973712,2598.437075981538,,,,,,,,,,,,,,,,,,,2.0,15321.419394512695,1542.9226918145744,0.3702719626668355,6.173730061729009,2.937518417377632
4171.0,-30.467736063475147,5.0176277609941256,35.02886181700035,24.331500275898748,4.999292773814137,-26.92103317975076,-40.40689085433257,1.4525898899233711,-6.514996948952216,-6.514996949033816,40.05771561681798,41094.46459024665,25755.878139486336,25755.878139486336,66850.34272973299,76719.51618995232,76711.1976739288,25755.878139486336,102467.07581341513,102467.07581341513,102467.07581341513,129775.62272851102,125268.6625998708,4506.960128640218,0.0,90794.54251661572,55169.53244997766,39583.34451848673,27308.546915095903,66891.89143358264,20726.522890404212,1542.9228258842145,0.0,0.8787590018674049,2.727232450732192,0.001494314320929203,1.0,1.0,-6.514996948952216,334193.43850190105,1557023.2641540435,4.659047978720822,1557023.2641540435,4.659047978720822,0.758975677279511,0.09209531770607235,3.9483217198052363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9483217198052363,1.2849660409718457,1.2852517339323153,3.072705109637793,6510.693412816424,15321.400596861884,6452.883962058859,0.0003188151660612607,22995.73058121881,2344.911930294118,19288.10198958867,1966.8390316355403,0.8387688280424431,0.8387688280424431,35654.4840003378,35405.22815468563,1.0088078379098682,0.8,4303.118494172184,4273.035954225843,1.0088078379098682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.218243684338,4632.441516551485,6.176146339221644,5.0176277609941256,-3.7066106317930028,8.724238392787129,2.9375331448373774,3.5,0.8392951842392506,0.6,0.00022232345343458094,1.0000166488555131,0.0002223197520651511,199.3091654704249,0.0,7.4347049421486e-07,2.1069953806049133,0.15719335844740412,7.530100366278147e-05,0.00014702244977179946,0.0005804919317329702,0.09209531795664222,0.09209531795664222,0.09209531795664222,0.09209304967321684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.4369289553,595.7364619415364,0.0,0.09209531795664222,0.09209531770607235,0.09209531770607235,0.3702720631548291,0.3702720631548291,0.5,10.039243421351141,8.162714948412031e-11,8.162714948412031e-11,8.162714948412031e-11,8.162714948412031e-11,8.162714948412031e-11,8.162714948412031e-11,27308.546915095903,20726.522890404212,0.758975677279511,0.9993788678573859,0.6143414950532471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454301675507592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.081302470295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.416149146733,260.416149146733,-12.733850853266972,244.45632788757487,276.37597040607693,126654.98676077706,126668.76293329035,-13.776172513283658,0.0,nan,276.37597040607693,3.2259704060769536,269.99204190227493,-3.157958097725043,263.6081133985111,-9.541886601488898,257.22418489480685,-15.925815105193124,250.8402563911537,-22.309743608846276,244.45632788757487,-28.693672112425105,1.0,1.0,26022.012520719443,26022.012520719443,275.61119685037295,2.4611968503729713,275.61119685037295,275.61119685037295,76711.40393483905,76711.1976739288,0.2062609102576971,0.0,8546.071908451686,8546.071908451686,0.8839476141898771,3968.0633284042624,275.61119685037295,2.4611968503729713,1.0,0.002,0.12806374646101726,0.004914987274792,0.00019781139636380665,0.0018021886051486431,0.09890569818190333,0.09890569818190333,0.0,1.5124498875529468e-12,0.9999752791335142,0.9999752791335142,0.0,0.09209304103001938,2.276676052974553e-06,0.0,0.0,0.0,1600120.0092398247,266.63500305104776,0.0,1.0,1284431.6219332814,2598.4371486867653,,,,,,,,,,,,,,,,,,,2.0,15321.400596861884,1542.9228258842145,0.3702720631548291,6.173730061729009,2.9375331448373774
4172.0,-30.467894663566838,5.01757894957442,35.028861499252635,24.331543477624678,4.999296377079399,-26.921175559505368,-40.40703041302038,1.4525772727396757,-6.514989371566401,-6.514989371575583,40.05771446045861,41094.2855754031,25755.85753939055,25755.85753939055,66850.14311479364,76719.53246029628,76711.20383151299,25755.85753939055,102467.06137090354,102467.06137090354,102467.06137090354,129775.60487244332,125268.67439115379,4506.930481289521,0.0,90794.59730418667,55169.39175637531,39583.56171979039,27308.54350153978,66892.10522133017,20726.52070313597,1542.9225166523372,0.0,0.8787590472392011,2.727233220947748,0.001494314320929203,1.0,1.0,-6.514989371566401,334193.53847170173,1557023.214234383,4.659046435651616,1557023.214234383,4.659046435651616,0.758975692056492,0.09209532915213818,3.9483144945146225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9483144945146225,1.2849661076567311,1.285251795875645,3.0726993272334497,6510.681160595489,15321.381818708001,6452.883650914904,0.0003188177682289069,22995.786538870507,2344.9176363865854,19288.10105955857,1966.838936798863,0.8387667465496463,0.8387667465496463,35654.43180316157,35405.22815468563,1.0088059918268182,0.8,4303.112194525993,4273.035954225843,1.0088059918268182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.230751699301,4632.441516551485,6.176122874950134,5.01757894957442,-3.7066088536038913,8.724187803178312,2.9375478294186617,3.5,0.8392993798339033,0.6,0.0002223197520651511,1.0000165707770179,0.00022231606811515888,199.30929690513082,0.0,7.37716852159037e-07,2.0906895590187107,0.15719409616425628,7.52998102887792e-05,0.00014701994177637192,0.0005804809670983451,0.09209532946848485,0.09209532946848485,0.09209532946848485,0.09209306197948436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.7592174565,595.7363571124198,0.0,0.09209532946848485,0.09209532915213818,0.09209532915213818,0.3702721647093479,0.3702721647093479,0.5,10.039175398100713,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,27308.54350153978,20726.52070313597,0.758975692056492,0.9993726897008595,0.6143368554395442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454302633686413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.0649966487,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4160676395095,260.4160676395095,-12.733932360490485,244.45617097876436,276.37596430043686,126655.40871328718,126669.03594480712,-13.627231519930547,0.0,nan,276.37596430043686,3.2259643004368854,269.9920056360049,-3.157994363995101,263.6080469716061,-9.541953028393891,257.22408830726636,-15.92591169273362,250.84012964297833,-22.30987035702165,244.45617097876436,-28.693829021235615,1.0,1.0,26022.012520719443,26022.012520719443,275.6112051483475,2.461205148347517,275.6112051483475,275.6112051483475,76711.42567581248,76711.20383151299,0.22184429949265905,0.0,8546.071908451686,8546.071908451686,0.8839480715778568,3968.0560669871957,275.6112051483475,2.461205148347517,1.0,0.002,0.12806602182111906,0.004914979073279338,0.00019781491403923605,0.0018021850889160585,0.09890745701961802,0.09890745701961802,0.0,2.9552944293131933e-12,0.9999752933818127,0.9999752933818127,0.0,0.09209305378800399,2.2753641341974497e-06,0.0,0.0,0.0,1600120.0181234682,266.6350106284336,0.0,1.0,1284431.5960681369,2598.43725336958,,,,,,,,,,,,,,,,,,,2.0,15321.381818708001,1542.9225166523372,0.3702721647093479,6.173730061729009,2.9375478294186617
4173.0,-30.46805241142271,5.017530284370106,35.02886120005733,24.33158199945467,4.9992980864483885,-26.921317361640725,-40.40716606015337,1.4525630364533797,-6.514983099627102,-6.514983099635827,40.0577143610033,41094.10313376634,25755.83996686648,25755.83996686648,66849.94310063281,76719.55383590657,76711.22078841875,25755.83996686648,102467.06075528523,102467.06075528523,102467.06075528523,129775.60641418351,125268.70531690895,4506.901097274563,0.0,90794.65908746868,55169.249499847,39583.78843069076,27308.54565889827,66892.33408958903,20726.522466872055,1542.9225044222987,0.0,0.878759081536453,2.7272338584691482,0.001494314320929203,1.0,1.0,-6.514983099627102,334193.6212185233,1557023.2099421597,4.65904526922149,1557023.2099421597,4.65904526922149,0.7589756966833744,0.0920953428495479,3.94830810537179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94830810537179,1.2849661818820222,1.2852518653834413,3.0726941775143928,6510.670248958757,15321.363050217382,6452.882381216806,0.0003188200211953869,22995.839398637574,2344.9230265827346,19288.097264345983,1966.8385497948825,0.8387646534654759,0.8387646534654759,35654.385646495066,35405.22815468563,1.0088043593819913,0.8,4303.106623905331,4273.035954225843,1.0088043593819913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.243234342176,4632.441516551485,6.176100174389292,5.017530284370106,-3.706608043595087,8.724138327965193,2.937562484242041,3.5,0.8393035669262974,0.6,0.00022231606811515888,1.0000164817547947,0.00022231240401662802,199.30942763372636,0.0,7.342454827849035e-07,2.080851698212417,0.15719483040973906,7.529865037945634e-05,0.00014701741773570252,0.0005804700620767046,0.09209534312519432,0.09209534312519432,0.09209534312519432,0.0920930863716107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.0850653613,595.7362511779395,0.0,0.09209534312519432,0.0920953428495479,0.0920953428495479,0.3702722657153757,0.3702722657153757,0.5,10.039107696533351,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,27308.54565889827,20726.522466872055,0.7589756966833744,0.9993662803139827,0.6143320261291664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543035873716348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.0551587879,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41598676645805,260.41598676645805,-12.73401323354193,244.45601536700696,276.3759581660901,126655.82622423109,126669.3474270422,-13.521202811122812,0.0,nan,276.3759581660901,3.225958166090095,269.99196960617564,-3.1580303938243333,263.60798104629816,-9.542018953701813,257.22399248647247,-15.926007513527509,250.84000392670487,-22.30999607329511,244.45601536700696,-28.693984632993022,1.0,1.0,26022.012520719443,26022.012520719443,275.6112134044627,2.4612134044627396,275.6112134044627,275.6112134044627,76711.4428001065,76711.22078841875,0.2220116877433611,0.0,8546.071908451686,8546.071908451686,0.8839484760344405,3968.049645898649,275.6112134044627,2.4612134044627396,1.0,0.002,0.12806828668959208,0.00491497067211974,0.00019781841497829494,0.001802181587166075,0.09890920748914747,0.09890920748914747,0.0,2.1443697512113502e-12,0.9999754073068435,0.9999754073068435,0.0,0.09209307797704007,2.2648725078385232e-06,0.0,0.0,0.0,1600120.0254766212,266.6350169003729,0.0,1.0,1284431.574659088,2598.4373400174304,,,,,,,,,,,,,,,,,,,2.0,15321.363050217382,1542.9225044222987,0.3702722657153757,6.173730061729009,2.937562484242041
4174.0,-30.46820934762524,5.017481774031091,35.02886091134689,24.33162509640681,4.999302091235657,-26.921458203739856,-40.40730163743717,1.452550947120232,-6.514976342324587,-6.514976342320461,40.05771406499889,41093.9163839165,25755.821387914657,25755.821387914657,66849.73777183116,76719.57103844117,76711.23633320356,25755.821387914657,102467.05772111821,102467.05772111821,102467.05772111821,129775.6042091985,125268.73240271125,4506.87180648725,0.0,90794.714842178,55169.10108986269,39584.015280350344,27308.54648808029,66892.56176843063,20726.523301169895,1542.922416816269,0.0,0.8787591192052638,2.727234545326244,0.001494314320929203,1.0,1.0,-6.514976342324587,334193.71036885015,1557023.1971637185,4.659043988126615,1557023.1971637185,4.659043988126615,0.7589757041890408,0.09209535614625455,3.9483010303713053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9483010303713053,1.2849662460199383,1.2852519248271288,3.072688518162088,6510.658257470327,15321.344293513217,6452.881893022489,0.0003188225560137722,22995.894726304465,2344.9286684346303,19288.0958051005,1966.8384009932547,0.8387625719575633,0.8387625719575633,35654.33453501456,35405.22815468563,1.0088025516985124,0.8,4303.10045529111,4273.035954225843,1.0088025516985124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.255685236603,4632.441516551485,6.176077279648473,5.017481774031091,-3.706606848922727,8.724088622953818,2.9375771018213634,3.5,0.8393077433775324,0.6,0.00022231240401662802,1.0000163969724005,0.00022230875882604516,199.30955768984057,0.0,7.302893809778842e-07,2.069640105691324,0.15719556069912002,7.529749108391555e-05,0.00014701491293271247,0.0005804591322121764,0.09209535643531712,0.09209535643531712,0.09209535643531712,0.09209310828403874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.4087167288,595.7361459478714,0.0,0.09209535643531712,0.09209535614625455,0.09209535614625455,0.37027236736335895,0.37027236736335895,0.5,10.039040253530418,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27308.54648808029,20726.523301169895,0.7589757041890408,0.999359809290191,0.6143271433702276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543045359334266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.04394719538,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41590669474607,260.41590669474607,-12.734093305253907,244.45586097754318,276.37595241212625,126656.24100298059,126669.62823041737,-13.387227436758831,0.0,nan,276.37595241212625,3.2259524121262757,269.9919341251149,-3.1580658748850965,263.607915838136,-9.542084161863954,257.22389755121355,-15.926102448786423,250.83987926434241,-22.310120735657563,244.45586097754318,-28.694139022456795,1.0,1.0,26022.012520719443,26022.012520719443,275.61122198071723,2.461221980717255,275.61122198071723,275.61122198071723,76711.46529094382,76711.23633320356,0.22895774025528226,0.0,8546.071908451686,8546.071908451686,0.8839489239082556,3968.042535523162,275.61122198071723,2.461221980717255,1.0,0.002,0.12807054280079408,0.004914962399567898,0.00019782190258802368,0.0018021780999731556,0.09891095129401184,0.09891095129401184,0.0,2.5611791333590705e-12,0.9999755024017956,0.9999755024017956,0.0,0.09209310003122319,2.256115031365991e-06,0.0,0.0,0.0,1600120.0333988061,266.6350236576754,0.0,1.0,1284431.5515932725,2598.4374333706664,,,,,,,,,,,,,,,,,,,2.0,15321.344293513217,1542.922416816269,0.37027236736335895,6.173730061729009,2.9375771018213634
4175.0,-30.468365398080202,5.017433409542811,35.028860643956,24.33166829813274,4.999304224357618,-26.921598435836906,-40.407437075022585,1.4525372619116266,-6.51497002829376,-6.514970028284753,40.05771410306368,41093.72855501658,25755.80387686833,25755.80387686833,66849.53243188492,76719.587720308,76711.25504352253,25755.80387686833,102467.05892039086,102467.05892039086,102467.05892039086,129775.607964225,125268.76525041687,4506.842713808125,0.0,90794.76746383563,55168.94896931556,39584.24277168896,27308.54904383413,66892.79181552309,20726.52535899666,1542.9224219169234,0.0,0.878759153207908,2.7272351871263885,0.001494314320929203,1.0,1.0,-6.51497002829376,334193.7936710305,1557023.1988070083,4.659042831716053,1557023.1988070083,4.659042831716053,0.7589757085126574,0.09209537033215286,3.948293529497036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948293529497036,1.284966317586498,1.2852519917254086,3.0726825096185877,6510.6455260876555,15321.325547810911,6452.881941684303,0.0003188252840346242,22995.951741055524,2344.9344823212336,19288.095950553918,1966.8384158253755,0.8387604987063078,0.8387604987063078,35654.28034690089,35405.22815468563,1.008800635203026,0.8,4303.09391535986,4273.035954225843,1.008800635203026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.268106812948,4632.441516551485,6.176054684539632,5.017433409542811,-3.7066059727507152,8.724039382293526,2.9375916850097106,3.5,0.8393119100027745,0.6,0.00022230875882604516,1.0000163044481112,0.00022230513426351869,199.30968701206768,0.0,7.265213227659218e-07,2.0589614287186224,0.1571962872204428,7.529633299938754e-05,0.00014701242582665762,0.0005804482096470553,0.09209537060818067,0.09209537060818067,0.09209537060818067,0.09209313382420152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.7323401301,595.7360407432383,0.0,0.09209537060818067,0.09209537033215286,0.09209537033215286,0.3702724694032856,0.3702724694032856,0.5,10.038973151425768,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27308.54904383413,20726.52535899666,0.7589757085126574,0.999353302763062,0.6143222227642232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543054796157986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.033268518404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4158271890381,260.4158271890381,-12.734172810961866,244.45570772411023,276.37594665414224,126656.61259801775,126669.90519416935,-13.29259615162848,0.0,nan,276.37594665414224,3.2259466541422626,269.99189886804163,-3.1581011319583467,263.60785108197183,-9.542148918028147,257.2238032959604,-15.926196704039569,250.83975551000222,-22.310244489997757,244.45570772411023,-28.69429227588975,1.0,1.0,26022.012520719443,26022.012520719443,275.61123048410013,2.461230484100156,275.61123048410013,275.61123048410013,76711.48246971454,76711.25504352253,0.22742619201017078,0.0,8546.071908451686,8546.071908451686,0.8839493987413288,3968.034997144521,275.61123048410013,2.461230484100156,1.0,0.002,0.12807278759373003,0.00491495409214691,0.0001978253725350567,0.0018021746297703814,0.09891268626752835,0.09891268626752835,0.0,2.3054379585940588e-12,0.9999756253046505,0.9999756253046505,0.0,0.0920931255355579,2.244796594950155e-06,0.0,0.0,0.0,1600120.0408013044,266.6350299717062,0.0,1.0,1284431.5300405445,2598.4375206000423,,,,,,,,,,,,,,,,,,,2.0,15321.325547810911,1542.9224219169234,0.3702724694032856,6.173730061729009,2.9375916850097106
4176.0,-30.468520586714757,5.017385197067827,35.028860387990626,24.331711430009477,4.999306508128836,-26.921737877234047,-40.40757237290961,1.4525237984237986,-6.514963356525186,-6.514963356531367,40.057713897854505,41093.54453898182,25755.785640948186,25755.785640948186,66849.33017993001,76719.60485093153,76711.27121242971,25755.785640948186,102467.0568533779,102467.0568533779,102467.0568533779,129775.60707727393,125268.79335912126,4506.813718152667,0.0,90794.82048231405,55168.800615751104,39584.46651840328,27308.550223896033,66893.01674229931,20726.52644431518,1542.9223526249923,0.0,0.8787591900692441,2.727235865289508,0.001494314320929203,1.0,1.0,-6.514963356525186,334193.88169292803,1557023.1899483253,4.659041578083067,1557023.1899483253,4.659041578083067,0.7589757154584746,0.0920953841643366,3.9482860930873267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9482860930873267,1.2849663880729485,1.2852520575698463,3.0726765538268537,6510.632906479646,15321.306814621876,6452.881916036444,0.0003188279832833373,22996.008481066747,2344.9402681921706,19288.09587389075,1966.8384080079081,0.8387584258272985,0.8387584258272985,35654.22662447432,35405.22815468563,1.008798735178425,0.8,4303.087431632111,4273.035954225843,1.008798735178425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.280496974934,4632.441516551485,6.176031962269946,5.017385197067827,-3.7066048089677412,8.723990006035567,2.937606231345798,3.5,0.8393160660987994,0.6,0.00022230513426351869,1.0000162144234608,0.00022230152977237899,199.30981562023416,0.0,7.224104227069432e-07,2.047311137951477,0.1571970096308655,7.529517612582015e-05,0.00014700995813769855,0.0005804373732604252,0.09209538444852688,0.09209538444852688,0.09209538444852688,0.09209315645155114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.0535198614,595.7359363210716,0.0,0.09209538444852688,0.0920953841643366,0.0920953841643366,0.37027257216773773,0.37027257216773773,0.5,10.038906312289095,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27308.550223896033,20726.52644431518,0.7589757154584746,0.9993469189386749,0.6143174062143413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543064179731913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.02161822764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41574823847014,260.41574823847014,-12.734251761529833,244.45555555038706,276.3759409267289,126656.98281072434,126670.18259258538,-13.19978186102616,0.0,nan,276.3759409267289,3.2259409267289243,269.9918638513665,-3.1581361486335027,263.60778677603736,-9.54221322396262,257.2237097007599,-15.926290299240065,250.83963262554107,-22.310367374458906,244.45555555038706,-28.694444449612917,1.0,1.0,26022.012520719443,26022.012520719443,275.611239047823,2.461239047823028,275.611239047823,275.611239047823,76711.50008968149,76711.27121242971,0.22887725177861284,0.0,8546.071908451686,8546.071908451686,0.88394986949342,3968.0275235527633,275.611239047823,2.461239047823028,1.0,0.002,0.1280750235096372,0.0049149458874734485,0.0001978288289158909,0.0018021711732150102,0.09891441445794544,0.09891441445794544,0.0,2.1309009244629973e-12,0.99997572169297,0.99997572169297,0.0,0.09209314824432381,2.2359200127876765e-06,0.0,0.0,0.0,1600120.0486232091,266.6350366434748,0.0,1.0,1284431.5072666947,2598.4376127716273,,,,,,,,,,,,,,,,,,,2.0,15321.306814621876,1542.9223526249923,0.37027257216773773,6.173730061729009,2.937606231345798
4177.0,-30.468674930305845,5.017337135911972,35.02886014415579,24.331754526961618,4.9993089120527525,-26.921876546070564,-40.407707531098254,1.452510527598888,-6.514956679628881,-6.514956679651323,40.05771373601225,41093.36419322297,25755.76748114414,25755.76748114414,66849.13167436712,76719.62240927093,76711.28782183239,25755.76748114414,102467.05530297653,102467.05530297653,102467.05530297653,129775.6068498908,125268.82199722789,4506.784852662905,0.0,90794.87384232356,55168.65585077022,39584.68665728149,27308.551546914267,66893.23820419576,20726.527634177026,1542.9222898665364,0.0,0.8787592267935974,2.727236543973988,0.001494314320929203,1.0,1.0,-6.514956679628881,334193.96978249674,1557023.1829616383,4.659040329108855,1557023.1829616383,4.659040329108855,0.7589757222593896,0.09209539820386067,3.9482787131392514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9482787131392514,1.284966457616412,1.285252122496879,3.0726706442308482,6510.620384754843,15321.288093496294,6452.881825843279,0.0003188306573672958,22996.06497894196,2344.946029372106,19288.09560429735,1966.8383805170317,0.8387563534004585,0.8387563534004585,35654.17330992029,35405.22815468563,1.008796849579938,0.8,4303.080997130255,4273.035954225843,1.008796849579938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.292857513274,4632.441516551485,6.176009302258495,5.017337135911972,-3.706603623335043,8.723940759247014,2.937620742931749,3.5,0.839320212266214,0.6,0.00022230152977237899,1.0000161261513738,0.00022229794496206846,199.3099435282409,0.0,7.184104644583794e-07,2.0359752562750475,0.15719772804132995,7.529402046316213e-05,0.00014700750930921687,0.0005804266196772013,0.09209539848763496,0.09209539848763496,0.09209539848763496,0.09209317947211669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.3736105827,595.7358322550286,0.0,0.09209539848763496,0.09209539820386067,0.09209539820386067,0.3702726753474986,0.3702726753474986,0.5,10.03883974259214,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,27308.551546914267,20726.527634177026,0.7589757222593896,0.9993406429257617,0.614312676384165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543073511494637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.01028234596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41566982985813,260.41566982985813,-12.734330170141845,244.4554044071195,276.37593525277015,126657.35114123145,126670.46031414563,-13.109172914199206,0.0,nan,276.37593525277015,3.225935252770171,269.991829083544,-3.1581709164559584,263.6077229143564,-9.542277085643605,257.2236167452212,-15.926383254778784,250.8395105761376,-22.31048942386238,244.4554044071195,-28.69459559288049,1.0,1.0,26022.012520719443,26022.012520719443,275.61124766821615,2.461247668216174,275.61124766821615,275.61124766821615,76711.51817470127,76711.28782183239,0.2303528688789811,0.0,8546.071908451686,8546.071908451686,0.8839503366711474,3968.0201067049475,275.61124766821615,2.461247668216174,1.0,0.002,0.12807725040493095,0.0049149377221717585,0.00019783227136537315,0.0018021677307533469,0.09891613568268658,0.09891613568268658,0.0,2.118720129895557e-12,0.9999758196459165,0.9999758196459165,0.0,0.09209317130452264,2.2268993380274745e-06,0.0,0.0,0.0,1600120.0564511253,266.6350433203711,0.0,1.0,1284431.4844753374,2598.437705014066,,,,,,,,,,,,,,,,,,,2.0,15321.288093496294,1542.9222898665364,0.3702726753474986,6.173730061729009,2.937620742931749
4178.0,-30.46882844585091,5.0172892255084065,35.02885991302911,24.331797554064565,4.999311443386249,-26.922014456930853,-40.407838847581274,1.4524974542447027,-6.514949994458618,-6.5149499944624845,40.0577136151001,41093.172104744146,25755.74938940703,25755.74938940703,66848.92149415117,76719.64039156705,76711.30485989194,25755.74938940703,102467.05424929896,102467.05424929896,102467.05424929896,129775.60723964848,125268.85112088252,4506.756118765967,0.0,90794.92755401671,55168.499275203074,39584.920309792935,27308.552990349515,66893.47330014245,20726.528912683712,1542.9222324483937,0.0,0.8787592634072636,2.727237223499574,0.001494314320929203,1.0,1.0,-6.514949994458618,334194.0579812377,1557023.177741434,4.659039083899117,1557023.177741434,4.659039083899117,0.7589757289596485,0.09209541244473193,3.9482713908306177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9482713908306177,1.2849665261951961,1.285252186484308,3.0726647817990282,6510.607962965289,15321.269384126796,6452.881669483467,0.0003188333057420513,22996.121230388806,2344.951765423341,19288.095136927404,1966.8383328585608,0.8387542813715325,0.8387542813715325,35654.12041174801,35405.22815468563,1.008794978708498,0.8,4303.074612881265,4273.035954225843,1.008794978708498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.305188465576,4632.441516551485,6.175986702518432,5.0172892255084065,-3.7066024135589024,8.72389163906731,2.9376352198115123,3.5,0.839324348517575,0.6,0.00022229794496206846,1.0000160396549092,0.00022229437943693407,199.31007075017175,0.0,7.144883405496538e-07,2.024859957117719,0.1571984425296705,7.529289766450434e-05,0.0001470050472975641,0.0005804158225526742,0.09209541272780877,0.09209541272780877,0.09209541272780877,0.09209320282823454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.6925815674,595.7357285549808,0.0,0.09209541272780877,0.09209541244473193,0.09209541244473193,0.3702727789710212,0.3702727789710212,0.5,10.038773446263699,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,27308.552990349515,20726.528912683712,0.7589757289596485,0.9993339887466842,0.6143076458351078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543082792454791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.99916704681,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4155919515138,260.4155919515138,-12.73440804848616,244.45525425113257,276.375929652067,126657.71784063276,126670.73835663903,-13.020516006261563,0.0,nan,276.375929652067,3.225929652067009,269.99179457177877,-3.1582054282212084,263.60765949154285,-9.54234050845713,257.22352441135166,-15.926475588648316,250.83938933121007,-22.310610668789906,244.45525425113257,-28.694745748867405,1.0,1.0,26022.012520719443,26022.012520719443,275.61125634707645,2.4612563470764712,275.61125634707645,275.61125634707645,76711.53661239448,76711.30485989194,0.231752502542804,0.0,8546.071908451686,8546.071908451686,0.8839508001999544,3968.012747784771,275.61125634707645,2.4612563470764712,1.0,0.002,0.12807946814809154,0.0049149295967843695,0.00019783569968163286,0.0018021643023730274,0.09891784984081643,0.09891784984081643,0.0,2.0546602613746856e-12,0.9999759190249388,0.9999759190249388,0.0,0.0920931946974016,2.2177473303358197e-06,0.0,0.0,0.0,1600120.0642887414,266.63505000554136,0.0,1.0,1284431.4616557378,2598.437797370808,,,,,,,,,,,,,,,,,,,2.0,15321.269384126796,1542.9222324483937,0.3702727789710212,6.173730061729009,2.9376352198115123
4179.0,-30.468981074597412,5.017241465225259,35.0288596952008,24.33183576157319,4.999314095173316,-26.92215155761986,-40.407973796222336,1.452484577978196,-6.514943304782605,-6.514943304799645,40.05771353663925,41093.01242078945,25755.73137348096,25755.73137348096,66848.74379427041,76719.66446878217,76711.32233424396,25755.73137348096,102467.05370772492,102467.05370772492,102467.05370772492,129775.60826714674,125268.88074846413,4506.727518682621,0.0,90794.99178491993,55168.37951319067,39585.12474636584,27308.55455942182,66893.67930578766,20726.530283481905,1542.9221806891528,0.0,0.8787592998839427,2.7272379034833363,0.001494314320929203,1.0,1.0,-6.514943304782605,334194.1462394483,1557023.1743550634,4.659037843348294,1557023.1743550634,4.659037843348294,0.7589757355477085,0.09209542689524804,3.948265394809746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948265394809746,1.2849665938119113,1.2852522495342358,3.072659953825756,6510.597733069266,15321.250686201032,6452.879943878278,0.0003188353830487965,22996.172421508418,2344.956985464804,19288.089978978016,1966.8378068940992,0.838752189948697,0.838752189948697,35654.0770949926,35405.22815468563,1.0087934467074906,0.8,4303.069385007787,4273.035954225843,1.0087934467074906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.317489901181,4632.441516551485,6.175964164803017,5.017241465225259,-3.706601182649482,8.72384264787474,2.93764966206629,3.5,0.8393284748760829,0.6,0.00022229437943693407,1.0000159470194747,0.00022229083456066628,199.3101972373347,0.0,7.106450667970978e-07,2.0139681193029753,0.1571991531747373,7.529174382584333e-05,0.00014700263561109075,0.0005804054191290964,0.09209542717832463,0.09209542717832463,0.09209542717832463,0.09209322652323378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.0104206298,595.7356252249659,0.0,0.09209542717832463,0.09209542689524804,0.09209542689524804,0.3702728830566242,0.3702728830566242,0.5,10.038707427358018,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,27308.55455942182,20726.530283481905,0.7589757355477085,0.9993282547471811,0.6143033668837837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543092023634279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.98827520899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41551459860216,260.41551459860216,-12.73448540139782,244.45510505719776,276.3759241401757,126658.12394483041,126671.05661412099,-12.93266929057414,0.0,nan,276.3759241401757,3.225924140175721,269.9917603234851,-3.1582396765148815,263.60759650683366,-9.542403493166319,257.2234326902363,-15.926567309763698,250.83926887368474,-22.310731126315233,244.45510505719776,-28.69489494280222,1.0,1.0,26022.012520719443,26022.012520719443,275.61126508146253,2.4612650814625567,275.61126508146253,275.61126508146253,76711.55643253209,76711.32233424396,0.23409828812873457,0.0,8546.071908451686,8546.071908451686,0.883951179769817,3968.0067217837945,275.61126508146253,2.4612650814625567,1.0,0.002,0.12808167660375985,0.0049149215115961665,0.0001978391136540569,0.0018021608884315414,0.09891955682702845,0.09891955682702845,0.0,2.085598187206994e-12,0.9999760198759604,0.9999760198759604,0.0,0.09209321843548761,2.2084597604271268e-06,0.0,0.0,0.0,1600120.0721316393,266.6350566952174,0.0,1.0,1284431.4388207558,2598.437889789817,,,,,,,,,,,,,,,,,,,2.0,15321.250686201032,1542.9221806891528,0.3702728830566242,6.173730061729009,2.93764966206629
4180.0,-30.469163714382393,5.017193851024177,35.02885948914257,24.33187417862939,4.999316485009581,-26.922315694326592,-40.40812781369311,1.4524684648683732,-6.5149367979232125,-6.514936797982519,40.05771344073561,41092.794303077244,25755.71384314756,25755.71384314756,66848.5081462248,76719.6735052204,76711.33883394164,25755.71384314756,102467.0526770892,102467.0526770892,102467.0526770892,129775.60883210643,125268.90978801719,4506.699044089234,0.0,90795.04968871658,55168.21808379613,39585.36844991161,27308.556155017224,66893.92460492883,20726.53166359449,1542.9221343373406,0.0,0.8787593354382549,2.727238564884541,0.001494314320929203,1.0,1.0,-6.5149367979232125,334194.23208574485,1557023.170214695,4.6590366341667035,1557023.170214695,4.6590366341667035,0.7589757417397016,0.09209544156335757,3.9482585313733867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9482585313733867,1.2849666765323753,1.285252327717804,3.07265441468739,6510.585996299747,15321.232000923615,6452.879306943115,0.0003188378535521359,22996.2270624497,2344.9625572901755,19288.08807513619,1966.8376127562615,0.8387501142146708,0.8387501142146709,35654.027511794484,35405.22815468563,1.0087916930792695,0.8,4303.06340084106,4273.035954225843,1.0087916930792695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.3297618719125,4632.441516551485,6.175941787295673,5.017193851024177,-3.70660007325976,8.723793924283937,2.937664069756721,3.5,0.8393325913590631,0.6,0.00022229083456066628,1.0000190827013087,0.00022228659273201224,199.31034859556402,0.0,7.065299881163731e-07,2.0023059863218013,0.15719985970472541,7.529042696474109e-05,0.0001470004075959252,0.0005803956134059768,0.09209544184432066,0.09209544184432066,0.09209544184432066,0.09209324981683119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.3269264127,595.7355223275034,0.0,0.09209544184432066,0.09209544156335757,0.09209544156335757,0.3702729876231668,0.3702729876231668,0.5,10.038641667573417,5.928768587182276e-11,5.928768587182276e-11,5.928768587182276e-11,5.928768587182276e-11,5.928768587182276e-11,5.928768587182276e-11,27308.556155017224,20726.53166359449,0.7589757417397016,0.9993210675114033,0.6142978535908696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543101201500013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.97661307601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41543492350075,260.41543492350075,-12.734565076499223,244.454951464287,276.3759183828834,126658.37041195437,126671.6913296997,-13.320917745311458,0.0,nan,276.3759183828834,3.2259183828834352,269.9917249990726,-3.1582750009274037,263.6075316152919,-9.542468384708059,257.2233382315703,-15.926661768429653,250.8391448478991,-22.310855152100885,244.454951464287,-28.69504853571297,1.0,1.0,26022.012520719443,26022.012520719443,275.6112735189559,2.4612735189559203,275.6112735189559,275.6112735189559,76711.56594076009,76711.33883394164,0.2271068184491014,0.0,8546.071908451686,8546.071908451686,0.8839516142501161,3967.9998240302534,275.6112735189559,2.4612735189559203,1.0,0.002,0.12808387642162689,0.004914913429677116,0.0001978425142100078,0.0018021574879697989,0.09892125710500389,0.09892125710500389,0.0,2.1798066823786044e-12,0.9999761136748128,0.9999761136748128,0.0,0.09209324174169213,2.1998216654447243e-06,0.0,0.0,0.0,1600120.0797602055,266.63506320207676,0.0,1.0,1284431.4166098072,2598.4379796831986,,,,,,,,,,,,,,,,,,,2.0,15321.232000923615,1542.9221343373406,0.3702729876231668,6.173730061729009,2.937664069756721
4181.0,-30.469313207168092,5.017146401133988,35.028859304047764,24.331932432856433,4.999332963852179,-26.92244859007347,-40.40825864123178,1.4524683467900779,-6.51492926062258,-6.514929260610451,40.05771363332103,41092.6116384538,25755.694122184457,25755.694122184457,66848.30576063826,76719.68582850674,76711.36235617043,25755.694122184457,102467.05647835489,102467.05647835489,102467.05647835489,129775.61454200976,125268.94380744564,4506.670734564125,0.0,90795.09972343568,55168.0644919687,39585.594701629976,27308.558063654866,66894.15276528485,20726.533333514817,1542.922078038571,0.0,0.8787593754695354,2.7272393310268437,0.001494314320929203,1.0,1.0,-6.51492926062258,334194.33152686845,1557023.1785287955,4.6590352727260855,1557023.1785287955,4.6590352727260855,0.7589757498437786,0.09209545628369259,3.9482506655106815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9482506655106815,1.2849666858455877,1.2852523315821947,3.0726482709646965,6510.572978488585,15321.212709337437,6452.879295994924,0.0003188406388625841,22996.285549081746,2344.9685212668696,19288.088042411317,1966.837609419253,0.8387479795919259,0.8387479795919259,35653.970686794,35405.22815468563,1.008789683328162,0.8,4303.056542665508,4273.035954225843,1.008789683328162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.342003553409,4632.441516551485,6.175918929488011,5.017146401133988,-3.7065981635631897,8.723744564697178,2.93767844191477,3.5,0.8393366976899344,0.6,0.00022228659273201224,1.0000156194069423,0.00022228312080149203,199.3104724841848,0.0,8.454403477182437e-07,2.395977945433503,0.15720070514507314,7.528930839605075e-05,0.0001469972843359615,0.0005803821257077228,0.09209545657900813,0.09209545657900813,0.09209545657900813,0.09209327652279375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.64309301344,595.7354195544191,0.0,0.09209545657900813,0.09209545628369259,0.09209545628369259,0.37027309259991004,0.37027309259991004,0.5,10.03857626753331,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,27308.558063654866,20726.533333514817,0.7589757498437786,0.9993146336002274,0.6142930277125669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543112184002893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.37028503512,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4153576426049,260.4153576426049,-12.734642357395103,244.45480012568882,276.37591515968853,126658.91092603069,126671.83155570332,-12.920629672638007,0.0,nan,276.37591515968853,3.2259151596885545,269.9916921528003,-3.158307847199694,263.60746914593943,-9.542530854060544,257.22324613913156,-15.926753860868416,250.83902313238065,-22.31097686761933,244.45480012568882,-28.695199874311157,1.0,1.0,26022.012520719443,26022.012520719443,275.6112838087303,2.461283808730343,275.6112838087303,275.6112838087303,76711.62456143029,76711.36235617043,0.26220525985991117,0.0,8546.071908451686,8546.071908451686,0.8839521121874792,3967.991918838235,275.6112838087303,2.461283808730343,1.0,0.002,0.12808606399604264,0.004914905587968153,0.00019784589627343377,0.001802154106375127,0.09892294813671688,0.09892294813671688,0.0,2.6485606242909743e-12,0.9999762466256288,0.9999762466256288,0.0,0.0920932687058416,2.1875778509945017e-06,0.0,0.0,0.0,1600120.0885968457,266.6350707393774,0.0,1.0,1284431.3908814895,2598.438083812291,,,,,,,,,,,,,,,,,,,2.0,15321.212709337437,1542.922078038571,0.37027309259991004,6.173730061729009,2.93767844191477
