time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4182.0,-30.469463139468104,5.017099038743554,35.02885919320905,24.331961944140517,4.999318367268338,-26.92258498878625,-40.408389643393434,1.452440216532343,-6.514925838233864,-6.514925838287841,40.05771540771953,41092.43131852757,25755.683572430775,25755.683572430775,66848.11489095834,76719.71384295984,76711.39537954623,25755.683572430775,102467.078951977,102467.078951977,102467.078951977,129775.64877732056,125269.00578104607,4506.642996274493,0.0,90795.1544601467,55167.911007858514,39585.826058097984,27308.56982534356,66894.39588344154,20726.541888826632,1542.92258896202,0.0,0.878759387238827,2.727239678901667,0.001494314320929203,1.0,1.0,-6.514925838233864,334194.3766791385,1557023.2551279145,4.659034872459327,1557023.2551279145,4.659034872459327,0.7589757362390867,0.09209547583506633,3.9482431214529927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9482431214529927,1.284966824648103,1.2852524659540177,3.0726420680426876,6510.559835241179,15321.19407570815,6452.8796944207015,0.00031884347758987707,22996.34335251705,2344.9744155768844,19288.089233332626,1966.83773085943,0.8387459231087476,0.8387459231087476,35653.91618657386,35405.22815468563,1.008787755799185,0.8,4303.049965066312,4273.035954225843,1.008787755799185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.354219837085,4632.441516551485,6.175898308570278,5.017099038743554,-3.706599361690153,8.723698400433708,2.9376927842829366,3.5,0.8393407955094104,0.6,0.00022228312080149203,1.0000156653481973,0.0002222796387135544,199.31059673717994,0.0,6.919921124151531e-07,1.9611056465845438,0.15720139713718556,7.528818834974073e-05,0.0001469949324517513,0.0005803717309410744,0.09209547603334861,0.09209547603334861,0.09209547603334861,0.09209331999901095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.96344013995,595.7353154997653,0.0,0.09209547603334861,0.09209547583506633,0.09209547583506633,0.37027319839277373,0.37027319839277373,0.5,10.038511586823551,5.4001247917767614e-11,5.4001247917767614e-11,5.4001247917767614e-11,5.4001247917767614e-11,5.4001247917767614e-11,5.4001247917767614e-11,27308.56982534356,20726.541888826632,0.7589757362390867,0.9993081484349775,0.6142880995611059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543121173320892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.935412736275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41527945560756,260.41527945560756,-12.734720544392417,244.45465027310394,276.3759086382775,126659.07646567769,126672.14858633935,-13.072120661658575,0.0,nan,276.3759086382775,3.225908638277531,269.9916569651561,-3.158343034843881,263.60740529205833,-9.542594707941646,257.2231536190186,-15.926846380981374,250.83890194603092,-22.31109805396906,244.45465027310394,-28.69534972689604,1.0,1.0,26022.012520719443,26022.012520719443,275.61129109521136,2.4612910952113793,275.61129109521136,275.61129109521136,76711.59738392582,76711.39537954623,0.2020043795928359,0.0,8546.071908451686,8546.071908451686,0.8839525897532854,3967.9843370602575,275.61129109521136,2.4612910952113793,1.0,0.002,0.12808822832806813,0.0049148970887879775,0.0001978492407627031,0.0018021507600963842,0.09892462038135154,0.09892462038135154,0.0,8.590871070079942e-13,0.999976498999516,0.999976498999516,0.0,0.09209331149924416,2.164335822172545e-06,0.0,0.0,0.0,1600120.0926092132,266.6350741617661,0.0,1.0,1284431.3791992846,2598.4381310931767,,,,,,,,,,,,,,,,,,,2.0,15321.19407570815,1542.92258896202,0.37027319839277373,6.173730061729009,2.9376927842829366
4183.0,-30.469612447239204,5.017051886366622,35.028859007844304,24.332009127270453,4.9993275890006705,-26.92271844361981,-40.40852022645993,1.4524335849101349,-6.514915860602741,-6.514915860648142,40.057713032224264,41092.25931581521,25755.658472045667,25755.658472045667,66847.91778786088,76719.7312711719,76711.38959026118,25755.658472045667,102467.04806230686,102467.04806230686,102467.04806230686,129775.60679366307,125268.99221011455,4506.614583548516,0.0,90795.21035419778,55167.77730595088,39586.03672027434,27308.558731356217,66894.59545163055,20726.53430211063,1542.9218536247258,0.0,0.8787594502218201,2.7272406930961175,0.001494314320929203,1.0,1.0,-6.514915860602741,334194.5083160917,1557023.1525794703,4.659032730444477,1557023.1525794703,4.659032730444477,0.758975766755205,0.09209548608860577,3.948236289496059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948236289496059,1.2849668628715107,1.2852524997113217,3.072636659806892,6510.548375838498,15321.175428290835,6452.878876388589,0.00031884587689824857,22996.397301689005,2344.9799168614163,19288.0867881799,1966.8374815232419,0.8387438490968868,0.8387438490968868,35653.86683073542,35405.22815468563,1.0087860102140498,0.8,4303.044008339491,4273.035954225843,1.0087860102140498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.36639121992,4632.441516551485,6.1758742652133245,5.017051886366622,-3.706595578296728,8.723647464663351,2.9377070739637126,3.5,0.8393448782753464,0.6,0.0002222796387135544,1.000015600114297,0.0002222761711798785,199.31072047274748,0.0,6.940170247391644e-07,1.966844248110792,0.1572020911542103,7.528707190195505e-05,0.00014699256681159937,0.0005803613865717306,0.09209548648696736,0.09209548648696736,0.09209548648696736,0.0920933169563358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.26566388155,595.7352171334854,0.0,0.09209548648696736,0.09209548608860577,0.09209548608860577,0.37027330644695206,0.37027330644695206,0.5,10.03844650354145,4.5417891669785604e-11,4.5417891669785604e-11,4.5417891669785604e-11,4.5417891669785604e-11,4.5417891669785604e-11,4.5417891669785604e-11,27308.558731356217,20726.53430211063,0.758975766755205,0.999302220703264,0.6142836956914969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45431301890785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.9411513378,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41520274933083,260.41520274933083,-12.734797250669146,244.4545019607493,276.37590353807985,126659.54720489036,126672.37176279437,-12.824557903995709,0.0,nan,276.37590353807985,3.2259035380798764,269.9916232225216,-3.158376777478395,263.60734290700304,-9.542657092996933,257.2230625915244,-15.926937408475567,250.838782276107,-22.31121772389298,244.4545019607493,-28.69549803925068,1.0,1.0,26022.012520719443,26022.012520719443,275.6113003954305,2.4613003954304986,275.6113003954305,275.6113003954305,76711.63505055783,76711.38959026118,0.2454602966463426,0.0,8546.071908451686,8546.071908451686,0.8839530222404485,3967.9774709435396,275.6113003954305,2.4613003954304986,1.0,0.002,0.12809040476103814,0.004914889747608083,0.00019785260660923625,0.0018021473981228056,0.09892630330461812,0.09892630330461812,0.0,4.7320420151764075e-12,0.9999763676119824,0.9999763676119824,0.0,0.09209330965234384,2.1764362619166753e-06,0.0,0.0,0.0,1600120.1043068673,266.63508413939724,0.0,1.0,1284431.3451409738,2598.4382689358886,,,,,,,,,,,,,,,,,,,2.0,15321.175428290835,1542.9218536247258,0.37027330644695206,6.173730061729009,2.9377070739637126
4184.0,-30.46976085284491,5.017004858387846,35.028858867783825,24.33205204959961,4.999328599257417,-26.922851907624917,-40.40864707259459,1.452419653910167,-6.514910330389341,-6.5149103303126195,40.05771397120751,41092.06851239615,25755.643469289054,25755.643469289054,66847.7119816852,76719.75075749724,76711.41689519343,25755.643469289054,102467.06036448249,102467.06036448249,102467.06036448249,129775.62578353555,125269.0389996668,4506.586783868762,0.0,90795.26220821892,55167.61863586415,39586.270635949746,27308.565419053066,66894.83605500282,20726.539309224314,1542.9220730693526,0.0,0.8787594765635522,2.727241255224858,0.001494314320929203,1.0,1.0,-6.514910330389341,334194.58127736166,1557023.1931145587,4.659031834577599,1557023.1931145587,4.659031834577599,0.7589757642400174,0.09209550340931345,3.9482287622426133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9482287622426133,1.2849669352213655,1.285252567621361,3.072630628867068,6510.535597000704,15321.156788387172,6452.879009821869,0.0003188486203754434,22996.454277549703,2344.9857267823063,19288.0871870209,1966.8375221937056,0.8387417883743453,0.8387417883743453,35653.81245187388,35405.22815468563,1.0087840869786062,0.8,4303.037445386994,4273.035954225843,1.0087840869786062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.378549305924,4632.441516551485,6.175852662961632,5.017004858387846,-3.7065951374061834,8.723599995794029,2.9377213480612445,3.5,0.839348956588927,0.6,0.0002222761711798785,1.0000155058716294,0.00022227272464754342,199.31084346080016,0.0,6.911166352093408e-07,1.958624544183272,0.1572027822708455,7.528598741852269e-05,0.0001469901837613558,0.0005803508712939121,0.09209550365740389,0.09209550365740389,0.09209550365740389,0.09209335179699103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.58136403235,595.7351145485371,0.0,0.09209550365740389,0.09209550340931345,0.09209550340931345,0.37027341227100025,0.37027341227100025,0.5,10.038381948970127,-7.673861546209082e-11,-7.673861546209082e-11,-7.673861546209082e-11,-7.673861546209082e-11,-7.673861546209082e-11,-7.673861546209082e-11,27308.565419053066,20726.539309224314,0.7589757642400174,0.99929554990943,0.6142786339831836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543139167292445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.93293163387,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41512659007554,260.41512659007554,-12.734873409924433,244.4543549897632,276.375898190552,126659.88503608103,126672.61813785079,-12.733101769763874,0.0,nan,276.375898190552,3.225898190552016,269.9915895503065,-3.158410449693463,263.6072809100921,-9.542719089907905,257.2229722699242,-15.927027730075793,250.83866362981516,-22.31133637018482,244.4543549897632,-28.695645010236774,1.0,1.0,26022.012520719443,26022.012520719443,275.61130912079324,2.46130912079326,275.61130912079324,275.61130912079324,76711.65009878887,76711.41689519343,0.23320359544595703,0.0,8546.071908451686,8546.071908451686,0.8839534987422195,3967.9699060538264,275.61130912079324,2.46130912079326,1.0,0.002,0.12809256444903508,0.0049148816487224415,0.00019785594478249349,0.0018021440570452898,0.09892797239124675,0.09892797239124675,0.0,1.827783150526452e-12,0.9999765494380612,0.9999765494380612,0.0,0.09209334371800647,2.15969130698081e-06,0.0,0.0,0.0,1600120.1107904215,266.63508966961064,0.0,1.0,1284431.3262637735,2598.4383453367623,,,,,,,,,,,,,,,,,,,2.0,15321.156788387172,1542.9220730693526,0.37027341227100025,6.173730061729009,2.9377213480612445
4185.0,-30.469908408302288,5.016957983381656,35.02885873174821,24.33209476238119,4.999331846551429,-26.922984382815514,-40.4087774810381,1.452407820839863,-6.514903289681229,-6.514903289694617,40.057713806521974,41091.90198086667,25755.625139504507,25755.625139504507,66847.52712037117,76719.7716990545,76711.43316536795,25755.625139504507,102467.05830487247,102467.05830487247,102467.05830487247,129775.62430451042,125269.0653521547,4506.558952355717,0.0,90795.31810297562,55167.48683499042,39586.47918665023,27308.565999637958,66895.04518628819,20726.539993587987,1542.9219642794574,0.0,0.878759515266139,2.7272419708907236,0.001494314320929203,1.0,1.0,-6.514903289681229,334194.67416692345,1557023.1860054932,4.659030518325351,1557023.1860054932,4.659030518325351,0.7589757731644631,0.09209551851821227,3.9482218052925546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9482218052925546,1.2849669977108589,1.2852526256958343,3.072625065333372,6510.523808540408,15321.138161579964,6452.878438054499,0.0003188511060603735,22996.508955313842,2344.9913023625645,19288.085477969973,1966.8373479190116,0.8387397198179093,0.8387397198179093,35653.76219301579,35405.22815468563,1.0087823094573591,0.8,4303.031379675266,4273.035954225843,1.0087823094573591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.3906723947475,4632.441516551485,6.17583031488869,5.016957983381656,-3.7065935390527742,8.72355152243443,2.9377355810982584,3.5,0.839353023170931,0.6,0.00022227272464754342,1.0000154170635722,0.00022226929790764743,199.31096574444362,0.0,6.869312667198744e-07,1.946763209884124,0.15720346920211223,7.528487249384058e-05,0.00014698785215370283,0.0005803406429863678,0.09209551881007469,0.09209551881007469,0.09209551881007469,0.09209337352615324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.8907808779,595.7350139521277,0.0,0.09209551881007469,0.09209551851821227,0.09209551851821227,0.3702735195950861,0.3702735195950861,0.5,10.038317590937563,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,27308.565999637958,20726.539993587987,0.7589757731644631,0.999289662398991,0.614274224143726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454314809126766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.92107029957,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4150511590316,260.4150511590316,-12.7349488409684,244.4542092834433,276.37589303478165,126660.26126158172,126672.8726130138,-12.611351432086014,0.0,nan,276.37589303478165,3.225893034781677,269.99155628443003,-3.1584437155699447,263.60721953409916,-9.542780465900819,257.2228827838283,-15.927117216171666,250.8385460336068,-22.311453966393174,244.4542092834433,-28.695790716556672,1.0,1.0,26022.012520719443,26022.012520719443,275.61131806523025,2.461318065230273,275.61131806523025,275.61131806523025,76711.6715907616,76711.43316536795,0.23842539364704862,0.0,8546.071908451686,8546.071908451686,0.8839539391416444,3967.9629143190173,275.61131806523025,2.461318065230273,1.0,0.002,0.12809471723433452,0.004914873862463337,0.00019785927290796244,0.0018021407291440009,0.09892963645398122,0.09892963645398122,0.0,2.0519632000504107e-12,0.999976624386024,0.999976624386024,0.0,0.09209336572892246,2.1527892898039448e-06,0.0,0.0,0.0,1600120.1190448632,266.63509671031875,0.0,1.0,1284431.3022305463,2598.4384426053934,,,,,,,,,,,,,,,,,,,2.0,15321.138161579964,1542.9219642794574,0.3702735195950861,6.173730061729009,2.9377355810982584
4186.0,-30.470055203733498,5.016911253956007,35.028858611271254,24.3321421899833,4.9993352196614165,-26.923116161396138,-40.40890404777599,1.4523961771141338,-6.514896588860495,-6.514896588856694,40.05771398365008,41091.71022722528,25755.607661469676,25755.607661469676,66847.31788869496,76719.78738859667,76711.45300635885,25755.607661469676,102467.06066782853,102467.06066782853,102467.06066782853,129775.6289694697,125269.09767592483,4506.531293544879,0.0,90795.364168222,55167.32525843832,39586.70989975965,27308.568301641182,66895.27820140083,20726.541902913406,1542.9219456926737,0.0,0.8787595508322965,2.727242652008199,0.001494314320929203,1.0,1.0,-6.514896588860495,334194.7625722898,1557023.193652135,4.659029308741291,1557023.193652135,4.659029308741291,0.7589757791025533,0.09209553444423939,3.9482136349808847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9482136349808847,1.2849670592734668,1.2852526828686495,3.0726185597421027,6510.510023973158,15321.119546857206,6452.879306057097,0.0003188541124551687,22996.56821094525,2344.9973447553702,19288.088072487826,1966.8376124862034,0.838737671445587,0.838737671445587,35653.70316848799,35405.22815468563,1.008780221918644,0.8,4303.024256040069,4273.035954225843,1.008780221918644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.402768005274,4632.441516551485,6.175808211874155,5.016911253956007,-3.7065921797937684,8.723503433749775,2.9377497819020375,3.5,0.8393570805434393,0.6,0.00022226929790764743,1.0000153376715388,0.0002222658888664497,199.31108739836264,0.0,6.829868380248069e-07,1.935584698962303,0.15720415218895026,7.528379042835103e-05,0.0001469855074792964,0.0005803301847743428,0.09209553472540034,0.09209553472540034,0.09209553472540034,0.09209339914400223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.2004455624,595.7349132918727,0.0,0.09209553472540034,0.09209553444423939,0.09209553444423939,0.37027362709239336,0.37027362709239336,0.5,10.038253524350079,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,27308.568301641182,20726.541902913406,0.7589757791025533,0.9992830538418351,0.6142692179784491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454315696413186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.90989178865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41497640432743,260.41497640432743,-12.735023595672544,244.45406474426682,276.3758880645481,126660.59195702097,126673.0902304208,-12.498273399840594,0.0,nan,276.3758880645481,3.225888064548144,269.9915234004095,-3.158476599590472,263.6071587362869,-9.542841263713058,257.22279407223226,-15.927205927767716,250.83842940822097,-22.311570591779002,244.45406474426682,-28.69593525573316,1.0,1.0,26022.012520719443,26022.012520719443,275.61132708771856,2.461327087718587,275.61132708771856,275.61132708771856,76711.69243651055,76711.45300635885,0.23943015170516446,0.0,8546.071908451686,8546.071908451686,0.8839544563509777,3967.954703155789,275.61132708771856,2.461327087718587,1.0,0.002,0.12809686033627873,0.004914866054530164,0.0001978625859380784,0.0018021374161264923,0.0989312929690392,0.0989312929690392,0.0,2.064570736592941e-12,0.999976729538873,0.999976729538873,0.0,0.09209339133868513,2.1431055542591174e-06,0.0,0.0,0.0,1600120.1269008212,266.6351034111395,0.0,1.0,1284431.2793575216,2598.4385351784117,,,,,,,,,,,,,,,,,,,2.0,15321.119546857206,1542.9219456926737,0.37027362709239336,6.173730061729009,2.9377497819020375
4187.0,-30.470201084277566,5.016864667377997,35.02885850557971,24.332180187944346,4.999336617308707,-26.923247314110345,-40.409030474815495,1.4523828469463198,-6.514890005645782,-6.5148900056636085,40.05771416944536,41091.54366668398,25755.590518804507,25755.590518804507,66847.13418548848,76719.81380646768,76711.4724429993,25755.590518804507,102467.06296180381,102467.06296180381,102467.06296180381,129775.63363388716,125269.12986335586,4506.503770531295,0.0,90795.42725650241,55167.195129367174,39586.92458570582,27308.57067208335,66895.49525778917,20726.543856135442,1542.9219328881093,0.0,0.8787595857295498,2.727243321171558,0.001494314320929203,1.0,1.0,-6.514890005645782,334194.84942607756,1557023.2016723459,4.659028121906327,1557023.2016723459,4.659028121906327,0.7589757847459773,0.09209555060572852,3.9482075519893947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9482075519893947,1.2849671286910185,1.2852527479208973,3.072613659783958,6510.499641549829,15321.10094244179,6452.8777349498405,0.0003188562322589621,22996.61962065623,2345.0025870869495,19288.083376343096,1966.8371336127116,0.8387355922092994,0.8387355922092994,35653.659223306415,35405.22815468563,1.0087786676963872,0.8,4303.01895232221,4273.035954225843,1.0087786676963872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.414834455469,4632.441516551485,6.17578623258648,5.016864667377997,-3.7065908933207776,8.723455560698774,2.9377639484976026,3.5,0.8393611281421721,0.6,0.0002222658888664497,1.0000152420986808,0.00022226250111947462,199.3112082942169,0.0,6.794597081025997e-07,1.9255888127627676,0.15720483164865837,7.528270957155063e-05,0.00014698317929489908,0.0005803200985075317,0.09209555088427596,0.09209555088427596,0.09209555088427596,0.0920934246332129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.5088035509,595.7348130568112,0.0,0.09209555088427596,0.09209555060572852,0.09209555060572852,0.37027373514532297,0.37027373514532297,0.5,10.038189737557254,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,1.7848833522293717e-11,27308.57067208335,20726.543856135442,0.7589757847459773,0.9992770653372948,0.614264734991993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454316579130414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.899895902454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4149021065782,260.4149021065782,-12.735097893421766,244.45392130010032,276.37588291321424,126660.96095446133,126673.3828292651,-12.421874803760169,0.0,nan,276.37588291321424,3.2258829132142637,269.9914905905088,-3.1585094094911597,263.60709826782414,-9.542901732175835,257.2227059451992,-15.927294054800768,250.83831362262262,-22.311686377377356,244.45392130010032,-28.696078699899658,1.0,1.0,26022.012520719443,26022.012520719443,275.6113359452478,2.4613359452478107,275.6113359452478,275.6113359452478,76711.70987455912,76711.4724429993,0.23743155982811004,0.0,8546.071908451686,8546.071908451686,0.8839548414255288,3967.9485897493414,275.6113359452478,2.4613359452478107,1.0,0.002,0.12809899409593425,0.0049148582642481314,0.00019786588449005396,0.0018021341174819432,0.09893294224502698,0.09893294224502698,0.0,1.9719972182974388e-12,0.9999768309839316,0.9999768309839316,0.0,0.09209341684243671,2.1337632918084397e-06,0.0,0.0,0.0,1600120.1346189003,266.6351099943542,0.0,1.0,1284431.256885935,2598.438626126702,,,,,,,,,,,,,,,,,,,2.0,15321.10094244179,1542.9219328881093,0.37027373514532297,6.173730061729009,2.9377639484976026
4188.0,-30.47034625926555,5.016818234006755,35.028858406908604,24.33222740599888,4.9993423145637745,-26.923377401884917,-40.40915676215661,1.4523734569384006,-6.5148828273866,-6.514882827432015,40.057714160413546,41091.36411284477,25755.57213873561,25755.57213873561,66846.93625158038,76719.8313328292,76711.49076834928,25755.57213873561,102467.06290708488,102467.06290708488,102467.06290708488,129775.63460067168,125269.15827675968,4506.476323911994,0.0,90795.47763576474,55167.04824377696,39587.14376887531,27308.571693586804,66895.7154624621,20726.544870097336,1542.921841375625,0.0,0.8787596245848407,2.727244050819504,0.001494314320929203,1.0,1.0,-6.5148828273866,334194.9441304389,1557023.2012822528,4.659026800460914,1557023.2012822528,4.659026800460914,0.7589757934855595,0.09209556631133319,3.948199997978328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948199997978328,1.2849671796271163,1.2852527945149468,3.0726076592275717,6510.486927090893,15321.082351461431,6452.8778455811835,0.0003188589603862159,22996.676379680986,2345.008374896727,19288.083707027585,1966.8371673331449,0.8387335364718105,0.8387335364718105,35653.604651061294,35405.22815468563,1.0087767376242927,0.8,4303.012366030363,4273.035954225843,1.0087767376242927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.426871249959,4632.441516551485,6.175764000632425,5.016818234006755,-3.7065891382993987,8.723407372306154,2.937778080303163,3.5,0.8393651658009037,0.6,0.00022226250111947462,1.0000151683973317,0.00022225912980468316,199.3113286054835,0.0,6.752159430006021e-07,1.9135619824637062,0.15720550686460136,7.528162992339204e-05,0.00014698087119608257,0.0005803098753592261,0.09209556660846548,0.09209556660846548,0.09209556660846548,0.09209344788177126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.8151269835,595.7347134735959,0.0,0.09209556660846548,0.09209556631133319,0.09209556631133319,0.37027384370993793,0.37027384370993793,0.5,10.03812617744935,4.5417891669785604e-11,4.5417891669785604e-11,4.5417891669785604e-11,4.5417891669785604e-11,4.5417891669785604e-11,4.5417891669785604e-11,27308.571693586804,20726.544870097336,0.7589757934855595,0.9992708171137045,0.6142600288938206,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543174563472154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.887869072154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41482863771523,260.41482863771523,-12.735171362284746,244.45377891279887,276.3758783627848,126661.32668318615,126673.6099758859,-12.283292699750262,0.0,nan,276.3758783627848,3.22587836278484,269.99145847271143,-3.1585415272885484,263.6070385826511,-9.542961417348863,257.2226186926478,-15.927381307352164,250.8381988026975,-22.311801197302486,244.45377891279887,-28.69622108720111,1.0,1.0,26022.012520719443,26022.012520719443,275.61134526778034,2.4613452677803593,275.61134526778034,275.61134526778034,76711.73752059307,76711.49076834928,0.24675224379461724,0.0,8546.071908451686,8546.071908451686,0.8839553196206165,3967.94099796822,275.61134526778034,2.4613452677803593,1.0,0.002,0.12810112014335398,0.004914850616881212,0.0001978691713715442,0.0018021308312742683,0.0989345856857721,0.0989345856857721,0.0,2.645812388624158e-12,0.9999769147344953,0.9999769147344953,0.0,0.09209344026073309,2.1260506000984166e-06,0.0,0.0,0.0,1600120.1430346002,266.6351171726134,0.0,1.0,1284431.2323831841,2598.4387252956494,,,,,,,,,,,,,,,,,,,2.0,15321.082351461431,1542.921841375625,0.37027384370993793,6.173730061729009,2.937778080303163
4189.0,-30.470490550770027,5.016771935802134,35.02885833500341,24.33227008385586,4.999343976921808,-26.923507097997724,-40.40928297964854,1.4523605239645343,-6.514876575995515,-6.514876575990222,40.05771473597205,41091.19134261902,25755.555904038076,25755.555904038076,66846.74724665709,76719.85293335906,76711.51432650015,25755.555904038076,102467.07023053823,102467.07023053823,102467.07023053823,129775.64611970591,125269.1969970416,4506.449122664311,0.0,90795.53126971814,55166.90727640601,39587.35999256903,27308.57588916768,66895.93588173672,20726.548125883575,1542.9219231135085,0.0,0.8787596562070494,2.7272446862542954,0.001494314320929203,1.0,1.0,-6.514876575995515,334195.0266064435,1557023.2261292858,4.659025725008396,1557023.2261292858,4.659025725008396,0.7589757961016577,0.09209558352768978,3.9481927616249965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9481927616249965,1.284967247108144,1.2852528576787192,3.072601866320343,6510.474652615606,15321.06376975303,6452.877644566435,0.00031886157408145065,22996.732113036072,2345.0140581173055,19288.08310618105,1966.8371060638497,0.8387314776453514,0.8387314776453514,35653.55237364309,35405.22815468563,1.008774888714686,0.8,4303.0060566998145,4273.035954225843,1.008774888714686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.43888125342,4632.441516551485,6.175742322903262,5.016771935802134,-3.7065880685261976,8.723360004328331,2.9377921806818015,3.5,0.8393691944805147,0.6,0.00022225912980468316,1.0000150761050535,0.0002222557790532094,199.3114481847061,0.0,6.719412302334909e-07,1.9042814464817133,0.1572061788058316,7.528055088668853e-05,0.00014697857891799463,0.0005802997613979547,0.09209558379485146,0.09209558379485146,0.09209558379485146,0.0920934775318384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.1224773707,595.7346135851483,0.0,0.09209558379485146,0.09209558352768978,0.09209558352768978,0.3702739525759582,0.3702739525759582,0.5,10.038062990664619,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27308.57588916768,20726.548125883575,0.7589757961016577,0.9992646992013597,0.6142554222615688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543183293223338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.87858853617,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41475556054303,260.41475556054303,-12.735244439456949,244.4536375061337,276.37587361510356,126661.6484890987,126673.86629523039,-12.217806131706634,0.0,nan,276.37587361510356,3.2258736151035805,269.9914263932317,-3.1585736067683,263.6069791713801,-9.543020828619888,257.2225319495807,-15.927468050419293,250.83808472782874,-22.311915272171234,244.4536375061337,-28.696362493866275,1.0,1.0,26022.012520719443,26022.012520719443,275.61135427582786,2.461354275827887,275.61135427582786,275.61135427582786,76711.75477136581,76711.51432650015,0.2404448656598106,0.0,8546.071908451686,8546.071908451686,0.8839557777067363,3967.9337254331217,275.61135427582786,2.461354275827887,1.0,0.002,0.12810323389076878,0.004914842848918177,0.00019787243887719165,0.001802127563104136,0.09893621943859582,0.09893621943859582,0.0,1.98132742851298e-12,0.9999770482942492,0.9999770482942492,0.0,0.09209346977695569,2.113750734079437e-06,0.0,0.0,0.0,1600120.150363654,266.63512342400446,0.0,1.0,1284431.2110442598,2598.438811659758,,,,,,,,,,,,,,,,,,,2.0,15321.06376975303,1542.9219231135085,0.3702739525759582,6.173730061729009,2.9377921806818015
4190.0,-30.470634129200704,5.016725803464405,35.028858279300294,24.332317057438217,4.999352006149907,-26.923635515669986,-40.409405215736456,1.4523533927196524,-6.514868638065025,-6.5148686380874,40.05771505913509,41091.00854850149,25755.53600947882,25755.53600947882,66846.54455798032,76719.87229640334,76711.53922809272,25755.53600947882,102467.07523757154,102467.07523757154,102467.07523757154,129775.65279726824,125269.23078643811,4506.422010830129,0.0,90795.58597655834,55166.75964082696,39587.584817479314,27308.577559696696,66896.162377176,20726.549658031137,1542.9218438249236,0.0,0.8787596979089749,2.7272454931207695,0.001494314320929203,1.0,1.0,-6.514868638065025,334195.13133335515,1557023.2400798702,4.659024306750778,1557023.2400798702,4.659024306750778,0.7589758057783416,0.0920955997222777,3.9481858246663437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9481858246663437,1.2849672873982447,1.2852528936719452,3.0725963714301923,6510.463009602745,15321.04520090458,6452.8769961062035,0.0003188640235430769,22996.786374468928,2345.0195912435875,19288.08116789002,1966.836908413171,0.8387294143543327,0.8387294143543327,35653.50225911686,35405.22815468563,1.0087731163013018,0.8,4303.000008407414,4273.035954225843,1.0087731163013018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.450860048189,4632.441516551485,6.175719813943862,5.016725803464405,-3.7065857024762945,8.7233115059407,2.937806244446752,3.5,0.839373212699072,0.6,0.0002222557790532094,1.0000150016176585,0.00022225244490700724,199.3115671731068,0.0,6.678431287415407e-07,1.8926674268535262,0.15720684664896034,7.527950590074422e-05,0.00014697627315246516,0.0005802896382228514,0.09209560002317002,0.09209560002317002,0.09209560002317002,0.09209350441585167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.4270667015,595.7345145819027,0.0,0.09209560002317002,0.0920955997222777,0.0920955997222777,0.37027406233349225,0.37027406233349225,0.5,10.038000123542943,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,27308.577559696696,20726.549658031137,0.7589758057783416,0.9992582860147353,0.6142506100248457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543191969858291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.86697451654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41468344747705,260.41468344747705,-12.735316552522931,244.45349708285406,276.3758698122499,126662.04794002998,126674.10455738196,-12.056617351988894,0.0,nan,276.3758698122499,3.2258698122499254,269.99139526629153,-3.1586047337084437,263.6069207203611,-9.543079279638903,257.2224461744708,-15.927553825529174,250.83797162863482,-22.31202837136516,244.45349708285406,-28.69650291714592,1.0,1.0,26022.012520719443,26022.012520719443,275.6113651275363,2.4613651275363395,275.6113651275363,275.6113651275363,76711.7847945892,76711.53922809272,0.2455664964800235,0.0,8546.071908451686,8546.071908451686,0.8839562168400193,3967.9267537896753,275.6113651275363,2.4613651275363395,1.0,0.002,0.12810533659627518,0.004914835437542,0.0001978756900131454,0.001802124312405781,0.0989378450065727,0.0989378450065727,0.0,2.4189261704776754e-12,0.9999771681929693,0.9999771681929693,0.0,0.09209349701331647,2.1027089612324513e-06,0.0,0.0,0.0,1600120.1596699816,266.63513136193495,0.0,1.0,1284431.183948395,2598.4389213237105,,,,,,,,,,,,,,,,,,,2.0,15321.04520090458,1542.9218438249236,0.37027406233349225,6.173730061729009,2.937806244446752
4191.0,-30.47077675127571,5.016679793352983,35.028858258435,24.332359805144392,4.999351243119749,-26.923763951834264,-40.4095312586054,1.4523384435152844,-6.514862997766613,-6.514862997752702,40.05771595401527,41090.83646276308,25755.52132385889,25755.52132385889,66846.35778662197,76719.89344951262,76711.56486991147,25755.52132385889,102467.08619377036,102467.08619377036,102467.08619377036,129775.66965755215,125269.274449297,4506.395208255149,0.0,90795.63563281162,55166.61580740766,39587.799806004405,27308.58346378179,66896.3832697862,20726.55411629106,1542.9220209954142,0.0,0.8787597250134025,2.7272460664400526,0.001494314320929203,1.0,1.0,-6.514862997766613,334195.20574710314,1557023.2787123944,4.659023384945405,1557023.2787123944,4.659023384945405,0.7589758049435191,0.09209561822458893,3.9481780533675086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9481780533675086,1.2849673642372172,1.2852529662435044,3.072590139836919,6510.4498056043685,15321.02664153166,6452.877473514509,0.0003188668801995531,22996.84421663039,2345.0254895025714,19288.082594895393,1966.8370539272223,0.8387273668161404,0.8387273668161404,35653.44611706329,35405.22815468563,1.008771130711542,0.8,4302.9932326563185,4273.035954225843,1.008771130711542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.462815714559,4632.441516551485,6.175698588370221,5.016679793352983,-3.706585059454457,8.72326485280744,2.9378202810845404,3.5,0.8393772231670116,0.6,0.00022225244490700724,1.000014901710759,0.00022224913301471065,199.3116853690674,0.0,6.645339047359485e-07,1.883289086021678,0.15720751118286508,7.527842838499785e-05,0.0001469740165220094,0.000580279586447471,0.09209561847628144,0.09209561847628144,0.09209561847628144,0.0920935371911077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.7323490965,595.73441538134,0.0,0.09209561847628144,0.09209561822458893,0.09209561822458893,0.37027417277094404,0.37027417277094404,0.5,10.037937686102344,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,27308.58346378179,20726.55411629106,0.7589758049435191,0.9992521945026165,0.6142460093402656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543200603624034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.85759617571,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41461141086444,260.41461141086444,-12.735388589135539,244.45335754941755,276.37586527245765,126662.31160471207,126674.35543906185,-12.043834349799834,0.0,nan,276.37586527245765,3.2258652724576677,269.99136372777514,-3.1586362722248396,263.60686218311184,-9.543137816888134,257.2223606384948,-15.927639361505157,250.8378590939298,-22.31214090607017,244.45335754941755,-28.69664245058243,1.0,1.0,26022.012520719443,26022.012520719443,275.61137376829265,2.461373768292674,275.61137376829265,275.61137376829265,76711.79612265583,76711.56486991147,0.23125274435733445,0.0,8546.071908451686,8546.071908451686,0.8839567087897575,3967.9189436343463,275.61137376829265,2.461373768292674,1.0,0.002,0.12810742538473927,0.0049148276635053965,0.0001978789187180247,0.001802121083056849,0.09893945935901234,0.09893945935901234,0.0,1.7748736508282903e-12,0.9999773193155378,0.9999773193155378,0.0,0.09209352943293163,2.088791657303716e-06,0.0,0.0,0.0,1600120.166282595,266.63513700223336,0.0,1.0,1284431.1646954205,2598.438999245467,,,,,,,,,,,,,,,,,,,2.0,15321.02664153166,1542.9220209954142,0.37027417277094404,6.173730061729009,2.9378202810845404
4192.0,-30.470947336750342,5.01663393266467,35.0288582259239,24.33239776818084,4.999352644317523,-26.923917338550066,-40.40967602105809,1.4523226459761986,-6.5148558971523585,-6.514855897143114,40.05771557546118,41090.6332734986,25755.50342243346,25755.50342243346,66846.13669593206,76719.90739299121,76711.5768647858,25755.50342243346,102467.08028721926,102467.08028721926,102467.08028721926,129775.66301404734,125269.2947143385,4506.368299708854,0.0,90795.69376325383,55166.464090667745,39588.032969540094,27308.582726828092,66896.61569636819,20726.55385930561,1542.9218463060122,0.0,0.8787597648522787,2.7272467881961915,0.001494314320929203,1.0,1.0,-6.5148558971523585,334195.2994271543,1557023.2623699727,4.659022030049116,1557023.2623699727,4.659022030049116,0.7589758160149314,0.0920956342694516,3.948171327924108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948171327924108,1.2849674449999136,1.2852530427682558,3.0725847127779753,6510.4383063176965,15321.008096531783,6452.876733247504,0.0003188692928924732,22996.898113586398,2345.0309854625584,19288.080382187778,1966.8368282938393,0.838725304905035,0.838725304905035,35653.397530546375,35405.22815468563,1.0087694123409285,0.8,4302.987368778453,4273.035954225843,1.0087694123409285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.474737274981,4632.441516551485,6.175676642334079,5.01663393266467,-3.706583297100572,8.723217229765241,2.937834277706702,3.5,0.8393812222019149,0.6,0.00022224913301471065,1.0000178234847799,0.00022224517183127313,199.31182673945008,0.0,6.60098835395417e-07,1.8707200995106117,0.15720817128170048,7.527719085679924e-05,0.0001469719421579114,0.0005802704080371862,0.09209563457047472,0.09209563457047472,0.09209563457047472,0.09209355531161408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.03118385747,595.7343182144235,0.0,0.09209563457047472,0.0920956342694516,0.0920956342694516,0.37027428433247783,0.37027428433247783,0.5,10.037875309008436,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,27308.582726828092,20726.55385930561,0.7589758160149314,0.9992454177253862,0.6142408378325394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543209179891199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.8450271892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4145370914312,260.4145370914312,-12.735462908568763,244.45321393367274,276.3758602493337,126662.51918629925,126674.9446867183,-12.42550041902535,0.0,nan,276.3758602493337,3.2258602493337207,269.9913309861282,-3.1586690138717586,263.60680172294576,-9.543198277054216,257.22227245979724,-15.927727540202739,250.83774319670968,-22.312256803290296,244.45321393367274,-28.696786066327235,1.0,1.0,26022.012520719443,26022.012520719443,275.61138227245635,2.461382272456376,275.61138227245635,275.61138227245635,76711.80572238324,76711.5768647858,0.22885759743803646,0.0,8546.071908451686,8546.071908451686,0.8839571345331572,3967.9121845637287,275.61138227245635,2.461382272456376,1.0,0.002,0.12810951184029554,0.004914820168054073,0.00019788214441342246,0.0018021178577736546,0.09894107220671124,0.09894107220671124,0.0,2.1870769084664232e-12,0.999977344645838,0.999977344645838,0.0,0.09209354781024044,2.0864592111498852e-06,0.0,0.0,0.0,1600120.1746072618,266.6351441028476,0.0,1.0,1284431.1404577054,2598.439097341767,,,,,,,,,,,,,,,,,,,2.0,15321.008096531783,1542.9218463060122,0.37027428433247783,6.173730061729009,2.937834277706702
4193.0,-30.471086455670598,5.0165882205518,35.02885819733325,24.33244652291762,4.999358428537266,-26.92404196725067,-40.409797977749236,1.4523139398723524,-6.514848778090595,-6.514848778079588,40.05771562363766,41090.46143984557,25755.48558389393,25755.48558389393,66845.9470237395,76719.9301698128,76711.5948339789,25755.48558389393,102467.08041787283,102467.08041787283,102467.08041787283,129775.66423504028,125269.32272184227,4506.341513198017,0.0,90795.74693950098,55166.31445654538,39588.25831439512,27308.583817167462,66896.84213156259,20726.554924498818,1542.921758497105,0.0,0.8787598031701669,2.727247511827607,0.001494314320929203,1.0,1.0,-6.514848778090595,334195.3933506074,1557023.2644485594,4.659020726880793,1557023.2644485594,4.659020726880793,0.7589758247173963,0.09209565094201984,3.9481637546823927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9481637546823927,1.284967493920113,1.2852530866090714,3.0725787020787094,6510.425570367216,15320.988986577733,6452.876607061145,0.0003188720101135266,22996.955694104687,2345.0368570413634,19288.080005008305,1966.836789832237,0.838723188476327,0.838723188476327,35653.34281927336,35405.22815468563,1.0087674773553466,0.8,4302.980765707413,4273.035954225843,1.0087674773553466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.486631891173,4632.441516551485,6.175654751401204,5.0165882205518,-3.7065815017742763,8.723169722326077,2.9378482427213157,3.5,0.8393852122060902,0.6,0.00022224517183127313,1.0000145357219803,0.00022224194138420082,199.31194203248722,0.0,7.895107069827221e-07,2.2374733435890346,0.15720896079240745,7.527614830240614e-05,0.000146969023528867,0.0005802577717577364,0.09209565123499995,0.09209565123499995,0.09209565123499995,0.09209357852174578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.33113555604,595.7342207052859,0.0,0.09209565123499995,0.09209565094201984,0.09209565094201984,0.37027439554133085,0.37027439554133085,0.5,10.037813128227858,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,27308.583817167462,20726.554924498818,0.7589758247173963,0.9992392001445599,0.6142361900885406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454321943768907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.211780433274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41446416328273,260.41446416328273,-12.735535836717247,244.4530724528362,276.37585587387366,126662.90998550969,126675.10287589903,-12.192890389324706,0.0,nan,276.37585587387366,3.2258558738736838,269.9912991895883,-3.1587008104116876,263.60674250533725,-9.543257494662726,257.2221858211133,-15.92781417888665,250.83762913694764,-22.312370863052337,244.4530724528362,-28.696927547163767,1.0,1.0,26022.012520719443,26022.012520719443,275.6113914941459,2.4613914941459143,275.6113914941459,275.6113914941459,76711.83884145027,76711.5948339789,0.24400747136678547,0.0,8546.071908451686,8546.071908451686,0.8839576139449349,3967.9045734558044,275.6113914941459,2.4613914941459143,1.0,0.002,0.12811159172825867,0.004914812702174286,0.00019788535997189837,0.0018021146420960188,0.09894267998594918,0.09894267998594918,0.0,2.0679170181781004e-12,0.9999774159619967,0.9999774159619967,0.0,0.09209357105033902,2.0798916808094853e-06,0.0,0.0,0.0,1600120.182953556,266.6351512219094,0.0,1.0,1284431.1161570228,2598.4391956929308,,,,,,,,,,,,,,,,,,,2.0,15320.988986577733,1542.921758497105,0.37027439554133085,6.173730061729009,2.9378482427213157
4194.0,-30.47122671499601,5.016542639289724,35.02885819356048,24.332488851528637,4.999360286754202,-26.924168014824566,-40.40991982966659,1.452301586403086,-6.51484257995935,-6.514842579954793,40.057716283142994,41090.28997528637,25755.469866754982,25755.469866754982,66845.75984204136,76719.95345980569,76711.6185121257,25755.469866754982,102467.08837888068,102467.08837888068,102467.08837888068,129775.67653681684,125269.36157553595,4506.314961280895,0.0,90795.80143142898,55166.174490761485,39588.47437851944,27308.588157936167,66897.0625364556,20726.558287826745,1542.9218472944585,0.0,0.8787598341853899,2.727248141849309,0.001494314320929203,1.0,1.0,-6.51484257995935,334195.47512402775,1557023.2929202174,4.6590196720717705,1557023.2929202174,4.6590196720717705,0.7589758272363629,0.09209566910647084,3.948156711406357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948156711406357,1.284967558398515,1.2852531469505684,3.0725730666126987,6510.413629490977,15320.970501317472,6452.876212863909,0.00031887453975111156,22997.010521167223,2345.0424478458212,19288.07882672639,1966.8366696809196,0.838721137644086,0.838721137644086,35653.291936605776,35405.22815468563,1.0087656777775578,0.8,4302.974624708489,4273.035954225843,1.0087656777775578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.498499557605,4632.441516551485,6.1756334091684835,5.016542639289724,-3.7065803884154245,8.723123027705148,2.937862176121708,3.5,0.8393891931776308,0.6,0.00022224194138420082,1.0000146548939202,0.0002222386844998545,199.3120582707405,0.0,6.438666796145464e-07,1.8247181700276245,0.15720960465908707,7.527510665701159e-05,0.00014696683472718923,0.000580248094882301,0.09209566936944737,0.09209566936944737,0.09209566936944737,0.09209360834679078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.63235331076,595.7341228144994,0.0,0.09209566936944737,0.09209566910647084,0.09209566910647084,0.37027450694323927,0.37027450694323927,0.5,10.037751297985766,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,27308.588157936167,20726.558287826745,0.7589758272363629,0.9992331099084315,0.6142316032620144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543227803322285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.799025259716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41439191288015,260.41439191288015,-12.735608087119829,244.4529324860681,276.3758513398351,126663.24818915788,126675.3277672683,-12.0795781103992,0.0,nan,276.3758513398351,3.225851339835117,269.9912675690073,-3.1587324309927,263.60668379820817,-9.54331620179181,257.2221000274371,-15.927899972562898,250.8375162567251,-22.312483743274868,244.4529324860681,-28.69706751393187,1.0,1.0,26022.012520719443,26022.012520719443,275.61140046291746,2.4614004629174815,275.61140046291746,275.61140046291746,76711.85769341754,76711.6185121257,0.23918129183584824,0.0,8546.071908451686,8546.071908451686,0.8839580598079684,3967.897494963389,275.61140046291746,2.4614004629174815,1.0,0.002,0.12811366007662112,0.00491480511629009,0.00019788855733145666,0.0018021114442735055,0.09894427866572833,0.09894427866572833,0.0,1.604962256845921e-12,0.9999775412681713,0.9999775412681713,0.0,0.09209360075453579,2.068351935047999e-06,0.0,0.0,0.0,1600120.1902201662,266.6351574200406,0.0,1.0,1284431.0949998933,2598.4392813212803,,,,,,,,,,,,,,,,,,,2.0,15320.970501317472,1542.9218472944585,0.37027450694323927,6.173730061729009,2.937862176121708
