time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4195.0,-30.471366087330917,5.016497203937369,35.02885819548919,24.33253111029046,4.999364394369886,-26.924293039154865,-40.41004154188556,1.4522913459661535,-6.514835557189201,-6.514835557146994,40.057716439748965,41090.127509165904,25755.45236922999,25755.45236922999,66845.57987839589,76719.97839996619,76711.63744187217,25755.45236922999,102467.08981110217,102467.08981110217,102467.08981110217,129775.67944441248,125269.39099829631,4506.288446116174,0.0,90795.86010526546,55166.04552647313,39588.68286532481,27308.58963331032,66897.27249863512,20726.559629213938,1542.9217794646368,0.0,0.8787598715706302,2.7272488556932437,0.001494314320929203,1.0,1.0,-6.514835557189201,334195.5677771202,1557023.2996800435,4.65901840062237,1557023.2996800435,4.65901840062237,0.7589758353515339,0.09209568627162681,3.9481502267233752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9481502267233752,1.2849676130438494,1.2852531974228392,3.072567889373446,6510.402659542252,15320.951988573797,6452.875107821175,0.00031887681539195545,22997.06315395658,2345.0478148966854,19288.07552367971,1966.8363328638943,0.8387190744554376,0.8387190744554376,35653.24508936028,35405.22815468563,1.008764020921941,0.8,4302.968970742258,4273.035954225843,1.008764020921941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.510335931143,4632.441516551485,6.175611686496306,5.016497203937369,-3.7065786356024697,8.723075839539838,2.9378760728085678,3.5,0.8393931636595908,0.6,0.0002222386844998545,1.0000145622333967,0.00022223544825538798,199.31217377403001,0.0,6.491363226122459e-07,1.839652338283105,0.15721025379540968,7.527406621912759e-05,0.00014696461828072693,0.0005802383909853663,0.09209568656278956,0.09209568656278956,0.09209568656278956,0.09209363232118704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.93015594076,595.7340260092751,0.0,0.09209568656278956,0.09209568627162681,0.09209568627162681,0.3702746191584422,0.3702746191584422,0.5,10.03768967183529,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,-4.2234660213580355e-11,27308.58963331032,20726.559629213938,0.7589758353515339,0.9992272835900703,0.6142272468582968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543236237540769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.81395942797,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4143205021185,260.4143205021185,-12.73567949788145,244.45279393173877,276.3758470726416,126663.62271191577,126675.56190949181,-11.939197576052296,0.0,nan,276.3758470726416,3.2258470726416135,269.99123644438,-3.1587635556199984,263.6066258161583,-9.54337418384165,257.22201518796777,-15.927984812032207,250.8374045598245,-22.31259544017547,244.45279393173877,-28.69720606826121,1.0,1.0,26022.012520719443,26022.012520719443,275.61140970074837,2.4614097007483906,275.61140970074837,275.61140970074837,76711.88314091027,76711.63744187217,0.24569903810333926,0.0,8546.071908451686,8546.071908451686,0.8839584703100768,3967.8909778569923,275.61140970074837,2.4614097007483906,1.0,0.002,0.12811572141713626,0.00491479771307952,0.00019789174420195294,0.0018021082580454409,0.09894587210097647,0.09894587210097647,0.0,2.2473936774070058e-12,0.9999776173691419,0.9999776173691419,0.0,0.09209362492787737,2.0613437494389505e-06,0.0,0.0,0.0,1600120.1984535675,266.6351644428108,0.0,1.0,1284431.0710278957,2598.4393783421738,,,,,,,,,,,,,,,,,,,2.0,15320.951988573797,1542.9217794646368,0.3702746191584422,6.173730061729009,2.9378760728085678
4196.0,-30.471504722760752,5.016451907673226,35.02885821495972,24.332578118797414,4.999368696416151,-26.924417380847807,-40.41016314933074,1.4522813543048305,-6.514828855820895,-6.514828855870086,40.057716950043236,41089.95526244792,25755.435670315583,25755.435670315583,66845.3909327635,76719.99811056934,76711.66019126335,25755.435670315583,102467.09586157893,102467.09586157893,102467.09586157893,129775.68871630986,125269.42660857165,4506.262107738211,0.0,90795.90906651755,55165.90233796942,39588.89636505347,27308.592854730934,66897.4892197844,20726.562214722882,1542.9218025235687,0.0,0.8787599058742401,2.7272495368677614,0.001494314320929203,1.0,1.0,-6.514828855820895,334195.65618989983,1557023.3217091325,4.659017233977409,1557023.3217091325,4.659017233977409,0.7589758404974798,0.0920957042678324,3.9481425449906493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9481425449906493,1.2849676664824454,1.2852532467146258,3.072561783440476,6510.389721802981,15320.933488924189,6452.8754225741,0.00031887960438577216,22997.120299447695,2345.0536421150646,19288.076464497266,1966.836428800586,0.83871703123458,0.83871703123458,35653.18959425758,35405.22815468563,1.0087620582165862,0.8,4302.962273071279,4273.035954225843,1.0087620582165862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.522145066975,4632.441516551485,6.175590195769593,5.016451907673226,-3.706577109498862,8.723029017172088,2.9378899375427574,3.5,0.8393971250122164,0.6,0.00022223544825538798,1.0000144852542898,0.00022223222916503715,199.31228866673538,0.0,6.450229194878641e-07,1.8279949538286069,0.15721089881832917,7.527302669016461e-05,0.00014696242156522337,0.0005802285890965097,0.09209570454242898,0.09209570454242898,0.09209570454242898,0.09209366029440264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.2282281007,595.7339291337355,0.0,0.09209570454242898,0.0920957042678324,0.0920957042678324,0.3702747316030958,0.3702747316030958,0.5,10.037628344539938,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,27308.592854730934,20726.562214722882,0.7589758404974798,0.9992212220872785,0.6142226822213216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543244618431097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.802302043514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41424986300785,260.41424986300785,-12.735750136992124,244.45265666209374,276.375843064064,126663.95120617101,126675.76139153141,-11.810185360387694,0.0,nan,276.375843064064,3.2258430640640086,269.99120578358884,-3.1587942164111382,263.60656850315013,-9.543431496849848,257.22193122275496,-15.928068777245016,250.8372939423955,-22.312706057604487,244.45265666209374,-28.697343337906233,1.0,1.0,26022.012520719443,26022.012520719443,275.61141906399575,2.461419063995777,275.61141906399575,275.61141906399575,76711.90812518248,76711.66019126335,0.24793391913408414,0.0,8546.071908451686,8546.071908451686,0.8839589565893011,3967.8832577156027,275.61141906399575,2.461419063995777,1.0,0.002,0.12811777282683853,0.004914790289693105,0.0001978949156023553,0.001802105086008388,0.09894745780117765,0.09894745780117765,0.0,1.6107432228296137e-12,0.999977725198343,0.999977725198343,0.0,0.09209365285428638,2.0514135460232593e-06,0.0,0.0,0.0,1600120.2063101616,266.6351711441791,0.0,1.0,1284431.048152991,2598.4394709228486,,,,,,,,,,,,,,,,,,,2.0,15320.933488924189,1542.9218025235687,0.3702747316030958,6.173730061729009,2.9378899375427574
4197.0,-30.47164246237192,5.016406747764253,35.02885825174002,24.332620412483834,4.999371044339523,-26.924541111701192,-40.41028084522111,1.4522696934715225,-6.51482227719913,-6.514822277136118,40.05771748858932,41089.77961714617,25755.419306461812,25755.419306461812,66845.19892360798,76720.02290768223,76711.68280408447,25755.419306461812,102467.10211054629,102467.10211054629,102467.10211054629,129775.69831680795,125269.46240396463,4506.235912843314,0.0,90795.96491797951,55165.75751308334,39589.11933877352,27308.596206261653,66897.71554503517,20726.564889010067,1542.9218343157338,0.0,0.8787599394068136,2.727250205565627,0.001494314320929203,1.0,1.0,-6.51482227719913,334195.74298327963,1557023.3449566667,4.659016093554989,1557023.3449566667,4.659016093554989,0.758975845278258,0.09209572253835079,3.948135686278498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948135686278498,1.2849677276963025,1.285253303805445,3.072556299415191,6510.378101811467,15320.914999391502,6452.874795606226,0.0003188820501596783,22997.174396395563,2345.059158468546,19288.074590448334,1966.836237700778,0.8387149768047778,0.8387149768047778,35653.14004487998,35405.22815468563,1.008760305795414,0.8,4302.9562929863305,4273.035954225843,1.008760305795414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.533925419658,4632.441516551485,6.175568828125571,5.016406747764253,-3.706575661221259,8.722982408985512,2.9379037685096363,3.5,0.8394010767170389,0.6,0.00022223222916503715,1.0000143916707662,0.00022222903091798947,199.31240281715648,0.0,6.416042652499157e-07,1.818306487718261,0.15721154042259441,7.527202061073036e-05,0.0001469602085543068,0.0005802188438561892,0.09209572281307056,0.09209572281307056,0.09209572281307056,0.09209368828677329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.5250275107,595.733832673318,0.0,0.09209572281307056,0.09209572253835079,0.09209572253835079,0.3702748446591005,0.3702748446591005,0.5,10.037567309639956,-6.303935151663609e-11,-6.303935151663609e-11,-6.303935151663609e-11,-6.303935151663609e-11,-6.303935151663609e-11,-6.303935151663609e-11,27308.596206261653,20726.564889010067,0.758975845278258,0.99921497137833,0.6142179786316433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543252955018207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.7926135774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41417975903533,260.41417975903533,-12.735820240964642,244.45252058052333,276.3758389376892,126664.27615544687,126675.9968706073,-11.720715160418852,0.0,nan,276.3758389376892,3.2258389376892183,269.9911752661761,-3.158824733823849,263.60651159469717,-9.54348840530281,257.22184792326095,-15.928152076739025,250.83718425186515,-22.312815748134824,244.45252058052333,-28.69747941947665,1.0,1.0,26022.012520719443,26022.012520719443,275.61142828871976,2.4614282887197874,275.61142828871976,275.61142828871976,76711.92852769009,76711.68280408447,0.2457236056216061,0.0,8546.071908451686,8546.071908451686,0.8839593907684634,3967.876364709891,275.61142828871976,2.4614282887197874,1.0,0.002,0.1281198144708514,0.004914782887725097,0.0001978980718685142,0.0018021019300706626,0.0989490359342571,0.0989490359342571,0.0,1.9391766838128266e-12,0.9999778312465989,0.9999778312465989,0.0,0.09209368089098853,2.0416473622495953e-06,0.0,0.0,0.0,1600120.2140228509,266.63517772280085,0.0,1.0,1284431.0256970678,2598.439561807778,,,,,,,,,,,,,,,,,,,2.0,15320.914999391502,1542.9218343157338,0.3702748446591005,6.173730061729009,2.9379037685096363
4198.0,-30.47177950075008,5.016361732620884,35.0288582966676,24.332667316216998,4.999375605869357,-26.92466399007991,-40.41039843633769,1.4522600949743272,-6.514815215449005,-6.514815215385738,40.05771779705703,41089.59902664114,25755.40193967008,25755.40193967008,66845.00096631121,76720.04343845685,76711.70344544064,25755.40193967008,102467.10538511071,102467.10538511071,102467.10538511071,129775.7035582662,125269.49376358147,4506.209794684733,0.0,90796.0145788211,55165.605869297426,39589.343010581855,27308.59817315549,66897.94118373735,20726.56659099616,1542.9217884647442,0.0,0.8787599764258738,2.7272509233722113,0.001494314320929203,1.0,1.0,-6.514815215449005,334195.8361507059,1557023.3582741022,4.659014834559343,1557023.3582741022,4.659014834559343,0.7589758529374274,0.09209574038520336,3.9481281193601014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9481281193601014,1.2849677792166667,1.285253351227401,3.07255028742194,6510.365363119187,15320.896523183867,6452.874978607221,0.00031888478795068324,22997.231050733226,2345.064935603211,19288.075137450553,1966.8362934794811,0.8387129343919684,0.8387129343919684,35653.08537918975,35405.22815468563,1.0087583724254585,0.8,4302.94969541665,4273.035954225843,1.0087583724254585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.54567648457,4632.441516551485,6.175547263488977,5.016361732620884,-3.70657383095588,8.722935563576764,2.9379175651165514,3.5,0.8394050186047289,0.6,0.00022222903091798947,1.0000143184183283,0.0002222258489953202,199.31251638655237,0.0,6.374503038754363e-07,1.8065341611829864,0.1572121778728983,7.527101543933212e-05,0.00014695801547865735,0.0005802090732766441,0.09209574067035717,0.09209574067035717,0.09209574067035717,0.09209371366847637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.81963159045,595.7337369152897,0.0,0.09209574067035717,0.09209574038520336,0.09209574038520336,0.3702749583034019,0.3702749583034019,0.5,10.037506499419884,-6.326672519207932e-11,-6.326672519207932e-11,-6.326672519207932e-11,-6.326672519207932e-11,-6.326672519207932e-11,-6.326672519207932e-11,27308.59817315549,20726.56659099616,0.7589758529374274,0.999208642052515,0.614213207455626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543261237745964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.78084125087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41411035789,260.41411035789,-12.735889642109953,244.45238561225858,276.3758351036619,126664.59779979075,126676.20100906317,-11.603209272415473,0.0,nan,276.3758351036619,3.22583510366195,269.99114520530316,-3.158854794696822,263.60645530697445,-9.543544693025524,257.2217654086917,-15.928234591308296,250.8370755104505,-22.312924489549488,244.45238561225858,-28.697614387741396,1.0,1.0,26022.012520719443,26022.012520719443,275.6114377657735,2.4614377657734963,275.6114377657735,275.6114377657735,76711.95434437039,76711.70344544064,0.25089892974938266,0.0,8546.071908451686,8546.071908451686,0.8839598697792888,3967.868759956902,275.6114377657735,2.4614377657734963,1.0,0.002,0.12812184849482408,0.004914775603968997,0.00019790121656110745,0.0018020987850294028,0.09895060828055373,0.09895060828055373,0.0,1.5905102755675582e-12,0.9999779139847411,0.9999779139847411,0.0,0.09209370635727594,2.0340279274256354e-06,0.0,0.0,0.0,1600120.222301951,266.635184784551,0.0,1.0,1284431.0015920063,2598.439659367218,,,,,,,,,,,,,,,,,,,2.0,15320.896523183867,1542.9217884647442,0.3702749583034019,6.173730061729009,2.9379175651165514
4199.0,-30.471915675260373,5.01631685279614,35.02885836002302,24.33270950512963,4.999378200709935,-26.924786287666556,-40.41051595760507,1.4522488129212585,-6.514808622012936,-6.514808622065021,40.057718418968555,41089.43024082316,25755.38569376741,25755.38569376741,66844.81593459057,76720.06903644392,76711.72691787616,25755.38569376741,102467.11261164358,102467.11261164358,102467.11261164358,129775.71440072749,125269.53054574943,4506.183854978069,0.0,90796.07110312453,55165.46778432083,39589.559243115225,27308.601789083914,66898.16103219913,20726.569459156366,1542.9218321716862,0.0,0.8787600097217776,2.7272515935761295,0.001494314320929203,1.0,1.0,-6.514808622012936,334195.923139565,1557023.3851219444,4.659013702186035,1557023.3851219444,4.659013702186035,0.758975857469254,0.09209575907788041,3.948121371346389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948121371346389,1.284967838581315,1.2852534065163614,3.072544893968212,6510.353935037934,15320.878056432945,6452.874224714277,0.0003188871843627867,22997.284673688042,2345.070403622852,19288.07288401409,1966.8360636929117,0.8387108807711641,0.8387108807711641,35653.03662949514,35405.22815468563,1.0087566482880639,0.8,4302.943811844965,4273.035954225843,1.0087566482880639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.557400616416,4632.441516551485,6.175526007617283,5.01631685279614,-3.7065723392460046,8.722889192042144,2.937931330127909,3.5,0.8394089514651168,0.6,0.0002222258489953202,1.0000142281726332,0.0002222226871725641,199.31262924013888,0.0,6.341970141611487e-07,1.7973143381326955,0.15721281206991244,7.527001087740648e-05,0.0001469558381179137,0.0005801994851174554,0.0920957593489683,0.0920957593489683,0.0920957593489683,0.09209374239807279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.11429609446,595.7336411529533,0.0,0.0920957593489683,0.09209575907788041,0.09209575907788041,0.370275072267278,0.370275072267278,0.5,10.03744599106992,5.206857167650014e-11,5.206857167650014e-11,5.206857167650014e-11,5.206857167650014e-11,5.206857167650014e-11,5.206857167650014e-11,27308.601789083914,20726.569459156366,0.758975857469254,0.9992025924661384,0.6142086659309839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454326947831527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.77162142782,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41404143152823,260.41404143152823,-12.735958568471744,244.4522516862141,276.3758311769787,126664.91654431842,126676.44037431873,-11.523830000305828,0.0,nan,276.3758311769787,3.2258311769787156,269.99111527875243,-3.1588847212475457,263.6063993805482,-9.543600619451752,257.2216834823954,-15.928316517604571,250.83696758428042,-22.31303241571956,244.4522516862141,-28.697748313785866,1.0,1.0,26022.012520719443,26022.012520719443,275.61144710567015,2.4614471056701746,275.61144710567015,275.61144710567015,76711.97551725994,76711.72691787616,0.24859938377630897,0.0,8546.071908451686,8546.071908451686,0.8839602969506346,3967.861978203121,275.61144710567015,2.4614471056701746,1.0,0.002,0.12812387251181845,0.004914768277982276,0.0001979043456061936,0.0018020956559596935,0.09895217280309679,0.09895217280309679,0.0,1.5658871768686744e-12,0.9999780226508094,0.9999780226508094,0.0,0.09209373505722418,2.024020656230454e-06,0.0,0.0,0.0,1600120.2300320063,266.63519137798704,0.0,1.0,1284430.9790855178,2598.4397504568146,,,,,,,,,,,,,,,,,,,2.0,15320.878056432945,1542.9218321716862,0.370275072267278,6.173730061729009,2.937931330127909
4200.0,-30.47205110479619,5.016272116574632,35.02885843276851,24.332756304089003,4.999383009769208,-26.924907693341307,-40.41063330424947,1.4522395980849485,-6.514801555992051,-6.514801556001711,40.057718816455484,41089.256683679436,25755.368466402433,25755.368466402433,66844.62515008188,76720.09039280462,76711.7484978611,25755.368466402433,102467.11696426354,102467.11696426354,102467.11696426354,129775.72097398926,125269.5629776416,4506.157996347655,0.0,90796.1214483829,55165.32302132188,39589.7760300678,27308.60400972572,66898.38003979353,20726.571347653786,1542.9217977876892,0.0,0.8787600464259437,2.7272523118171272,0.001494314320929203,1.0,1.0,-6.514801555992051,334196.01636337745,1557023.4022806997,4.6590124538998685,1557023.4022806997,4.6590124538998685,0.7589758649058809,0.0920957773495962,3.948113916202978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948113916202978,1.2849678882311655,1.2852534521141936,3.072538973435197,6510.34139013892,15320.85960242023,6452.87427914015,0.00031888987228189953,22997.34085071798,2345.0761320856745,19288.073046696667,1966.8360802819177,0.8387088390740832,0.8387088390740832,35652.98277126207,35405.22815468563,1.0087547434769468,0.8,4302.93731172681,4273.035954225843,1.0087547434769468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.569095593551,4632.441516551485,6.17550455970493,5.016272116574632,-3.7065704735182243,8.722842590092856,2.937945060935146,3.5,0.8394128745528988,0.6,0.0002222226871725641,1.0000141503493138,0.00022221954268841068,199.31274147644586,0.0,6.301912067073495e-07,1.7859618798086283,0.15721344226111916,7.526900782051187e-05,0.00014695367935205222,0.0005801898664870676,0.09209577763967867,0.09209577763967867,0.09209577763967867,0.09209376844588735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.40674751985,595.7335460990514,0.0,0.09209577763967867,0.0920957773495962,0.0920957773495962,0.37027518686236455,0.37027518686236455,0.5,10.037385716752844,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,27308.60400972572,20726.571347653786,0.7589758649058809,0.9991964694858131,0.6142040608343294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543277666946213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.7602689695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4139731626405,260.4139731626405,-12.736026837359475,244.45211876170006,276.37582756371626,126665.23311876711,126676.64702483804,-11.41390607096566,0.0,nan,276.37582756371626,3.2258275637162797,269.99108580323895,-3.1589141967610317,263.60634404278727,-9.543655957212707,257.2216022823822,-15.92839771761777,250.8368605220179,-22.313139477982077,244.45211876170006,-28.697881238299914,1.0,1.0,26022.012520719443,26022.012520719443,275.6114566968684,2.4614566968684244,275.6114566968684,275.6114566968684,76712.00212284148,76711.7484978611,0.25362498038157355,0.0,8546.071908451686,8546.071908451686,0.8839607688854734,3967.854485783993,275.6114566968684,2.4614566968684244,1.0,0.002,0.12812588859355659,0.004914761073770055,0.00019790746258653786,0.0018020925398009426,0.09895373129326893,0.09895373129326893,0.0,2.387480404347775e-12,0.9999781088266563,0.9999781088266563,0.0,0.09209376126497001,2.0160846261850547e-06,0.0,0.0,0.0,1600120.238316111,266.6351984440079,0.0,1.0,1284430.9549658776,2598.439848075277,,,,,,,,,,,,,,,,,,,2.0,15320.85960242023,1542.9217977876892,0.37027518686236455,6.173730061729009,2.937945060935146
4201.0,-30.472185707761845,5.016227514677251,35.028858524950934,24.33279842315244,4.999385851909503,-26.925028551797176,-40.41075058104468,1.4522286957542725,-6.514794950064243,-6.514794950050039,40.0577195231226,41089.09478468008,25755.352339982393,25755.352339982393,66844.44712466247,76720.11679308389,76711.7728454475,25755.352339982393,102467.12518542989,102467.12518542989,102467.12518542989,129775.73306799779,125269.60074806257,4506.132319935221,0.0,90796.17864615815,55165.19170411493,39589.98549115913,27308.6078825679,66898.59337372702,20726.57440448258,1542.92185304112,0.0,0.8787600794675182,2.7272529832910433,0.001494314320929203,1.0,1.0,-6.514794950064243,334196.1035170779,1557023.4327868237,4.659011330176258,1557023.4327868237,4.659011330176258,0.7589758692061752,0.09209579648015218,3.948107279283553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948107279283553,1.2849679457416354,1.2852535055966727,3.072533670872897,6510.330154645697,15320.841158792688,6452.873398008535,0.0003188922191669003,22997.39399751938,2345.08155155118,19288.070412935307,1966.8358117130017,0.8387067863000399,0.8387067863000399,35652.934824111864,35405.22815468563,1.00875304772447,0.8,4302.931525013733,4273.035954225843,1.00875304772447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.580763736864,4632.441516551485,6.175483415625178,5.016227514677251,-3.7065689402311177,8.72279645490837,2.937958760262984,3.5,0.8394167886465669,0.6,0.00022221954268841068,1.0000140640001465,0.0002222164174366833,199.31285302784963,0.0,6.267357571476623e-07,1.7761691357564748,0.15721406899687632,7.52680053730238e-05,0.00014695153731538688,0.0005801804341767876,0.09209579675267925,0.09209579675267925,0.09209579675267925,0.09209379788090655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.6992043172,595.7334510585316,0.0,0.09209579675267925,0.09209579648015218,0.09209579648015218,0.3702753018195415,0.3702753018195415,0.5,10.037325751451151,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,27308.6078825679,20726.57440448258,0.7589758692061752,0.999190622009613,0.6141996821239134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543285810788085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.75047622545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4139053280216,260.4139053280216,-12.736094671978378,244.4519867815141,276.3758238746643,126665.54730827983,126676.8886089199,-11.341300640061364,0.0,nan,276.3758238746643,3.225823874664343,269.99105645595756,-3.1589435440424154,263.60628903728207,-9.54371096271791,257.22152161865057,-15.928478381349407,250.83675420006102,-22.313245799938954,244.4519867815141,-28.69801321848587,1.0,1.0,26022.012520719443,26022.012520719443,275.6114661517999,2.4614661517999252,275.6114661517999,275.6114661517999,76712.02419464284,76711.7728454475,0.25134919534320943,0.0,8546.071908451686,8546.071908451686,0.8839611890239558,3967.8478156799706,275.6114661517999,2.4614661517999252,1.0,0.002,0.12812789443205794,0.00491475382530989,0.00019791056355777898,0.0018020894383217897,0.09895528177888949,0.09895528177888949,0.0,1.8795685494121805e-12,0.9999782200524022,0.9999782200524022,0.0,0.09209379063853086,2.0058416213133027e-06,0.0,0.0,0.0,1600120.2460608108,266.63520504993573,0.0,1.0,1284430.932416749,2598.4399393374597,,,,,,,,,,,,,,,,,,,2.0,15320.841158792688,1542.92185304112,0.3702753018195415,6.173730061729009,2.937958760262984
4202.0,-30.472320014891043,5.0161830659484234,35.028858633785276,24.332854092959337,4.999400663319498,-26.925147947066776,-40.41086764829231,1.4522285955290246,-6.514787293100881,-6.514787293115211,40.05772018771108,41088.92395836057,25755.33396310833,25755.33396310833,66844.2579214689,76720.13220724039,76711.79959659313,25755.33396310833,102467.13355970147,102467.13355970147,102467.13355970147,129775.74421088131,125269.63745161702,4506.106759264293,0.0,90796.22631155286,55165.05305233272,39590.192510244604,27308.610651179843,66898.80316142444,20726.576727106727,1542.9218302493784,0.0,0.8787601183529697,2.7272537615999606,0.001494314320929203,1.0,1.0,-6.514787293100881,334196.20453738543,1557023.4614770587,4.659010007706056,1557023.4614770587,4.659010007706056,0.758975877310377,0.09209581519202734,3.948099750938461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948099750938461,1.2849679526652396,1.2852535085057581,3.0725277955371872,6510.317705514349,15320.822727209783,6452.873394390545,0.0003188948827753809,22997.44992257874,2345.0872543201544,19288.070402120895,1966.8358106102385,0.8387047462677155,0.8387047462677154,35652.88043700856,35405.22815468563,1.0087511242101077,0.8,4302.924961066544,4273.035954225843,1.0087511242101077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.592402866203,4632.441516551485,6.175461775024622,5.0161830659484234,-3.7065665930892893,8.722749659037714,2.9379724255515653,3.5,0.839420693014733,0.6,0.0002222164174366833,1.0000140331049243,0.0002222132990941415,199.31296433419107,0.0,6.2290283821543e-07,1.7653066435025286,0.15721469189971454,7.526700472899771e-05,0.00014694941270768558,0.0005801709397117666,0.09209581548274681,0.09209581548274681,0.09209581548274681,0.09209382687761193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.9899738834,595.7333565644336,0.0,0.09209581548274681,0.09209581519202734,0.09209581519202734,0.37027541744168185,0.37027541744168185,0.5,10.03726609398852,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27308.610651179843,20726.576727106727,0.758975877310377,0.9991846604516389,0.6141952025541392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543293904934111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.73961373319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41383896372037,260.41383896372037,-12.736161036279611,244.45185573387232,276.3758221937036,126665.96119096583,126677.05666821219,-11.095477246358904,0.0,nan,276.3758221937036,3.225822193703607,269.99102890166114,-3.1589710983388386,263.60623560965206,-9.543764390347917,257.221442317679,-15.928557682320957,250.83664902575427,-22.313350974245708,244.45185573387232,-28.698144266127656,1.0,1.0,26022.012520719443,26022.012520719443,275.6114769389618,2.461476938961823,275.6114769389618,275.6114769389618,76712.07669809679,76711.79959659313,0.27710150365601294,0.0,8546.071908451686,8546.071908451686,0.8839616655924369,3967.8402496931535,275.6114769389618,2.461476938961823,1.0,0.002,0.12812988975474643,0.004914746814307138,0.00019791364871357168,0.0018020863533191763,0.09895682435678584,0.09895682435678584,0.0,2.0327481017878846e-12,0.9999783342375128,0.9999783342375128,0.0,0.09209381986596932,1.9953260580144746e-06,0.0,0.0,0.0,1600120.2550377275,266.6352127068991,0.0,1.0,1284430.9062799434,2598.440045119922,,,,,,,,,,,,,,,,,,,2.0,15320.822727209783,1542.9218302493784,0.37027541744168185,6.173730061729009,2.9379724255515653
4203.0,-30.47245289649856,5.016138706174307,35.02885880535945,24.33288744594904,4.999390052849052,-26.925268601559758,-40.410984855238326,1.452205757835541,-6.514783069210978,-6.514783069207165,40.057722217430054,41088.76216624184,25755.323250138175,25755.323250138175,66844.08541638001,76720.1641361269,76711.83490169742,25755.323250138175,102467.1581518356,102467.1581518356,102467.1581518356,129775.77997777076,125269.69828825943,4506.081689511329,0.0,90796.28061577176,55164.91326323154,39590.40816948913,27308.62182593516,66899.0299954243,20726.584928740256,1542.9222895198493,0.0,0.8787601334869263,2.7272541909466472,0.001494314320929203,1.0,1.0,-6.514783069210978,334196.26026427484,1557023.5490995487,4.659009493009556,1557023.5490995487,4.659009493009556,0.7589758670668652,0.09209583801676961,3.9480924404041953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9480924404041953,1.2849680659718195,1.2852536178303386,3.0725218353331285,6510.305076557153,15320.804297066703,6452.8735205597295,0.00031889759327882527,22997.506260637674,2345.092999203365,19288.07077924903,1966.8358490666058,0.8387027080524082,0.8387027080524082,35652.82762341846,35405.22815468563,1.0087492563470535,0.8,4302.918587025727,4273.035954225843,1.0087492563470535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.60401801425,4632.441516551485,6.1754420076545795,5.016138706174307,-3.7065668365252966,8.722705542699604,2.937986062709498,3.5,0.8394245893455708,0.6,0.0002222132990941415,1.0000138841732171,0.00022221021388904127,199.31307445924736,0.0,6.215260958129212e-07,1.7614049555338187,0.15721531342581035,7.526600290320791e-05,0.0001469472961909336,0.0005801615092292611,0.09209583821728227,0.09209583821728227,0.09209583821728227,0.09209387037472687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.28434349684,595.7332609668587,0.0,0.09209583821728227,0.09209583801676961,0.09209583801676961,0.37027553372701216,0.37027553372701216,0.5,10.037207058942924,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,27308.62182593516,20726.584928740256,0.7589758670668652,0.9991786939355018,0.6141907015550478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454330198129905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.73571204522,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41377162092243,260.41377162092243,-12.736228379077545,244.45172546433534,276.37581777764416,126666.08147711093,126677.34054979215,-11.25907268120527,0.0,nan,276.37581777764416,3.225817777644181,269.9909993149056,-3.1590006850943837,263.6061808522022,-9.543819147797763,257.22136238953317,-15.928637610466808,250.83654392691395,-22.31345607308603,244.45172546433534,-28.698274535664638,1.0,1.0,26022.012520719443,26022.012520719443,275.61148529401976,2.4614852940197807,275.61148529401976,275.61148529401976,76712.0624925684,76711.83490169742,0.2275908709707437,0.0,8546.071908451686,8546.071908451686,0.8839621283726578,3967.832902606216,275.61148529401976,2.4614852940197807,1.0,0.002,0.12813186495152237,0.004914739259386557,0.00019791670138579327,0.001802083299463628,0.09895835069289663,0.09895835069289663,0.0,8.494212277998514e-13,0.9999785527763664,0.9999785527763664,0.0,0.09209386281673594,1.9752000336712446e-06,0.0,0.0,0.0,1600120.2599897564,266.635216930789,0.0,1.0,1284430.8918618262,2598.4401034738053,,,,,,,,,,,,,,,,,,,2.0,15320.804297066703,1542.9222895198493,0.37027553372701216,6.173730061729009,2.937986062709498
4204.0,-30.472611952767828,5.016094530739079,35.02885891497206,24.332934140134626,4.999397206393196,-26.925411036766597,-40.41112036267293,1.452196290089151,-6.514773740359317,-6.5147737403335935,40.05772076986902,41088.56202193413,25755.30120669515,25755.30120669515,66843.86322862929,76720.17474072466,76711.83649681373,25755.30120669515,102467.13770350888,102467.13770350888,102467.13770350888,129775.75188257366,125269.69581455362,4506.056068020039,0.0,90796.33033917143,55164.75905504981,39590.63476013513,27308.614179064785,66899.24893919991,20726.579819499995,1542.9217295572203,0.0,0.8787601894365049,2.7272551391986557,0.001494314320929203,1.0,1.0,-6.514773740359317,334196.3833422842,1557023.4866087888,4.659007590199097,1557023.4866087888,4.659007590199097,0.758975892500225,0.09209585323532021,3.9480849352326564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9480849352326564,1.284968116646909,1.285253664552093,3.072515873417219,6510.292443972751,15320.785891004669,6452.873660944248,0.0003189003054604433,22997.56257240218,2345.0987414052897,19288.071198867747,1966.8358918558067,0.838700672653634,0.838700672653634,35652.77340368737,35405.22815468563,1.0087473387536021,0.8,4302.91204327859,4273.035954225843,1.0087473387536021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.615592899645,4632.441516551485,6.175419583272749,5.016094530739079,-3.706563198963193,8.722657729702272,2.937999652620887,3.5,0.8394284721773964,0.6,0.00022221021388904127,1.0000166190829667,0.0002222065210204327,199.313206276583,0.0,6.149217138658531e-07,1.7426881370958276,0.1572159283475242,7.526484466944964e-05,0.00014694536921959164,0.0005801527985180703,0.09209585361176709,0.09209585361176709,0.09209585361176709,0.09209387483575346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.56348040514,595.7331701509064,0.0,0.09209585361176709,0.09209585323532021,0.09209585323532021,0.3702756519397721,0.3702756519397721,0.5,10.037147696265473,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,27308.614179064785,20726.579819499995,0.758975892500225,0.999172102655129,0.6141856997419608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543309971950757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.71699522679,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4137027129318,260.4137027129318,-12.736297287068169,244.45159147184742,276.37581395414924,126666.30337877563,126677.82413677117,-11.520757995573954,0.0,nan,276.37581395414924,3.2258139541492596,269.99096945761136,-3.1590305423886207,263.6061249611133,-9.543875038886654,257.2212804646451,-15.928719535354901,250.83643596822435,-22.313564031775627,244.45159147184742,-28.698408528152555,1.0,1.0,26022.012520719443,26022.012520719443,275.6114948095424,2.461494809542444,275.6114948095424,275.6114948095424,76712.08829687106,76711.83649681373,0.2518000573327299,0.0,8546.071908451686,8546.071908451686,0.8839626034739038,3967.82535990882,275.6114948095424,2.461494809542444,1.0,0.002,0.12813385002080863,0.004914732601749264,0.0001979197713841231,0.0018020802317395119,0.09895988569206154,0.09895988569206154,0.0,3.1236350311880656e-12,0.9999784455771995,0.9999784455771995,0.0,0.09209386816236141,1.9850729588065213e-06,0.0,0.0,0.0,1600120.2709267705,266.63522625964066,0.0,1.0,1284430.8600180806,2598.4402323537483,,,,,,,,,,,,,,,,,,,2.0,15320.785891004669,1542.9217295572203,0.3702756519397721,6.173730061729009,2.937999652620887
4205.0,-30.472741627399312,5.016050479129626,35.02885905442471,24.33297769110652,4.999400166218167,-26.925527448043013,-40.411233448516555,1.4521859866885298,-6.514767539979459,-6.514767539969443,40.05772185196291,41088.40351155042,25755.286295246922,25755.286295246922,66843.68980679734,76720.20572811154,76711.86418015,25755.286295246922,102467.15047539692,102467.15047539692,102467.15047539692,129775.77036452992,125269.73946218145,4506.030902348476,0.0,90796.39008849548,55164.62165235791,39590.85381793063,27308.619889133002,66899.47370706363,20726.584182926432,1542.9218817448511,0.0,0.8787602188588927,2.727255769450357,0.001494314320929203,1.0,1.0,-6.514767539979459,334196.4651455641,1557023.533321511,4.659006589562002,1557023.533321511,4.659006589562002,0.758975893584949,0.0920958737024706,3.9480782672380004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9480782672380004,1.2849681724873596,1.2852537156594868,3.072510550666451,6510.281165702586,15320.766956147525,6452.872571867557,0.00031890264788761544,22997.616547256264,2345.1042453086698,19288.067943544636,1966.8355599052313,0.8386985626928284,0.8386985626928284,35652.72523196937,35405.22815468563,1.0087456350613122,0.8,4302.90622946256,4273.035954225843,1.0087456350613122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.627152156582,4632.441516551485,6.175398892209572,5.016050479129626,-3.706561907831521,8.722612386961146,2.938013224208217,3.5,0.8394323497737763,0.6,0.0002222065210204327,1.0000135491214173,0.0002222035103580915,199.31331374410198,0.0,7.360374827308617e-07,2.085930226059262,0.15721666438500695,7.52638780942024e-05,0.00014694264292623032,0.0005801410550675636,0.09209587395599883,0.09209587395599883,0.09209587395599883,0.0920939082853097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.8529561862,595.7330760978006,0.0,0.09209587395599883,0.0920958737024706,0.0920958737024706,0.37027576827664577,0.37027576827664577,0.5,10.037088726015865,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,27308.619889133002,20726.584182926432,0.758975893584949,0.9991661533764741,0.614181266828293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543319536590593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.060237315745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4136348141397,260.4136348141397,-12.73636518586028,244.45145947019148,276.37581015821894,126666.64744652584,126677.99947642248,-11.352029896648776,0.0,nan,276.37581015821894,3.2258101582189624,269.99094002053795,-3.159059979462029,263.60606988289277,-9.543930117107209,257.22119974528175,-15.928800254718226,250.83632960771547,-22.313670392284507,244.45145947019148,-28.698540529808497,1.0,1.0,26022.012520719443,26022.012520719443,275.61150424921186,2.4615042492118846,275.61150424921186,275.61150424921186,76712.11500962998,76711.86418015,0.2508294799772557,0.0,8546.071908451686,8546.071908451686,0.883963025579072,3967.8186585741905,275.61150424921186,2.4615042492118846,1.0,0.002,0.12813582264164133,0.004914725415535454,0.0001979228208816258,0.001802077180328646,0.0989614104408129,0.0989614104408129,0.0,1.210271466378643e-12,0.9999785807514353,0.9999785807514353,0.0,0.09209390107806,1.9726244106156394e-06,0.0,0.0,0.0,1600120.2781960068,266.6352324600205,0.0,1.0,1284430.8388532747,2598.440318013255,,,,,,,,,,,,,,,,,,,2.0,15320.766956147525,1542.9218817448511,0.37027576827664577,6.173730061729009,2.938013224208217
4206.0,-30.472872447914593,5.016006567076617,35.028859203665014,24.33302414081993,4.999405404067525,-26.925644662720863,-40.411346359737195,1.4521776186405804,-6.514760500443515,-6.514760500428893,40.05772241292812,41088.23413346035,25755.269560026725,25755.269560026725,66843.50369348707,76720.22914776474,76711.88702420618,25755.269560026725,102467.1565842329,102467.1565842329,102467.1565842329,129775.77911651433,125269.7733358623,4506.005780652031,0.0,90796.44179430456,55164.48085820748,39591.067706774535,27308.62253228143,66899.69023905597,20726.586382031186,1542.9218668414542,0.0,0.878760254798772,2.7272564850000474,0.001494314320929203,1.0,1.0,-6.514760500443515,334196.5580200668,1557023.557538363,4.659005367269137,1557023.557538363,4.659005367269137,0.7589759006530028,0.09209589309189142,3.9480710794684253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9480710794684253,1.2849682178625943,1.2852537571759979,3.0725048484355626,6510.2690833595825,15320.748604600649,6452.872343356822,0.00031890521830025143,22997.67151267437,2345.109850221469,19288.067260510757,1966.8354902551594,0.8386965284672758,0.8386965284672758,35652.67330521352,35405.22815468563,1.0087437985649983,0.8,4302.899962453243,4273.035954225843,1.0087437985649983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.638680498813,4632.441516551485,6.175377809747443,5.016006567076617,-3.7065599675884413,8.722566534665058,2.93802675952393,3.5,0.8394362170068372,0.6,0.0002222035103580915,1.0000136688651218,0.0002222004731297943,199.31342216137338,0.0,6.000650877894548e-07,1.700584458795315,0.15721726445009473,7.526291302295525e-05,0.00014694059733513624,0.0005801319227386665,0.09209589337604646,0.09209589337604646,0.09209589337604646,0.09209393532491428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.1388067012,595.7329831976843,0.0,0.09209589337604646,0.09209589309189142,0.09209589309189142,0.3702758856216094,0.3702758856216094,0.5,10.037029985167038,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,27308.62253228143,20726.586382031186,0.7589759006530028,0.9991601374331014,0.614176747106567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543327334413145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.674891548486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41356784397357,260.41356784397357,-12.73643215602641,244.4513289201796,276.3758067678991,126666.98032765886,126678.17709963603,-11.196771977162264,0.0,nan,276.3758067678991,3.225806767899144,269.9909111982778,-3.1590888017221914,263.6060156286957,-9.543984371304305,257.2211200591466,-15.928879940853392,250.83622448964255,-22.31377551035743,244.4513289201796,-28.69867107982037,1.0,1.0,26022.012520719443,26022.012520719443,275.6115139617999,2.4615139617999375,275.6115139617999,275.6115139617999,76712.14368782756,76711.88702420618,0.2566636213741731,0.0,8546.071908451686,8546.071908451686,0.8839634805875152,3967.8114348657673,275.6115139617999,2.4615139617999375,1.0,0.002,0.12813778739864756,0.0049147184223899175,0.0001979258585738516,0.0018020741433494272,0.09896292928692581,0.09896292928692581,0.0,1.923278810517237e-12,0.9999786661463713,0.9999786661463713,0.0,0.0920939283315884,1.9647603030249742e-06,0.0,0.0,0.0,1600120.2864490577,266.63523949955646,0.0,1.0,1284430.8148240335,2598.440415265864,,,,,,,,,,,,,,,,,,,2.0,15320.748604600649,1542.9218668414542,0.3702758856216094,6.173730061729009,2.93802675952393
4207.0,-30.473002340797386,5.015962785422031,35.02885937315799,24.33307076515632,4.999408711317359,-26.92576123558288,-40.411459166184045,1.452167605914586,-6.514753915012079,-6.514753914944607,40.0577232961286,41088.06361326208,25755.25390466999,25755.25390466999,66843.31751793207,76720.25220806235,76711.9128221392,25755.25390466999,102467.1667268092,102467.1667268092,102467.1667268092,129775.79361223287,125269.81276915365,4505.980843079213,0.0,90796.49038621265,55164.335627657434,39591.283065061354,27308.626885423673,66899.90995048503,20726.589791469072,1542.921944222999,0.0,0.8787602870589518,2.7272571543914212,0.001494314320929203,1.0,1.0,-6.514753915012079,334196.6449034688,1557023.5956652423,4.65900427012061,1557023.5956652423,4.65900427012061,0.7589759045165377,0.09209591336683204,3.948063437590521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948063437590521,1.2849682709887744,1.2852538064110381,3.0724987742713,6510.25621293439,15320.730225775413,6452.872667569474,0.0003189079932596954,22997.72833478714,2345.1156444644344,19288.068229604072,1966.835589075176,0.8386944983791416,0.8386944983791416,35652.61809781252,35405.22815468563,1.0087418460426678,0.8,4302.89329950481,4273.035954225843,1.0087418460426678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.650182144056,4632.441516551485,6.175357025850986,5.015962785422031,-3.70655835606932,8.72252114149135,2.938040263519822,3.5,0.8394400752913777,0.6,0.0002222004731297943,1.0000135719547025,0.00022219745747596644,199.31352980997457,0.0,6.053603658016213e-07,1.7155912766817947,0.15721786981046054,7.526194885865342e-05,0.00014693852427114087,0.0005801226152483986,0.0920959136342149,0.0920959136342149,0.0920959136342149,0.09209396592852133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.424720563,595.7328902927436,0.0,0.0920959136342149,0.09209591336683204,0.09209591336683204,0.3702760033247395,0.3702760033247395,0.5,10.036971554400413,-6.747313818777911e-11,-6.747313818777911e-11,-6.747313818777911e-11,-6.747313818777911e-11,-6.747313818777911e-11,-6.747313818777911e-11,27308.626885423673,20726.589791469072,0.7589759045165377,0.9991540731131798,0.6141721811534993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543335201150098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.68989836637,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4135015424205,260.4135015424205,-12.7364984575795,244.45119970055856,276.37580338441074,126667.26669369424,126678.35168083319,-11.08498713893831,0.0,nan,276.37580338441074,3.225803384410767,269.9908826475707,-3.1591173524292913,263.6059619107538,-9.544038089246158,257.22104117397976,-15.92895882602022,250.83612043724918,-22.3138795627508,244.45119970055856,-28.698800299441416,1.0,1.0,26022.012520719443,26022.012520719443,275.6115235659732,2.4615235659732093,275.6115235659732,275.6115235659732,76712.16702946235,76711.9128221392,0.25420732314523775,0.0,8546.071908451686,8546.071908451686,0.8839639643423053,3967.803754778474,275.6115235659732,2.4615235659732093,1.0,0.002,0.1281397418753926,0.004914711387039026,0.00019792888020220037,0.001802071121396135,0.09896444010110018,0.09896444010110018,0.0,1.5983351794868206e-12,0.999978777776422,0.999978777776422,0.0,0.09209395888676794,1.9544800640940107e-06,0.0,0.0,0.0,1600120.294169723,266.6352460849879,0.0,1.0,1284430.792344862,2598.440506244948,,,,,,,,,,,,,,,,,,,2.0,15320.730225775413,1542.921944222999,0.3702760033247395,6.173730061729009,2.938040263519822
