time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4208.0,-30.473131458982472,5.015919140314954,35.028859552645,24.333112604822986,4.999412137505041,-26.925877099328414,-40.411571867857106,1.4521577776320882,-6.51474697738189,-6.514746977395768,40.05772392335749,41087.909695726485,25755.237524210017,25755.237524210017,66843.14721993651,76720.28127866251,76711.93590698688,25755.237524210017,102467.17343119689,102467.17343119689,102467.17343119689,129775.80324713279,125269.84726158922,4505.955985543563,0.0,90796.54945061161,55164.211501517966,39591.486610104046,27308.629815935896,66900.11642603994,20726.592194055775,1542.9219451155072,0.0,0.8787603221960636,2.727257859582977,0.001494314320929203,1.0,1.0,-6.51474697738189,334196.73643354286,1557023.6227421148,4.659003075129487,1557023.6227421148,4.659003075129487,0.7589759110492176,0.09209593325079585,3.9480571200567076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9480571200567076,1.2849683232073192,1.2852538547659653,3.072493732921166,6510.2455309184015,15320.711861173064,6452.8714268161275,0.00031891019817514827,22997.780095265556,2345.1209225643374,19288.064520909287,1966.8352108935558,0.8386924494890717,0.8386924494890717,35652.57245788601,35405.22815468563,1.0087402318941563,0.8,4302.887791249192,4273.035954225843,1.0087402318941563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.661654937543,4632.441516551485,6.175336110930751,5.015919140314954,-3.706556463344048,8.722475603659001,2.938053733665816,3.5,0.8394439239045189,0.6,0.00022219745747596644,1.0000134910236322,0.0002221944598452577,199.31363681664797,0.0,6.010606091164298e-07,1.7034057662359618,0.15721847087106966,7.526098560126557e-05,0.00014693647187470087,0.000580113583980925,0.09209593352924883,0.09209593352924883,0.09209593352924883,0.09209399347705376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.7082926779,595.7327981365243,0.0,0.09209593352924883,0.09209593325079585,0.09209593325079585,0.37027612171171487,0.37027612171171487,0.5,10.036913352716985,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,27308.629815935896,20726.592194055775,0.7589759110492176,0.9991484438421507,0.6141679849115119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543343012113028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.677712855926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41343586914587,260.41343586914587,-12.736564130854106,244.4510717043244,276.37580003409556,126667.58983668334,126678.56978087235,-10.97994418899095,0.0,nan,276.37580003409556,3.2258000340955846,269.9908543680668,-3.1591456319331996,263.6059087020694,-9.54409129793055,257.2209630361181,-15.929036963881856,250.83601737020115,-22.31398262979883,244.4510717043244,-28.698928295675586,1.0,1.0,26022.012520719443,26022.012520719443,275.61153320474523,2.461533204745251,275.61153320474523,275.61153320474523,76712.1919246198,76711.93590698688,0.2560176329134265,0.0,8546.071908451686,8546.071908451686,0.8839643642618606,3967.797405656991,275.61153320474523,2.461533204745251,1.0,0.002,0.12814168860735647,0.0049147044489967154,0.00019793189001106575,0.001802068111468938,0.09896594500553288,0.09896594500553288,0.0,1.4800036196582766e-12,0.9999788618737283,0.9999788618737283,0.0,0.09209398651532968,1.946735466164588e-06,0.0,0.0,0.0,1600120.3023032995,266.6352530226181,0.0,1.0,1284430.768663473,2598.4406020897322,,,,,,,,,,,,,,,,,,,2.0,15320.711861173064,1542.9219451155072,0.37027612171171487,6.173730061729009,2.938053733665816
4209.0,-30.473259899244393,5.01587563330355,35.02885974408288,24.333158984687202,4.99941777151333,-26.925992132164822,-40.41168446475638,1.452150004235398,-6.514739917957797,-6.514739917955486,40.05772462720134,41087.75072159815,25755.22095108849,25755.22095108849,66842.97167268665,76720.30608088193,76711.96028084273,25755.22095108849,102467.18123193122,102467.18123193122,102467.18123193122,129775.81415913155,125269.88291088346,4505.931248248093,0.0,90796.60231845503,55164.0804160253,39591.69100269969,27308.63292720033,66900.32392990003,20726.59473570458,1542.9219515269044,0.0,0.878760357700823,2.7272585771546907,0.001494314320929203,1.0,1.0,-6.514739917957797,334196.8295704969,1557023.6531266274,4.659001867634959,1557023.6531266274,4.659001867634959,0.758975917650575,0.09209595331515985,3.9480500914197467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9480500914197467,1.2849683657730484,1.2852538934890918,3.0724881612510084,6510.2337252179195,15320.693507760729,6452.870998503151,0.0003189126963353785,22997.83442864169,2345.1264630267924,19288.063240653137,1966.8350803437604,0.83869041237342,0.83869041237342,35652.52168070107,35405.22815468563,1.0087384360566944,0.8,4302.881662980905,4273.035954225843,1.0087384360566944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.673100644452,4632.441516551485,6.175315190037021,5.01587563330355,-3.7065544620328366,8.722430095336387,2.938067172034218,3.5,0.839447763438348,0.6,0.0002221944598452577,1.0000134202039683,0.00022219147799030305,199.31374326159388,0.0,5.974686783909458e-07,1.6932262345599405,0.15721906833974805,7.5260023250758e-05,0.0001469344365944997,0.0005801045158296235,0.09209595359954485,0.09209595359954485,0.09209595359954485,0.09209402181158233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.9910334962,595.7327062542859,0.0,0.09209595359954485,0.09209595331515985,0.09209595331515985,0.37027624046072133,0.37027624046072133,0.5,10.036855400351754,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,27308.63292720033,20726.59473570458,0.758975917650575,0.999142720784529,0.6141637036713158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543350776498336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.667533324246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4133709722657,260.4133709722657,-12.736629027734296,244.45094484621353,276.37579709844243,126667.90800662895,126678.75814594833,-10.850139319398574,0.0,nan,276.37579709844243,3.225797098442456,269.99082664792877,-3.159173352071207,263.6058561974346,-9.544143802565372,257.2208857469904,-15.929114253009573,250.8359152965841,-22.314084703415887,244.45094484621353,-28.699055153786446,1.0,1.0,26022.012520719443,26022.012520719443,275.6115431162392,2.461543116239227,275.6115431162392,275.6115431162392,76712.2218765588,76711.96028084273,0.2615957160742255,0.0,8546.071908451686,8546.071908451686,0.8839648091963429,3967.7903418768456,275.6115431162392,2.461543116239227,1.0,0.002,0.12814362696802514,0.004914697570623839,0.00019793488693898586,0.0018020651152418769,0.09896744346949293,0.09896744346949293,0.0,2.1808626952946053e-12,0.9999789527841363,0.9999789527841363,0.0,0.09209401495175025,1.9383634095985174e-06,0.0,0.0,0.0,1600120.3105796666,266.6352600820422,0.0,1.0,1284430.7445663386,2598.4406996171306,,,,,,,,,,,,,,,,,,,2.0,15320.693507760729,1542.9219515269044,0.37027624046072133,6.173730061729009,2.938067172034218
4210.0,-30.473387505057,5.015832255361967,35.02885995752428,24.333205504249804,4.999421461601778,-26.926106608381147,-40.411793150100834,1.4521405647492862,-6.514733312037151,-6.514733312005941,40.05772564532887,41087.57492109416,25755.20545533071,25755.20545533071,66842.78037642487,76720.33031594528,76711.98751900828,25755.20545533071,102467.19297433899,102467.19297433899,102467.19297433899,129775.83066801654,125269.92396763677,4505.906700379772,0.0,90796.6519281212,55163.92977237065,39591.913506389494,27308.63769367754,66900.55120006704,20726.598448557852,1542.9220475031277,0.0,0.8787603895592857,2.727259248629167,0.001494314320929203,1.0,1.0,-6.514733312037151,334196.9167242763,1557023.6970784948,4.65900078414874,1557023.6970784948,4.65900078414874,0.7589759211370857,0.09209597425597953,3.94804261717805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94804261717805,1.284968416102468,1.285253939997906,3.0724822242348555,6510.221145393114,15320.675163625516,6452.871130618999,0.0003189153965571088,22997.890532655925,2345.132184044085,19288.06363555625,1966.835120612671,0.8386883835353554,0.8386883835353554,35652.467684301155,35405.22815468563,1.008736526365909,0.8,4302.875146187474,4273.035954225843,1.008736526365909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.68451985654,4632.441516551485,6.175294566805696,5.015832255361967,-3.7065527892105923,8.722385044572558,2.9380805793196365,3.5,0.8394515940913247,0.6,0.00022219147799030305,1.000013333029153,0.00022218851554434783,199.31384901508923,0.0,5.943246728760279e-07,1.6843161229306631,0.15721966266442092,7.525909434257387e-05,0.00014693238364772918,0.0005800953124847901,0.09209597451896878,0.09209597451896878,0.09209597451896878,0.092094053553323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.273735958,595.7326143998966,0.0,0.09209597451896878,0.09209597425597953,0.09209597425597953,0.3702763596550733,0.3702763596550733,0.5,10.03679777119264,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,27308.63769367754,20726.598448557852,0.7589759211370857,0.9991364671500327,0.6141589894860684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543358500125325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.65862321262,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.413306609749,260.413306609749,-12.736693390250991,244.45081904575719,276.3757941738633,126668.18172413153,126678.94252232315,-10.760798191613212,0.0,nan,276.3757941738633,3.225794173863335,269.99079914817366,-3.159200851826313,263.60580412250687,-9.54419587749311,257.22080909688896,-15.92919090311102,250.83581407130382,-22.314185928696162,244.45081904575719,-28.69918095424279,1.0,1.0,26022.012520719443,26022.012520719443,275.6115529094034,2.4615529094033946,275.6115529094034,275.6115529094034,76712.24652268502,76711.98751900828,0.25900367673602886,0.0,8546.071908451686,8546.071908451686,0.883965282338851,3967.7828302639405,275.6115529094034,2.4615529094033946,1.0,0.002,0.12814555461088678,0.004914690650443557,0.00019793786712741525,0.0018020621341461227,0.09896893356370763,0.09896893356370763,0.0,1.273537698909255e-12,0.9999790691568621,0.9999790691568621,0.0,0.09209404660958874,1.9276463907860956e-06,0.0,0.0,0.0,1600120.3183243503,266.6352666879628,0.0,1.0,1284430.7220172263,2598.440790879303,,,,,,,,,,,,,,,,,,,2.0,15320.675163625516,1542.9220475031277,0.3702763596550733,6.173730061729009,2.9380805793196365
4211.0,-30.473514379352753,5.01578901246745,35.02886018262857,24.333251953963213,4.999425251706973,-26.926220416252942,-40.4119017655961,1.4521312883805726,-6.514726363674697,-6.514726363753277,40.057726408617164,41087.402292385384,25755.18925490159,25755.18925490159,66842.59154728698,76720.3549101732,76712.01203065207,25755.18925490159,102467.20128555366,102467.20128555366,102467.20128555366,129775.8423111299,125269.96007223305,4505.882238896851,0.0,90796.70182042904,55163.78225052571,39592.13285544814,27308.641025576253,66900.77388102439,20726.601145886754,1542.922066542577,0.0,0.8787604242376187,2.7272599549120615,0.001494314320929203,1.0,1.0,-6.514726363674697,334197.0083960029,1557023.7300291434,4.658999604760574,1557023.7300291434,4.658999604760574,0.758975927307221,0.09209599482022332,3.9480351916166443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9480351916166443,1.2849684656285163,1.2852539857281113,3.0724763270245257,6510.2086499120705,15320.656831925762,6452.871208116635,0.00031891807515803936,22997.946424902442,2345.1378834670804,19288.06386720187,1966.8351442339504,0.8386863553311233,0.8386863553311233,35652.41403956353,35405.22815468563,1.0087346291130814,0.8,4302.868671835958,4273.035954225843,1.0087346291130814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.695910450935,4632.441516551485,6.175273817101891,5.01578901246745,-3.706550842782236,8.722339855249686,2.938093953029431,3.5,0.8394554151512661,0.6,0.00022218851554434783,1.0000132566091788,0.00022218557011707962,199.3139541624377,0.0,5.90456505832575e-07,1.6733537375295175,0.15722025312092675,7.525816604196566e-05,0.00014693034950238217,0.0005800861905519379,0.09209599509830169,0.09209599509830169,0.09209599509830169,0.09209408217379159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.5540409906,595.7325233123871,0.0,0.09209599509830169,0.09209599482022332,0.09209599482022332,0.37027647959340054,0.37027647959340054,0.5,10.03674038380363,7.855760486563668e-11,7.855760486563668e-11,7.855760486563668e-11,7.855760486563668e-11,7.855760486563668e-11,7.855760486563668e-11,27308.641025576253,20726.601145886754,0.758975927307221,0.9991303189729781,0.6141543648725913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543366173581307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.64766082722,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4132427600368,260.4132427600368,-12.736757239963197,244.45069423791205,276.37579128228174,126668.45294405306,126679.12800639833,-10.675062345283107,0.0,nan,276.37579128228174,3.2257912822817616,269.9907718733432,-3.159228126656785,263.60575246442346,-9.544247535576517,257.22073305554795,-15.929266944452024,250.83571364671224,-22.31428635328774,244.45069423791205,-28.69930576208793,1.0,1.0,26022.012520719443,26022.012520719443,275.6115627258327,2.461562725832721,275.6115627258327,275.6115627258327,76712.27152016034,76712.01203065207,0.2594895082729636,0.0,8546.071908451686,8546.071908451686,0.8839657523996103,3967.7753675747276,275.6115627258327,2.461562725832721,1.0,0.002,0.12814747408286967,0.004914683830597441,0.00019794083483423274,0.0018020591668412593,0.09897041741711637,0.09897041741711637,0.0,1.675492210251317e-12,0.999979157886097,0.999979157886097,0.0,0.09209407534500927,1.919475214049834e-06,0.0,0.0,0.0,1600120.326470507,266.6352736363253,0.0,1.0,1284430.6982991989,2598.440886872385,,,,,,,,,,,,,,,,,,,2.0,15320.656831925762,1542.922066542577,0.37027647959340054,6.173730061729009,2.938093953029431
4212.0,-30.473640455411804,5.015745903908649,35.028860419625545,24.333298368752025,4.999429115633874,-26.926333498305524,-40.412014048174,1.452122158318061,-6.514719418366269,-6.514719418350039,40.05772720205322,41087.248393355345,25755.173133639193,25755.173133639193,66842.42152699454,76720.37989291915,76712.03677814346,25755.173133639193,102467.20991178266,102467.20991178266,102467.20991178266,129775.85437183976,125269.99647619449,4505.857895645263,0.0,90796.75196845339,55163.65330845233,39592.331844445616,27308.644460057094,66900.9763045027,20726.603917864166,1542.922090424942,0.0,0.878760458784926,2.7272606608846504,0.001494314320929203,1.0,1.0,-6.514719418366269,334197.10002745583,1557023.764281175,4.658998429828561,1557023.764281175,4.658998429828561,0.7589759333598514,0.09209601557946104,3.9480278094111725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9480278094111725,1.284968514434797,1.2852540307602585,3.07247046527653,6510.196229571458,15320.638510627201,6452.871236620486,0.00031892073447319715,22998.002129573466,2345.1435637626987,19288.06395240179,1966.8351529219244,0.8386843276094399,0.8386843276094399,35652.36070802368,35405.22815468563,1.0087327429378228,0.8,4302.862235284094,4273.035954225843,1.0087327429378228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.707274146767,4632.441516551485,6.175253126319713,5.015745903908649,-3.7065488829239754,8.722294786832624,2.938107295181855,3.5,0.8394592271948157,0.6,0.00022218557011707962,1.0000131732176025,0.0002221826432567725,199.31405864834326,0.0,5.87064755525933e-07,1.6637415171604941,0.15722084018568228,7.525720641114748e-05,0.00014692836370593213,0.0005800772659022992,0.09209601585877591,0.09209601585877591,0.09209601585877591,0.09209411105911738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.8333146784,595.7324325616157,0.0,0.09209601585877591,0.09209601557946104,0.09209601557946104,0.3702765999522617,0.3702765999522617,0.5,10.036683240627196,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,27308.644460057094,20726.603917864166,0.7589759333598514,0.9991247545141696,0.6141502062144047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543373803055892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.638048606845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4131794091665,260.4131794091665,-12.736820590833474,244.4505703807552,276.37578843769853,126668.72179957856,126679.31345978456,-10.59166020600833,0.0,nan,276.37578843769853,3.2257884376985544,269.99074482624576,-3.159255173754218,263.60570121480987,-9.544298785190108,257.22065760341985,-15.929342396580125,250.83561399206997,-22.31438600793001,244.4505703807552,-28.699429619244768,1.0,1.0,26022.012520719443,26022.012520719443,275.6115725670098,2.461572567009796,275.6115725670098,275.6115725670098,76712.2969120815,76712.03677814346,0.2601339380344143,0.0,8546.071908451686,8546.071908451686,0.8839662197156715,3967.767948458228,275.6115725670098,2.461572567009796,1.0,0.002,0.1281493853813764,0.004914677044130514,0.00019794378991487034,0.0018020562119820504,0.09897189495743516,0.09897189495743516,0.0,1.8969205546615076e-12,0.9999792466442052,0.9999792466442052,0.0,0.09209410427808244,1.91130137860096e-06,0.0,0.0,0.0,1600120.3346130839,266.6352805816337,0.0,1.0,1284430.6745915944,2598.440982823279,,,,,,,,,,,,,,,,,,,2.0,15320.638510627201,1542.922090424942,0.3702765999522617,6.173730061729009,2.938107295181855
4213.0,-30.473765754218373,5.01570292909543,35.028860668719894,24.33334474861624,4.999433067450423,-26.92644587204458,-40.41212241919709,1.4521131850780875,-6.514712472602696,-6.514712472604273,40.05772802518162,41087.082455068856,25755.157083177946,25755.157083177946,66842.2395382468,76720.40525455456,76712.06178646219,25755.157083177946,102467.21886964014,102467.21886964014,102467.21886964014,129775.86684820022,125270.03317783627,4505.833670363943,0.0,90796.80238871234,55163.51222591836,39592.54462532664,27308.647978560082,66901.19260388672,20726.606751578947,1542.9221181188257,0.0,0.8787604932218718,2.7272613669036603,0.001494314320929203,1.0,1.0,-6.514712472602696,334197.19166493375,1557023.799815435,4.65899725864994,1557023.799815435,4.65899725864994,0.7589759393380195,0.09209603652172774,3.9480204739301157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9480204739301157,1.2849685624689013,1.2852540750439165,3.0724646417376187,6510.183890191311,15320.62020109084,6452.871212612781,0.0003189233730285709,22998.057631227864,2345.149223356382,19288.06388064115,1966.8351456043758,0.8386823004761452,0.8386823004761452,35652.307714016984,35405.22815468563,1.0087308687007899,0.8,4302.855839468904,4273.035954225843,1.0087308687007899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.718610953114,4632.441516551485,6.175232492439053,5.01570292909543,-3.706546907358621,8.72224983645405,2.938120605787396,3.5,0.8394630302249703,0.6,0.0002221826432567725,1.0000130920183725,0.00022217973447560672,199.31416249019486,0.0,5.833644069094549e-07,1.653254729181395,0.1572214235500892,7.525628022143275e-05,0.00014692636303533974,0.0005800682894236103,0.0920960368010788,0.0920960368010788,0.0920960368010788,0.09209414016194997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.1115512463,595.7323421494402,0.0,0.0920960368010788,0.09209603652172774,0.09209603652172774,0.3702767207437524,0.3702767207437524,0.5,10.03662634240495,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,27308.647978560082,20726.606751578947,0.7589759393380195,0.9991188039652897,0.6141457402462186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45433813845368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.62756181887,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.413116545093,260.413116545093,-12.736883454907002,244.45044743648324,276.3757856538204,126668.98868350721,126679.49895624204,-10.51027273482044,0.0,nan,276.3757856538204,3.2257856538204237,269.99071801029305,-3.159281989706926,263.60565036677303,-9.544349633226943,257.22058272331054,-15.929417276689435,250.8355150798776,-22.314484920122368,244.45044743648324,-28.699552563516733,1.0,1.0,26022.012520719443,26022.012520719443,275.61158243904947,2.4615824390494936,275.61158243904947,275.61158243904947,76712.3227239544,76712.06178646219,0.26093749221763574,0.0,8546.071908451686,8546.071908451686,0.8839666840738019,3967.7605762997664,275.61158243904947,2.4615824390494936,1.0,0.002,0.12815128848095242,0.0049146702918366975,0.00019794673233143695,0.0018020532696238992,0.09897336616571847,0.09897336616571847,0.0,1.9553360666724195e-12,0.9999793356764797,0.9999793356764797,0.0,0.09209413341943411,1.9031022936246682e-06,0.0,0.0,0.0,1600120.342756193,266.6352875273973,0.0,1.0,1284430.6508824362,2598.4410787804713,,,,,,,,,,,,,,,,,,,2.0,15320.62020109084,1542.9221181188257,0.3702767207437524,6.173730061729009,2.938120605787396
4214.0,-30.47391553003804,5.015660082624423,35.02886092734737,24.33338180361318,4.9994350378674675,-26.926580473172763,-40.41224919548256,1.4520999808918502,-6.514705790843777,-6.5147057908270956,40.05772879858207,41086.90225504148,25755.14168217076,25755.14168217076,66842.04393721223,76720.42875121952,76712.08514307275,25755.14168217076,102467.2268252435,102467.2268252435,102467.2268252435,129775.87828625341,125270.06873624258,4505.809550010836,0.0,90796.86487104624,55163.377387038534,39592.76387111968,27308.651461009908,66901.41533212959,20726.609544293922,1542.9221502064765,0.0,0.8787605264199385,2.7272620460874113,0.001494314320929203,1.0,1.0,-6.514705790843777,334197.27981934074,1557023.8332027812,4.658996129604861,1557023.8332027812,4.658996129604861,0.7589759448168455,0.09209605765853071,3.9480145408482317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9480145408482317,1.2849686302638912,1.2852541391160828,3.0724598623372126,6510.173763215363,15320.601902922901,6452.8696051169545,0.0003189254352013536,22998.108019009098,2345.154361480128,19288.05907572855,1966.8346556396477,0.8386802540359405,0.8386802540359405,35652.264851403845,35405.22815468563,1.0087293527808796,0.8,4302.850666405587,4273.035954225843,1.0087293527808796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.729920909189,4632.441516551485,6.17521205414239,5.015660082624423,-3.70654511731622,8.722205199940642,2.938133884891923,3.5,0.8394668242548351,0.6,0.00022217973447560672,1.0000156495704615,0.00022217625751260988,199.31428661758798,0.0,5.797612819239352e-07,1.6430434729724321,0.15722200331137112,7.525519674506947e-05,0.00014692453773053725,0.0005800602113675657,0.09209605793463471,0.09209605793463471,0.09209605793463471,0.0920941684910338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.3885059776,595.732252151525,0.0,0.09209605793463471,0.09209605765853071,0.09209605765853071,0.370276841973172,0.370276841973172,0.5,10.036569660244076,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,27308.651461009908,20726.609544293922,0.7589759448168455,0.9991125539777804,0.6141410021158309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543388919285762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.61735056266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4130516739983,260.4130516739983,-12.736948326001652,244.4503209932624,276.3757823548511,126669.17242269572,126680.01825045228,-10.845827756553328,0.0,nan,276.3757823548511,3.2257823548511055,269.99069008247255,-3.1593099175274233,263.6055978101035,-9.54440218989646,257.2205055377918,-15.929494462208197,250.83541326550858,-22.3145867344914,244.4503209932624,-28.69967900673757,1.0,1.0,26022.012520719443,26022.012520719443,275.6115918538496,2.4615918538495976,275.6115918538496,275.6115918538496,76712.33697865164,76712.08514307275,0.2518355788924964,0.0,8546.071908451686,8546.071908451686,0.8839670596557273,3967.7546135524726,275.6115918538496,2.4615918538495976,1.0,0.002,0.12815318440008314,0.0049146635216663495,0.0001979496635495227,0.0018020503384440284,0.09897483177476135,0.09897483177476135,0.0,1.9935511574864506e-12,0.9999794136492823,0.9999794136492823,0.0,0.09209416173678804,1.8959217426729247e-06,0.0,0.0,0.0,1600120.3505897864,266.6352942091562,0.0,1.0,1284430.628074449,2598.4411710903937,,,,,,,,,,,,,,,,,,,2.0,15320.601902922901,1542.9221502064765,0.370276841973172,6.173730061729009,2.938133884891923
4215.0,-30.47403772921335,5.015617378570244,35.02886119000364,24.33343894025313,4.999443186956021,-26.926689637608863,-40.41235732203347,1.452095095086048,-6.514698318053718,-6.5146983180458164,40.057729431783315,41086.73147477855,25755.124595499063,25755.124595499063,66841.85607027762,76720.44848330769,76712.10880442878,25755.124595499063,102467.23339992783,102467.23339992783,102467.23339992783,129775.88708803403,125270.10160283606,4505.785485197968,0.0,90796.90428589362,55163.21910545003,39592.983533826206,27308.65368810619,66901.6372219324,20726.611476705126,1542.9221034760176,0.0,0.8787605644285176,2.7272628056775754,0.001494314320929203,1.0,1.0,-6.514698318053718,334197.37841006916,1557023.8605372068,4.658994836957389,1557023.8605372068,4.658994836957389,0.7589759536821195,0.09209607827398235,3.948005579487491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948005579487491,1.284968660307462,1.285254164698308,3.072452816509026,6510.158833950912,15320.583110222173,6452.871206501748,0.0003189287335627598,22998.170204632886,2345.1607026490074,19288.063862374864,1966.835143741733,0.8386781944282403,0.8386781944282403,35652.2001114439,35405.22815468563,1.0087270631267948,0.8,4302.842852978278,4273.035954225843,1.0087270631267948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.741202816694,4632.441516551485,6.175191253320977,5.015617378570244,-3.7065427120887198,8.722160090658964,2.9381471310883285,3.5,0.8394706088823796,0.6,0.00022217625751260988,1.0000127681757323,0.00022217342076333052,199.31438789081304,0.0,6.930083993112864e-07,1.9639858036481854,0.15722269631977043,7.525427266753393e-05,0.00014692198484507593,0.0005800488159177364,0.09209607856693046,0.09209607856693046,0.09209607856693046,0.09209419533491742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.663887776,595.732162658069,0.0,0.09209607856693046,0.09209607827398235,0.09209607827398235,0.370276963527007,0.370276963527007,0.5,10.036513163789545,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,27308.65368810619,20726.611476705126,0.7589759536821195,0.9991064321571613,0.6141364125138191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543397925951194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.938292893334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41298822945487,260.41298822945487,-12.73701177054511,244.45019650666927,276.37577995235864,126669.46961469983,126680.0769361116,-10.607321411764703,0.0,nan,276.37577995235864,3.225779952358664,269.99066326315733,-3.159336736842647,263.6055465739682,-9.544453426031794,257.2204298848394,-15.929570115160573,250.83531319573638,-22.3146868042636,244.45019650666927,-28.699803493330705,1.0,1.0,26022.012520719443,26022.012520719443,275.61160209531295,2.461602095312969,275.61160209531295,275.61160209531295,76712.3765617379,76712.10880442878,0.26775730912049767,0.0,8546.071908451686,8546.071908451686,0.8839676269366463,3967.7456073849285,275.61160209531295,2.461602095312969,1.0,0.002,0.1281550739409561,0.004914656922042473,0.0001979525852374575,0.0018020474166707684,0.09897629261872874,0.09897629261872874,0.0,1.9082257475544484e-12,0.9999794829052381,0.9999794829052381,0.0,0.0920941887300172,1.8895439651483326e-06,0.0,0.0,0.0,1600120.359350771,266.63530168194626,0.0,1.0,1284430.6025663048,2598.4412743285775,,,,,,,,,,,,,,,,,,,2.0,15320.583110222173,1542.9221034760176,0.370276963527007,6.173730061729009,2.9381471310883285
4216.0,-30.47416077077416,5.015574788641721,35.0288614838228,24.333475750777893,4.999443132993685,-26.926800380388705,-40.41246541365979,1.4520827424550193,-6.514692333093194,-6.514692333098291,40.05773085716718,41086.59116456577,25755.110882169633,25755.110882169633,66841.7020467354,76720.48400302086,76712.13895518209,25755.110882169633,102467.24983735173,102467.24983735173,102467.24983735173,129775.91023591199,125270.14853511032,4505.761700801662,0.0,90796.9682718086,55163.107480875864,39593.178656591925,27308.660398560263,66901.83905515219,20726.61656504286,1542.9223057033278,0.0,0.8787605913818987,2.727263414033879,0.001494314320929203,1.0,1.0,-6.514692333093194,334197.45737145544,1557023.9220700467,4.658993920290177,1557023.9220700467,4.658993920290177,0.7589759535087113,0.09209610098646451,3.947999896362084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947999896362084,1.2849687239689385,1.2852542247286054,3.072448241516514,6510.149140090763,15320.564864981026,6452.869313521539,0.0003189306844532649,22998.219517552214,2345.165731167342,19288.058204130342,1966.8345667613653,0.8386761500997814,0.8386761500997814,35652.15905457113,35405.22815468563,1.008725611071501,0.8,4302.837897848693,4273.035954225843,1.008725611071501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.752460474174,4632.441516551485,6.175171297325454,5.015574788641721,-3.7065414199948354,8.722116208636557,2.9381603488363583,3.5,0.8394743853818166,0.6,0.00022217342076333052,1.0000128562072177,0.00022217056449251574,199.31448986226184,0.0,5.654049462138964e-07,1.6023576175701826,0.15722326172471665,7.525334889896014e-05,0.0001469200718643704,0.0005800404284940443,0.09209610123029965,0.09209610123029965,0.09209610123029965,0.0920942307731883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.9412531089,595.7320725585768,0.0,0.09209610123029965,0.09209610098646451,0.09209610098646451,0.37027708528560593,0.37027708528560593,0.5,10.036457050426321,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,27308.660398560263,20726.61656504286,0.7589759535087113,0.9991011157650358,0.6141324624977054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543405274322077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.57666470726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4129251297813,260.4129251297813,-12.737074870218692,244.4500734008779,276.3757768588017,126669.75528121876,126680.3049437993,-10.54966258053822,0.0,nan,276.3757768588017,3.225776858801737,269.9906361671533,-3.1593638328466795,263.6054954755188,-9.54450452448117,257.22035478394184,-15.929645216058134,250.83521409239387,-22.314785907606108,244.4500734008779,-28.69992659912208,1.0,1.0,26022.012520719443,26022.012520719443,275.6116116082852,2.4616116082852386,275.6116116082852,275.6116116082852,76712.39309753144,76712.13895518209,0.2541423493530601,0.0,8546.071908451686,8546.071908451686,0.883967986695368,3967.7398958438944,275.6116116082852,2.4616116082852386,1.0,0.002,0.12815695097473112,0.004914650102804215,0.00019795548700125864,0.0018020445143016358,0.09897774350062932,0.09897774350062932,0.0,1.3028944242932106e-12,0.9999796187164809,0.9999796187164809,0.0,0.09209422394971929,1.8770367452097965e-06,0.0,0.0,0.0,1600120.3663674488,266.6353076669068,0.0,1.0,1284430.5821368068,2598.441357012119,,,,,,,,,,,,,,,,,,,2.0,15320.564864981026,1542.9223057033278,0.37027708528560593,6.173730061729009,2.9381603488363583
4217.0,-30.474283097072217,5.015532347559445,35.0288617709652,24.333531280886405,4.999451539130754,-26.926909633449945,-40.4125695238821,1.452078075260833,-6.514684470545035,-6.514684470529741,40.05773125119251,41086.406297345675,25755.09304285001,25755.09304285001,66841.49934019569,76720.50156543839,76712.16011213999,25755.09304285001,102467.25315499,102467.25315499,102467.25315499,129775.91432714033,125270.17649079638,4505.737836343944,0.0,90797.00662780557,55162.943220112626,39593.4037863255,27308.661172150325,66902.06495847582,20726.617472127622,1542.9221797966106,0.0,0.8787606324067877,2.7272642132422833,0.001494314320929203,1.0,1.0,-6.514684470545035,334197.56110442075,1557023.9390788015,4.658992525060068,1557023.9390788015,4.658992525060068,0.7589759652247199,0.09209612135698317,3.9479911993548944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9479911993548944,1.2849687517076225,1.2852542488030427,3.0724414069278527,6510.134658417518,15320.546598790785,6452.870848807758,0.00031893388270652466,22998.27989551798,2345.171888006402,19288.06279320359,1966.8350347166047,0.8386741478419238,0.8386741478419238,35652.0962243462,35405.22815468563,1.008723388960528,0.8,4302.8303149061685,4273.035954225843,1.008723388960528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.763686815042,4632.441516551485,6.175150398539507,5.015532347559445,-3.7065386912458873,8.722071038805332,2.938173529838871,3.5,0.8394781513825346,0.6,0.00022217056449251574,1.0000127814841715,0.000222167724859257,199.314591241024,0.0,5.692961603568557e-07,1.613385318451329,0.157223831020877,7.525245916602309e-05,0.00014691810532649265,0.0005800313868548885,0.09209612166598147,0.09209612166598147,0.09209612166598147,0.09209425454512704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.2131471851,595.731984187195,0.0,0.09209612166598147,0.09209612135698317,0.09209612135698317,0.3702772080421571,0.3702772080421571,0.5,10.03640103765454,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27308.661172150325,20726.617472127622,0.7589759652247199,0.999094712273564,0.6141276255500756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543412673356464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.58769240814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41286314639876,260.41286314639876,-12.737136853601214,244.4499516252872,276.3757746676267,126670.03638658577,126680.39941634632,-10.363029760583263,0.0,nan,276.3757746676267,3.2257746676266947,269.99061005909573,-3.159389940904248,263.60544545058195,-9.544554549418024,257.2202808421167,-15.929719157883255,250.83511623368415,-22.31488376631583,244.4499516252872,-28.700048374712765,1.0,1.0,26022.012520719443,26022.012520719443,275.61162194648915,2.461621946489174,275.61162194648915,275.61162194648915,76712.43038974227,76712.16011213999,0.27027760227792896,0.0,8546.071908451686,8546.071908451686,0.8839685372416057,3967.731155351669,275.61162194648915,2.461621946489174,1.0,0.002,0.1281588242372968,0.004914643645495511,0.00019795838370392977,0.0018020416185360814,0.09897919185196488,0.09897919185196488,0.0,2.2400111279741175e-12,0.9999796596709972,0.9999796596709972,0.0,0.09209424809157489,1.8732654082807192e-06,0.0,0.0,0.0,1600120.3755853781,266.63531552945494,0.0,1.0,1284430.5552982327,2598.4414656349104,,,,,,,,,,,,,,,,,,,2.0,15320.546598790785,1542.9221797966106,0.3702772080421571,6.173730061729009,2.938173529838871
4218.0,-30.474404538975996,5.015490019602795,35.02886209037553,24.333568126335763,4.999451712122086,-26.927018913867027,-40.41267363410441,1.4520660868583501,-6.514678477086591,-6.514678477083122,40.057732757663665,41086.25750101636,25755.079443333492,25755.079443333492,66841.33694434985,76720.53803377326,76712.19109242529,25755.079443333492,102467.27053575878,102467.27053575878,102467.27053575878,129775.93868375807,125270.22439192265,4505.714291835424,0.0,90797.07135147434,55162.822448718754,39593.60989195065,27308.66814799928,66902.27803994993,20726.622754561333,1542.9223941619002,0.0,0.8787606590980241,2.7272648224625233,0.001494314320929203,1.0,1.0,-6.514678477086591,334197.6401779425,1557024.004113255,4.658991617308316,1557024.004113255,4.658991617308316,0.7589759647828095,0.09209614448070606,3.947985609977053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947985609977053,1.284968813670698,1.2852543071308553,3.072436908954284,6510.125127751267,15320.528342828255,6452.868833317393,0.0003189357906679226,22998.328849532478,2345.176879926629,19288.056768768012,1966.8344203951415,0.838672100697443,0.838672100697443,35652.0558447091,35405.22815468563,1.0087219608580136,0.8,4302.825441511754,4273.035954225843,1.0087219608580136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.774890922254,4632.441516551485,6.175130549335032,5.015490019602795,-3.7065373630197818,8.722027382622576,2.9381866847601206,3.5,0.839481909931463,0.6,0.000222167724859257,1.0000126890887395,0.00022216490578905266,199.31469188692884,0.0,5.659803422383363e-07,1.6039882899034452,0.15722439700121923,7.525156944281346e-05,0.00014691615541644355,0.0005800228674572714,0.09209614472279135,0.09209614472279135,0.09209614472279135,0.0920942907096043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.48852664925,595.731894737232,0.0,0.09209614472279135,0.09209614448070606,0.09209614448070606,0.37027733066761903,0.37027733066761903,0.5,10.036345417633566,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,27308.66814799928,20726.622754561333,0.7589759647828095,0.9990891028319889,0.6141234454898855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543420029386074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.57829537959,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.412801408273,260.412801408273,-12.737198591726951,244.44983101595562,276.37577180070514,126670.31182946477,126680.63385413645,-10.322024671675518,0.0,nan,276.37577180070514,3.225771800705161,269.99058364369205,-3.159416356307929,263.6053954867001,-9.544604513299873,257.22020732974966,-15.929792670250322,250.83501917283553,-22.314980827164447,244.44983101595562,-28.700168984044353,1.0,1.0,26022.012520719443,26022.012520719443,275.6116315650264,2.461631565026437,275.6116315650264,275.6116315650264,76712.44798360004,76712.19109242529,0.2568911747512175,0.0,8546.071908451686,8546.071908451686,0.8839688910656303,3967.725538026938,275.6116315650264,2.461631565026437,1.0,0.002,0.12816068475752268,0.0049146368964473235,0.00019796125996396423,0.0018020387413353399,0.09898062998198211,0.09898062998198211,0.0,1.2993039803788076e-12,0.9999797980352423,0.9999797980352423,0.0,0.09209428395764094,1.8605230651207106e-06,0.0,0.0,0.0,1600120.3826120154,266.6353215229134,0.0,1.0,1284430.534839736,2598.4415484358406,,,,,,,,,,,,,,,,,,,2.0,15320.528342828255,1542.9223941619002,0.37027733066761903,6.173730061729009,2.9381866847601206
4219.0,-30.474525410726464,5.015447839528587,35.02886240412796,24.333623551670485,4.999460346986285,-26.927126834950762,-40.41277753477914,1.4520617709575963,-6.514670607338871,-6.5146706073054075,40.05773323227176,41086.07901294046,25755.061719518504,25755.061719518504,66841.14073245897,76720.55632929114,76712.21308783664,25755.061719518504,102467.27480735515,102467.27480735515,102467.27480735515,129775.9439715411,125270.25330134653,4505.690670194569,0.0,90797.11032460319,55162.66448892732,39593.828706306515,27308.669164185954,66902.49787049247,20726.62383966011,1542.9222792398027,0.0,0.8787606998557127,2.727265622403144,0.001494314320929203,1.0,1.0,-6.514670607338871,334197.744005949,1557024.02460132,4.658990231165665,1557024.02460132,4.658990231165665,0.7589759762750399,0.09209616525589549,3.9479770166944093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9479770166944093,1.2849688396887173,1.2852543295320493,3.0724301592019954,6510.110825836116,15320.510100505548,6452.870250921639,0.00031893894276232123,22998.38878004068,2345.182991137716,19288.06100608197,1966.8348524809157,0.83867009948198,0.83867009948198,35651.99376378184,35405.22815468563,1.0087197652489677,0.8,4302.81794900152,4273.035954225843,1.0087197652489677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.786063829508,4632.441516551485,6.175109757576699,5.015447839528587,-3.7065345992763037,8.72198243880489,2.9381998030724636,3.5,0.8394856580207039,0.6,0.00022216490578905266,1.0000126295273783,0.00022216209998672846,199.31479206040433,0.0,5.61882109188025e-07,1.5923738974388628,0.15722495888332844,7.525068152008799e-05,0.00014691422426896467,0.0005800139808393605,0.0920961655634424,0.0920961655634424,0.0920961655634424,0.0920943151339201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.7583970823,595.731807027634,0.0,0.0920961655634424,0.09209616525589549,0.09209616525589549,0.37027745433436976,0.37027745433436976,0.5,10.036289905535087,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,-3.348077370901592e-11,27308.669164185954,20726.62383966011,0.7589759762750399,0.9990828871867792,0.6141187596982323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543427332240129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.566680987125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4127406919101,260.4127406919101,-12.737259308089904,244.44971153624368,276.37576984768725,126670.58397974826,126680.7351760002,-10.15119625194081,0.0,nan,276.37576984768725,3.2257698476872747,269.9905581853388,-3.159441814661193,263.60534652300584,-9.544653476994142,257.22013486072007,-15.929865139279912,250.83492319846457,-22.31507680153541,244.44971153624368,-28.700288463756294,1.0,1.0,26022.012520719443,26022.012520719443,275.6116420085493,2.4616420085493473,275.6116420085493,275.6116420085493,76712.48598339835,76712.21308783664,0.2728955617058091,0.0,8546.071908451686,8546.071908451686,0.8839694350454961,3967.7169017778815,275.6116420085493,2.4616420085493473,1.0,0.002,0.12816254125999083,0.0049146305108998065,0.000197964130781536,0.0018020358714016548,0.09898206539076801,0.09898206539076801,0.0,2.183190694199366e-12,0.9999798416660823,0.9999798416660823,0.0,0.09209430875064373,1.8565052517646738e-06,0.0,0.0,0.0,1600120.3918383855,266.6353293926611,0.0,1.0,1284430.5079765788,2598.4416571581346,,,,,,,,,,,,,,,,,,,2.0,15320.510100505548,1542.9222792398027,0.37027745433436976,6.173730061729009,2.9381998030724636
4220.0,-30.47464534468644,5.015405771630148,35.0288627511147,24.333665111940377,4.999460748909818,-26.927234735324515,-40.41288524223489,1.452050139403407,-6.514664606486406,-6.514664606499342,40.05773481985771,41085.93895392531,25755.04823413872,25755.04823413872,66840.98718806403,76720.58794525664,76712.24490480764,25755.04823413872,102467.29313894636,102467.29313894636,102467.29313894636,129775.96952417631,125270.30215197953,4505.667372196778,0.0,90797.16553432595,55162.54777943233,39594.01972765957,27308.676385229945,66902.69611288952,20726.629301987145,1542.9225047114787,0.0,0.8787607262788422,2.7272662323752206,0.001494314320929203,1.0,1.0,-6.514664606486406,334197.8231770574,1557024.0931373746,4.658989332532146,1557024.0931373746,4.658989332532146,0.7589759756059529,0.09209618879670638,3.947970262114251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947970262114251,1.284968899912098,1.2852543861632537,3.072424758594798,6510.099382597519,15320.491865556847,6452.8696190436685,0.0003189413498884006,22998.442112302404,2345.188429514911,19288.05911735643,1966.8346598845103,0.8386680725229992,0.8386680725229992,35651.944966275696,35405.22815468563,1.0087180394338267,0.8,4302.812059659492,4273.035954225843,1.0087180394338267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.797214627615,4632.441516551485,6.17509001488058,5.015405771630148,-3.7065332360910395,8.721939007721186,2.938212895449416,3.5,0.8394893986998332,0.6,0.00022216209998672846,1.0000125315522175,0.00022215931598565958,199.3148914567664,0.0,5.592379068112047e-07,1.5848802279029541,0.15722551812123525,7.524976107529462e-05,0.00014691233891143382,0.000580005545159991,0.09209618903522451,0.09209618903522451,0.09209618903522451,0.09209435195862063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.03172200295,595.7317182495245,0.0,0.09209618903522451,0.09209618879670638,0.09209618879670638,0.3702775779041238,0.3702775779041238,0.5,10.036234793131108,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,27308.676385229945,20726.629301987145,0.7589759756059529,0.9990776317187372,0.6141148465018238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543434600815237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.55918731759,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4126801483368,260.4126801483368,-12.737319851663187,244.44959306790312,276.3757672288787,126670.81140732758,126680.9337147532,-10.122307425618864,0.0,nan,276.3757672288787,3.2257672288787376,269.9905323966244,-3.1594676033755604,263.6052975643857,-9.544702435614283,257.2200627321969,-15.929937267803098,250.83482790003174,-22.315172099968237,244.44959306790312,-28.700406932096854,1.0,1.0,26022.012520719443,26022.012520719443,275.61165173234895,2.461651732348969,275.61165173234895,275.61165173234895,76712.50350397879,76712.24490480764,0.2585991711530369,0.0,8546.071908451686,8546.071908451686,0.8839698626300014,3967.7101134248223,275.61165173234895,2.461651732348969,1.0,0.002,0.1281643847888005,0.004914623834217694,0.00019796698079922422,0.0018020330202411948,0.09898349039961211,0.09898349039961211,0.0,1.0404190529944568e-12,0.9999799825390794,0.9999799825390794,0.0,0.0920943452648462,1.843531860175954e-06,0.0,0.0,0.0,1600120.3988736914,266.63533539351357,0.0,1.0,1284430.4874928417,2598.4417400612324,,,,,,,,,,,,,,,,,,,2.0,15320.491865556847,1542.9225047114787,0.3702775779041238,6.173730061729009,2.938212895449416
