time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4221.0,-30.474764653585822,5.0153638482144665,35.02886309198404,24.33371100286024,4.999467471970701,-26.927341441022886,-40.41298516150562,1.452044259168909,-6.51465686403975,-6.514656864031678,40.05773533639702,41085.773053519886,25755.030918731016,25755.030918731016,66840.8039722509,76720.6172426041,76712.26677918591,25755.030918731016,102467.29769791693,102467.29769791693,102467.29769791693,129775.97527928076,125270.3312856109,4505.6439936698625,0.0,90797.22170914248,55162.40859291485,39594.23679580848,27308.677581363827,66902.9143771723,20726.630511905263,1542.9224009548445,0.0,0.8787607661888213,2.727267019376299,0.001494314320929203,1.0,1.0,-6.51465686403975,334197.92532558256,1557024.1154352522,4.6589879752196754,1557024.1154352522,4.6589879752196754,0.7589759866676836,0.09209621000085745,3.947963794223818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947963794223818,1.284968933177813,1.2852544158588182,3.0724196455553545,6510.088548680487,15320.473645366157,6452.868556685733,0.0003189435986226919,22998.49401911587,2345.193722536837,19288.05594189747,1966.8343360778115,0.8386660416054041,0.8386660416054041,35651.89823990315,35405.22815468563,1.0087163868687556,0.8,4302.806420281347,4273.035954225843,1.0087163868687556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.808334352521,4632.441516551485,6.17506940000139,5.0153638482144665,-3.70653054000804,8.721894388222506,2.9382259513659346,3.5,0.8394931289616956,0.6,0.00022215931598565958,1.0000124662532859,0.00022215654652588148,199.31499033519106,0.0,5.54892870858656e-07,1.572566396013431,0.1572260730141061,7.524890719596587e-05,0.0001469104087896937,0.0005799969748963312,0.09209621030579997,0.09209621030579997,0.09209621030579997,0.09209437652360337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.29938747495,595.7316312587616,0.0,0.09209621030579997,0.09209621000085745,0.09209621000085745,0.3702777025477758,0.3702777025477758,0.5,10.036179780551688,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27308.677581363827,20726.630511905263,0.7589759866676836,0.999071633792046,0.6141103632929122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454344181300356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.5468734857,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41262037760754,260.41262037760754,-12.737379622392439,244.44947559247717,276.37576516284616,126671.118534443,126681.11162935286,-9.99309490986209,0.0,nan,276.37576516284616,3.225765162846187,269.9905072487076,-3.159492751292362,263.6052493346012,-9.544750665398794,257.2199914205289,-15.930008579471064,250.83473350648404,-22.315266493515935,244.44947559247717,-28.700524407522806,1.0,1.0,26022.012520719443,26022.012520719443,275.6116620343994,2.46166203439941,275.6116620343994,275.6116620343994,76712.53818075979,76712.26677918591,0.27140157387475483,0.0,8546.071908451686,8546.071908451686,0.8839702720661107,3967.703613194937,275.6116620343994,2.46166203439941,1.0,0.002,0.12816622459536997,0.004914617496518226,0.0001979698257761305,0.0018020301764047444,0.09898491288806524,0.09898491288806524,0.0,2.180874838358937e-12,0.9999800229642678,0.9999800229642678,0.0,0.09209437019157947,1.8398092779872629e-06,0.0,0.0,0.0,1600120.407950814,266.6353431359602,0.0,1.0,1284430.4610642188,2598.4418470248497,,,,,,,,,,,,,,,,,,,2.0,15320.473645366157,1542.9224009548445,0.3702777025477758,6.173730061729009,2.9382259513659346
4222.0,-30.474883241117283,5.015322046842901,35.028863458414506,24.333761783223622,4.999472238239867,-26.927447693180692,-40.413088782783575,1.452036690116952,-6.514650272088545,-6.514650272083875,40.05773675646995,41085.607357238536,25755.01625476296,25755.01625476296,66840.6236120015,76720.64029604525,76712.2977127559,25755.01625476296,102467.31396751886,102467.31396751886,102467.31396751886,129775.99750256236,125270.37662390612,4505.620878656234,0.0,90797.2644389746,55162.262384936206,39594.44672670932,27308.683535043496,66903.13026175281,20726.635094584,1542.9225515377177,0.0,0.8787607964449621,2.727267689432411,0.001494314320929203,1.0,1.0,-6.514650272088545,334198.01229527785,1557024.1767390529,4.658986946228026,1557024.1767390529,4.658986946228026,0.7589759890104855,0.09209623326524918,3.947955604875445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947955604875445,1.2849689743161261,1.285254453447416,3.072413174004134,6510.074836240015,15320.455433699715,6452.8695655868305,0.0003189465979448249,22998.552548779022,2345.1996909014824,19288.058957570367,1966.834643590866,0.8386640383850746,0.8386640383850746,35651.83907707581,35405.22815468563,1.0087142944661065,0.8,4302.799279954859,4273.035954225843,1.0087142944661065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.819431464223,4632.441516551485,6.175049454423709,5.015322046842901,-3.7065286989228405,8.721850745765742,2.938238980754921,3.5,0.8394968516442631,0.6,0.00022215654652588148,1.000012390891189,0.00022215379384239473,199.3150886158612,0.0,5.519948489052357e-07,1.5643534017974379,0.157226625008955,7.524802168988664e-05,0.00014690852483599482,0.0005799883340302493,0.09209623352144297,0.09209623352144297,0.09209623352144297,0.09209441130895134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.56975066813,595.7315434352437,0.0,0.09209623352144297,0.09209623326524918,0.09209623326524918,0.37027782706679674,0.37027782706679674,0.5,10.03612511458667,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,27308.683535043496,20726.635094584,0.7589759890104855,0.9990657141226911,0.6141059050076519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543448987610863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.53866049148,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4125611268935,260.4125611268935,-12.737438873106498,244.4493590362457,276.37576321764686,126671.33972569263,126681.2458785338,-9.906152841131625,0.0,nan,276.37576321764686,3.225763217646886,269.99048238130194,-3.1595176186980325,263.6052015449877,-9.544798455012256,257.2199207087164,-15.930079291283562,250.8346398724621,-22.315360127537872,244.4493590362457,-28.700640963754267,1.0,1.0,26022.012520719443,26022.012520719443,275.61167224597153,2.461672245971556,275.61167224597153,275.61167224597153,76712.56633065485,76712.2977127559,0.26861789895338006,0.0,8546.071908451686,8546.071908451686,0.8839707904753217,3967.6953828998226,275.61167224597153,2.461672245971556,1.0,0.002,0.12816805305642387,0.004914610992047532,0.00019797265276032887,0.0018020273486911262,0.09898632638016443,0.09898632638016443,0.0,1.4514548417332573e-12,0.9999801461603792,0.9999801461603792,0.0,0.09209440480140425,1.828463844925825e-06,0.0,0.0,0.0,1600120.415679112,266.63534972791143,0.0,1.0,1284430.4385627843,2598.4419380941226,,,,,,,,,,,,,,,,,,,2.0,15320.455433699715,1542.9225515377177,0.37027782706679674,6.173730061729009,2.938238980754921
4223.0,-30.475001038662015,5.015280371444858,35.02886383866707,24.333803029172145,4.999475004344355,-26.92755343436791,-40.41319236913694,1.4520273998426867,-6.514643460373804,-6.514643460363453,40.0577378880806,41085.466304053654,25755.001143337544,25755.001143337544,66840.4674473912,76720.67397139707,76712.32509747735,25755.001143337544,102467.3262408149,102467.3262408149,102467.3262408149,129776.01422995959,125270.4163768579,4505.5978531016935,0.0,90797.32409593773,55162.147107134435,39594.64109867033,27308.687989144688,66903.32908781501,20726.638607870213,1542.9226249080932,0.0,0.8787608289852795,2.727268381827132,0.001494314320929203,1.0,1.0,-6.514643460373804,334198.1021644059,1557024.2255894777,4.658985839553071,1557024.2255894777,4.658985839553071,0.7589759938708566,0.09209625616962705,3.947949494263615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947949494263615,1.2849690234740576,1.2852544990789716,3.072408301010939,6510.064510952178,15320.437232507715,6452.868147062781,0.0003189487146435612,22998.603256669463,2345.2048616672832,19288.054717507053,1966.8342112247358,0.8386620049160433,0.8386620049160433,35651.79493178034,35405.22815468563,1.0087127331867716,0.8,4302.793952085372,4273.035954225843,1.0087127331867716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.830500402811,4632.441516551485,6.1750294433806845,5.015280371444858,-3.706526678843366,8.721807050288223,2.93825197708819,3.5,0.83950056488234,0.6,0.00022215379384239473,1.000012308359053,0.00022215105952739006,199.3151862419066,0.0,5.48651353092954e-07,1.5548779346654316,0.1572271736603081,7.524713649188844e-05,0.0001469066573505063,0.0005799800635908895,0.09209625643823084,0.09209625643823084,0.09209625643823084,0.09209444247933556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.8375257199,595.7314564389592,0.0,0.09209625643823084,0.09209625616962705,0.09209625616962705,0.370277952451647,0.370277952451647,0.5,10.036070696230867,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,27308.687989144688,20726.638607870213,0.7589759938708566,0.9990604108752003,0.6141019716690971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543456118845621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.52918502435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4125021916325,260.4125021916325,-12.737497808367493,244.4492433503545,276.375761033017,126671.60055079164,126681.4539628442,-9.853412052562259,0.0,nan,276.375761033017,3.2257610330170223,269.9904574964188,-3.1595425035811786,263.60515395985465,-9.54484604014533,257.21985042332716,-15.930149576672818,250.83454688682284,-22.315453113177142,244.4492433503545,-28.700756649645484,1.0,1.0,26022.012520719443,26022.012520719443,275.6116822620555,2.4616822620555467,275.6116822620555,275.6116822620555,76712.5906976261,76712.32509747735,0.26560014874849003,0.0,8546.071908451686,8546.071908451686,0.8839711772944471,3967.689241734933,275.6116822620555,2.4616822620555467,1.0,0.002,0.1281698731754864,0.004914604565014301,0.00019797546694870851,0.0018020245346125918,0.09898773347435426,0.09898773347435426,0.0,1.5613001343173227e-12,0.9999802367434827,0.9999802367434827,0.0,0.09209443604769209,1.820121934964543e-06,0.0,0.0,0.0,1600120.4236650572,266.6353565396262,0.0,1.0,1284430.415311186,2598.442032199495,,,,,,,,,,,,,,,,,,,2.0,15320.437232507715,1542.9226249080932,0.370277952451647,6.173730061729009,2.93825197708819
4224.0,-30.47514183607365,5.0152388279002755,35.028864221926874,24.333849094714992,4.999480092987393,-26.92767964309386,-40.41331401150671,1.4520178998843838,-6.514636303012992,-6.514636302952099,40.057738735181346,41085.2878418972,25754.98532627811,25754.98532627811,66840.2731681753,76720.69172447575,76712.34935025105,25754.98532627811,102467.33467652916,102467.33467652916,102467.33467652916,129776.02562859825,125270.45075374185,4505.574874856399,0.0,90797.37316744724,55162.00595333703,39594.85246012245,27308.69095206908,66903.54341219153,20726.64106327086,1542.9226188865714,0.0,0.8787608644754635,2.727269109356111,0.001494314320929203,1.0,1.0,-6.514636303012992,334198.19659377396,1557024.2621580323,4.658984632555134,1557024.2621580323,4.658984632555134,0.7589760014366591,0.09209627860843773,3.9479420622309616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9479420622309616,1.2849690735752484,1.2852545456776001,3.0724023973949506,6510.052001898313,15320.419043188864,6452.868302469014,0.00031895140093228205,22998.65898136765,2345.210544005104,19288.055182026685,1966.8342585925557,0.8386599930740697,0.8386599930740697,35651.74124003898,35405.22815468563,1.0087108342805213,0.8,4302.787472061002,4273.035954225843,1.0087108342805213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.841542351245,4632.441516551485,6.1750093032206514,5.0152388279002755,-3.7065243823366463,8.721763210236922,2.9382649417545186,3.5,0.8395042690727196,0.6,0.00022215105952739006,1.0000147115885971,0.00022214779138047551,199.3153029294628,0.0,5.44990504399285e-07,1.5445030894675738,0.1572277186508125,7.524609700835238e-05,0.00014690496251903767,0.0005799722806793717,0.09209627889160028,0.09209627889160028,0.09209627889160028,0.09209447040651593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.1031337667,595.7313701331944,0.0,0.09209627889160028,0.09209627860843773,0.09209627860843773,0.3702780783086641,0.3702780783086641,0.5,10.036016442078656,-6.087930159992538e-11,-6.087930159992538e-11,-6.087930159992538e-11,-6.087930159992538e-11,-6.087930159992538e-11,-6.087930159992538e-11,27308.69095206908,20726.64106327086,0.7589760014366591,0.9990543065316224,0.6140973369492776,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543463202581326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.51881017916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41244163471646,260.41244163471646,-12.737558365283519,244.44912442497252,276.37575884456595,126671.74746522491,126681.87200313997,-10.124537915054018,0.0,nan,276.37575884456595,3.2257588445659735,269.99043196058176,-3.159568039418218,263.6051050766376,-9.544894923362392,257.2197781927151,-15.930221807284852,250.8344513088261,-22.315548691173888,244.44912442497252,-28.700875575027453,1.0,1.0,26022.012520719443,26022.012520719443,275.6116922573524,2.4616922573524107,275.6116922573524,275.6116922573524,76712.61362369325,76712.34935025105,0.264273442197009,0.0,8546.071908451686,8546.071908451686,0.8839716477631483,3967.6817725421165,275.6116922573524,2.4616922573524107,1.0,0.002,0.12817168772161436,0.00491459822446265,0.00019797827266967337,0.0018020217290307511,0.09898913633483669,0.09898913633483669,0.0,1.7004245234097937e-12,0.999980297261178,0.999980297261178,0.0,0.09209446405951384,1.8145489239014744e-06,0.0,0.0,0.0,1600120.4320562324,266.635363696987,0.0,1.0,1284430.3908797333,2598.442131080055,,,,,,,,,,,,,,,,,,,2.0,15320.419043188864,1542.9226188865714,0.3702780783086641,6.173730061729009,2.9382649417545186
4225.0,-30.475279812717694,5.015197405378284,35.028864618526725,24.333891877345764,4.999483058632052,-26.927803525518335,-40.413431777246274,1.45200677130757,-6.51462969656103,-6.514629696558355,40.057739886966594,41085.1121665719,25754.970796654434,25754.970796654434,66840.08296322633,76720.71744170583,76712.37611556664,25754.970796654434,102467.34691222108,102467.34691222108,102467.34691222108,129776.04252688069,125270.49048056662,4505.55204631407,0.0,90797.43053996979,55161.861198118946,39595.07704650094,27308.695614659602,66903.77266116055,20726.644716062827,1542.9227068974012,0.0,0.8787608958289208,2.727269780886585,0.001494314320929203,1.0,1.0,-6.51462969656103,334198.28375483735,1557024.3118809445,4.658983566244623,1557024.3118809445,4.658983566244623,0.7589760056110677,0.09209630187783915,3.9479352788235422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9479352788235422,1.2849691323999088,1.2852546003156426,3.072396977700211,6510.0405182155055,15320.40038917943,6452.867495938517,0.0003189538052363288,22998.71303032779,2345.216055465199,19288.052771253057,1966.8340127620602,0.8386579173286094,0.8386579173286094,35651.69223418757,35405.22815468563,1.00870910109993,0.8,4302.781557573906,4273.035954225843,1.00870910109993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.852558999208,4632.441516551485,6.174989509299344,5.015197405378284,-3.7065224892832282,8.721719894661513,2.9382778767376445,3.5,0.8395079647821841,0.6,0.00022214779138047551,1.0000144168676453,0.00022214458875134137,199.3154172793914,0.0,6.513916922916589e-07,1.8460440559545614,0.15722837004250478,7.524509066484735e-05,0.00014690270071562818,0.0005799623547096849,0.09209630214195375,0.09209630214195375,0.09209630214195375,0.09209450162184425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.3690629563,595.7312837379426,0.0,0.09209630214195375,0.09209630187783915,0.09209630187783915,0.37027820430578934,0.37027820430578934,0.5,10.035962426919973,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,27308.695614659602,20726.644716062827,0.7589760056110677,0.9990480402613949,0.6140926069244361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454347166941886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.820351145645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41237981442043,260.41237981442043,-12.737620185579544,244.4490033170188,276.37575631192925,126671.9274869259,126682.26324956566,-10.335762639772154,0.0,nan,276.37575631192925,3.225756311929274,269.9904057128821,-3.1595942871178977,263.60505511387055,-9.544944886129429,257.21970451488636,-15.930295485113618,250.83435391593545,-22.315646084064525,244.4490033170188,-28.700996682981184,1.0,1.0,26022.012520719443,26022.012520719443,275.6117019956313,2.4617019956313015,275.6117019956313,275.6117019956313,76712.63497674106,76712.37611556664,0.25886117441405077,0.0,8546.071908451686,8546.071908451686,0.8839720771719175,3967.6749552176598,275.6117019956313,2.4617019956313015,1.0,0.002,0.12817349438645295,0.004914591815934249,0.00019798106599284342,0.0018020189355260807,0.0989905329964217,0.0989905329964217,0.0,1.5189238755652923e-12,0.999980382843476,0.999980382843476,0.0,0.09209449521026994,1.8066675692179992e-06,0.0,0.0,0.0,1600120.4398015295,266.63537030343895,0.0,1.0,1284430.3683287967,2598.4422223496827,,,,,,,,,,,,,,,,,,,2.0,15320.40038917943,1542.9227068974012,0.37027820430578934,6.173730061729009,2.9382778767376445
4226.0,-30.47539398235507,5.015156116145908,35.028865020791756,24.333943670522444,4.999489986665378,-26.927905585451036,-40.413531207572646,1.4520015895439808,-6.514622408326261,-6.514622408316735,40.05774084336841,41084.953093891985,25754.954806087666,25754.954806087666,66839.90789997965,76720.74539016408,76712.40208650575,25754.954806087666,102467.35689259342,102467.35689259342,102467.35689259342,129776.05574781989,125270.52647529381,4505.52927252608,0.0,90797.4790063505,55161.716442427736,39595.291737691965,27308.698855226467,66903.99059291843,20726.647381925253,1542.9227106473281,0.0,0.8787609316117595,2.7272705217188844,0.001494314320929203,1.0,1.0,-6.514622408326261,334198.379910908,1557024.3531675087,4.658982349293814,1557024.3531675087,4.658982349293814,0.7589760131672656,0.0920963246092056,3.947927579857011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947927579857011,1.2849691632618159,1.285254627068912,3.0723909123511084,6510.02766646858,15320.381786986125,6452.867696915745,0.000318956567760772,22998.770157186897,2345.2218807836416,19288.05337198744,1966.8340740199192,0.8386558602986911,0.8386558602986911,35651.63661397711,35405.22815468563,1.008707133991287,0.8,4302.7748448037455,4273.035954225843,1.008707133991287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.863547751251,4632.441516551485,6.174969406509024,5.015156116145908,-3.7065200657408925,8.721676181886801,2.938290778990011,3.5,0.8395116511400031,0.6,0.00022214458875134137,1.000011929324829,0.0002221419387479959,199.3155118990432,0.0,6.383333622623949e-07,1.8090367486516272,0.15722900837586704,7.524424101262728e-05,0.0001469003477387141,0.0005799519343282548,0.09209632489135187,0.09209632489135187,0.09209632489135187,0.0920945306121686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.63314621145,595.7311979331964,0.0,0.09209632489135187,0.0920963246092056,0.0920963246092056,0.3702783307444586,0.3702783307444586,0.5,10.03590859875146,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27308.698855226467,20726.647381925253,0.7589760131672656,0.9990421693478839,0.6140882289649355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543479966638984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.78334383834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4123194849444,260.4123194849444,-12.737680515055558,244.44888457146564,276.3757543985285,126672.23750358367,126682.32401607951,-10.086512495842232,0.0,nan,276.3757543985285,3.2257543985285224,269.9903804330545,-3.15961956694548,263.60500646760715,-9.544993532392823,257.2196325021977,-15.930367497802251,250.83425853681294,-22.315741463187038,244.44888457146564,-28.701115428534337,1.0,1.0,26022.012520719443,26022.012520719443,275.61171232280583,2.4617123228058517,275.61171232280583,275.61171232280583,76712.67310600508,76712.40208650575,0.2710194993269397,0.0,8546.071908451686,8546.071908451686,0.8839725645380161,3967.667217756296,275.61171232280583,2.4617123228058517,1.0,0.002,0.12817529464924401,0.004914585559234561,0.00019798384970470527,0.0018020161519028818,0.09899192485235263,0.09899192485235263,0.0,1.6075868934650739e-12,0.9999804523611083,0.9999804523611083,0.0,0.09209452434350889,1.8002656967108125e-06,0.0,0.0,0.0,1600120.4483461382,266.6353775916737,0.0,1.0,1284430.3434506108,2598.4423230383127,,,,,,,,,,,,,,,,,,,2.0,15320.381786986125,1542.9227106473281,0.3702783307444586,6.173730061729009,2.938290778990011
4227.0,-30.475508859286514,5.015114943532027,35.028865446990174,24.333989491593115,4.9994929203110265,-26.928008681333264,-40.41363053312523,1.4519927421832668,-6.5146159848544585,-6.514615984905715,40.057742339057185,41084.79560947057,25754.94080025835,25754.94080025835,66839.73640972892,76720.77467440354,76712.43287780983,25754.94080025835,102467.37367806818,102467.37367806818,102467.37367806818,129776.07870226205,125270.57198662068,4505.506715641378,0.0,90797.52917844112,55161.58002984407,39595.49905399672,27308.70502419387,66904.20407819058,20726.652115687895,1542.9228744323646,0.0,0.8787609606695098,2.7272711746501366,0.001494314320929203,1.0,1.0,-6.5146159848544585,334198.464657892,1557024.4177356153,4.658981361058885,1557024.4177356153,4.658981361058885,0.7589760150591296,0.0920963487303084,3.947920346557171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947920346557171,1.284969210135129,1.2852546705472885,3.0723851711139463,6510.015501475962,15320.3636571273,6452.867633885848,0.0003189591661614317,22998.82500355463,2345.2274735566816,19288.053183586857,1966.8340548084063,0.8386538521253044,0.8386538521253043,35651.584357897045,35405.22815468563,1.0087052858618564,0.8,4302.7685380484845,4273.035954225843,1.0087052858618564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.874511931038,4632.441516551485,6.174949816060107,5.015114943532027,-3.706518283644235,8.721633227176262,2.9383036524138744,3.5,0.839515329261107,0.6,0.0002221419387479959,1.00001200324011,0.00022213927235697193,199.31560710495515,0.0,5.281867733380513e-07,1.4968813156400376,0.15722953656264038,7.524339226457699e-05,0.00014689854648341892,0.0005799437605415638,0.09209634898133515,0.09209634898133515,0.09209634898133515,0.09209456548169444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.8982772077,595.7311118142466,0.0,0.09209634898133515,0.0920963487303084,0.0920963487303084,0.37027845741843934,0.37027845741843934,0.5,10.035855094151259,5.127276381244883e-11,5.127276381244883e-11,5.127276381244883e-11,5.127276381244883e-11,5.127276381244883e-11,5.127276381244883e-11,27308.70502419387,20726.652115687895,0.7589760150591296,0.9990364182737109,0.6140839155855586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454348683223253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.471188405325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41225994779865,260.41225994779865,-12.737740052201332,244.44876760029896,276.37575229540187,126672.49233283453,126682.44637472874,-9.954041894162467,0.0,nan,276.37575229540187,3.2257522954018896,269.9903553563231,-3.15964464367687,263.60495841726714,-9.545041582732836,257.2195614782459,-15.93043852175407,250.8341645392552,-22.31583546074478,244.44876760029896,-28.701232399701013,1.0,1.0,26022.012520719443,26022.012520719443,275.6117223491942,2.461722349194247,275.6117223491942,275.6117223491942,76712.69783393812,76712.43287780983,0.2649561282887589,0.0,8546.071908451686,8546.071908451686,0.8839730224259784,3967.659948289957,275.6117223491942,2.461722349194247,1.0,0.002,0.12817708426829605,0.004914579189054444,0.0001979866166240785,0.0018020133847513066,0.09899330831203924,0.09899330831203924,0.0,1.3753850489073294e-12,0.9999805679408101,0.9999805679408101,0.0,0.09209455910860871,1.7896216996974446e-06,0.0,0.0,0.0,1600120.45587691,266.6353840151455,0.0,1.0,1284430.3215242694,2598.442411780046,,,,,,,,,,,,,,,,,,,2.0,15320.3636571273,1542.9228744323646,0.37027845741843934,6.173730061729009,2.9383036524138744
4228.0,-30.47562294514529,5.015073902474037,35.02886587748375,24.334035242814593,4.999498056430418,-26.928110844985998,-40.41372978882862,1.451985956054986,-6.514608745724445,-6.514608745753557,40.05774331498588,41084.64665053892,25754.925024041142,25754.925024041142,66839.57167458006,76720.8054904616,76712.45867104043,25754.925024041142,102467.38369508157,102467.38369508157,102467.38369508157,129776.09196539508,125270.6077858631,4505.484179531983,0.0,90797.58339811412,55161.45426796812,39595.699033495555,27308.708270313513,66904.40730380907,20726.654785258102,1542.922879093815,0.0,0.8787609961126259,2.7272719104913303,0.001494314320929203,1.0,1.0,-6.514608745724445,334198.56016614585,1557024.4598648632,4.65898015566193,1557024.4598648632,4.65898015566193,0.7589760225967712,0.09209637181233456,3.9479136618026516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9479136618026516,1.284969247396985,1.2852547043910132,3.072379879752066,6510.004289715084,15320.345509293362,6452.866877548844,0.0003189615154919904,22998.87767977559,2345.2328450363366,19288.05092284494,1966.8338242768878,0.8386518329894932,0.8386518329894932,35651.53606469777,35405.22815468563,1.0087035778873719,0.8,4302.762709570951,4273.035954225843,1.0087035778873719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.885447444653,4632.441516551485,6.174929843690679,5.015073902474037,-3.7065158706856316,8.721589773159668,2.9383164922022638,3.5,0.8395189977720754,0.6,0.00022213927235697193,1.0000119205933518,0.00022213662435660445,199.31570165533412,0.0,5.314533457205849e-07,1.5061387817721374,0.1572300680159861,7.524254412223912e-05,0.0001468967282347328,0.0005799356002720129,0.09209637209837354,0.09209637209837354,0.09209637209837354,0.09209459432229032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.16006220283,595.7310267575722,0.0,0.09209637209837354,0.09209637181233456,0.09209637181233456,0.3702785848771257,0.3702785848771257,0.5,10.035801762385427,2.9103830456733704e-11,2.9103830456733704e-11,2.9103830456733704e-11,2.9103830456733704e-11,2.9103830456733704e-11,2.9103830456733704e-11,27308.708270313513,20726.654785258102,0.7589760225967712,0.9990309214020147,0.614079823829481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454349374036549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.48044587146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41220133106765,260.41220133106765,-12.737798668932328,244.44865223757037,276.3757504246674,126672.78050865223,126682.5806662549,-9.800157602672247,0.0,nan,276.3757504246674,3.2257504246674102,269.9903307871903,-3.1596692128096606,263.6049111497376,-9.545088850262403,257.21949151231587,-15.930508487684108,250.8340718749244,-22.315928125075573,244.44865223757037,-28.701347762429606,1.0,1.0,26022.012520719443,26022.012520719443,275.61173260648513,2.461732606485157,275.61173260648513,275.61173260648513,76712.729152011,76712.45867104043,0.2704809705755906,0.0,8546.071908451686,8546.071908451686,0.8839734455893841,3967.653230111665,275.61173260648513,2.461732606485157,1.0,0.002,0.1281788679218967,0.00491457299547887,0.00019798937466100776,0.0018020106275743676,0.09899468733050387,0.09899468733050387,0.0,2.2353755131654385e-12,0.9999806327256305,0.9999806327256305,0.0,0.09209458815663324,1.7836557013216492e-06,0.0,0.0,0.0,1600120.464363947,266.63539125427553,0.0,1.0,1284430.2968136976,2598.4425117902965,,,,,,,,,,,,,,,,,,,2.0,15320.345509293362,1542.922879093815,0.3702785848771257,6.173730061729009,2.9383164922022638
4229.0,-30.475736353341333,5.01503298599375,35.028866323749035,24.334085743781202,4.999503325240097,-26.928212385481622,-40.41382890483362,1.4519793571901956,-6.514601842387776,-6.5146018423575445,40.057744631351035,41084.487519268914,25754.91006775736,25754.91006775736,66839.39758702627,76720.83103943212,76712.48807485591,25754.91006775736,102467.39814261327,102467.39814261327,102467.39814261327,129776.11136313716,125270.64955946182,4505.461803675339,0.0,90797.6278042979,55161.31381715273,39595.904430161296,27308.713220523885,66904.61765068518,20726.658667687072,1542.9229729955753,0.0,0.8787610284464786,2.727272612200015,0.001494314320929203,1.0,1.0,-6.514601842387776,334198.65124418354,1557024.5166931148,4.658979056009023,1557024.5166931148,4.658979056009023,0.7589760271864415,0.09209639570363609,3.947905762630847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947905762630847,1.2849692837445819,1.2852547373439085,3.0723736454820867,6509.99108004509,15320.327373478014,6452.867561664509,0.00031896438596515104,22998.93494514196,2345.2386844785897,19288.052967712443,1966.8340327953424,0.8386498337300893,0.8386498337300893,35651.47899806685,35405.22815468563,1.0087015596256914,0.8,4302.755822233165,4273.035954225843,1.0087015596256914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.896358295585,4632.441516551485,6.1749101045229455,5.01503298599375,-3.7065136970731167,8.721546683066867,2.938329303055657,3.5,0.839522658015902,0.6,0.00022213662435660445,1.0000118497964405,0.00022213399211401535,199.3157956441687,0.0,5.277880512279409e-07,1.4957513371799847,0.15723059580403734,7.524169718244785e-05,0.0001468949271741566,0.0005799273294920914,0.09209639597332044,0.09209639597332044,0.09209639597332044,0.092094627011061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.4222191225,595.7309415966537,0.0,0.09209639597332044,0.09209639570363609,0.09209639570363609,0.37027871251922795,0.37027871251922795,0.5,10.035748694938299,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,-3.0240698833949864e-11,27308.713220523885,20726.658667687072,0.7589760271864415,0.9990251784413532,0.614075514694286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543500600933448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.470058426865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41214354107007,260.41214354107007,-12.737856458929912,244.44853830909219,276.3757487731482,126673.01993841772,126682.68187401,-9.661935592261273,0.0,nan,276.3757487731482,3.2257487731482115,269.9903066802838,-3.1596933197161547,263.60486458743486,-9.545135412565116,257.2194224946233,-15.930577505376675,250.83398040183798,-22.316019598162,244.44853830909219,-28.70146169090779,1.0,1.0,26022.012520719443,26022.012520719443,275.6117429505046,2.461742950504629,275.6117429505046,275.6117429505046,76712.7598980015,76712.48807485591,0.2718231455946807,0.0,8546.071908451686,8546.071908451686,0.8839739456286126,3967.645291444001,275.6117429505046,2.461742950504629,1.0,0.002,0.12818064280623648,0.004914566774790618,0.00019799211901607718,0.0018020078830101845,0.0989960595080386,0.0989960595080386,0.0,2.0262615370303383e-12,0.9999807279490948,0.9999807279490948,0.0,0.0920946208172099,1.7748864261895175e-06,0.0,0.0,0.0,1600120.4724573046,266.6353981576122,0.0,1.0,1284430.2732493496,2598.4426071614885,,,,,,,,,,,,,,,,,,,2.0,15320.327373478014,1542.9229729955753,0.37027871251922795,6.173730061729009,2.938329303055657
4230.0,-30.475871746008885,5.014992187184927,35.02886678246261,24.33412702465432,4.999504742649679,-26.92833409707592,-40.41394607685504,1.4519670936080236,-6.514595294811045,-6.51459529478046,40.05774588324672,41084.31941989028,25754.895947287787,25754.895947287787,66839.21536717807,76720.85505218804,76712.51534471572,25754.895947287787,102467.41129200351,102467.41129200351,102467.41129200351,129776.12942574272,125270.6898867953,4505.43953894743,0.0,90797.68149049212,55161.18111625056,39596.11152693506,27308.71813373921,66904.82966067427,20726.66250322849,1542.9230733757936,0.0,0.8787610591014582,2.7272732777467055,0.001494314320929203,1.0,1.0,-6.514595294811045,334198.73762858775,1557024.570735516,4.658978013453532,1557024.570735516,4.658978013453532,0.7589760310873486,0.09209641983187217,3.947898878887184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947898878887184,1.2849693465670498,1.2852547967978052,3.0723681381462296,6509.979410661271,15320.309247435649,6452.867144385284,0.0003189668552194042,22998.988645850466,2345.244160426901,19288.051720436913,1966.8339056086345,0.8386478213213481,0.838647821321348,35651.42926725762,35405.22815468563,1.008699800808894,0.8,4302.749820251341,4273.035954225843,1.008699800808894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.907242877831,4632.441516551485,6.174890604739867,5.014992187184927,-3.7065117806821415,8.721503967867068,2.9383420830882274,3.5,0.8395263094537793,0.6,0.00022213399211401535,1.0000141469407489,0.00022213084964204697,199.31590785308444,0.0,5.246475259744327e-07,1.4868510886115422,0.15723112045156332,7.524069596654488e-05,0.00014689329614747047,0.0005799198791766418,0.0920964200922877,0.0920964200922877,0.0920964200922877,0.0920946586894594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.6829765403,595.7308568875258,0.0,0.0920964200922877,0.09209641983187217,0.09209641983187217,0.3702788407132008,0.3702788407132008,0.5,10.035695853176245,-3.058175934711471e-11,-3.058175934711471e-11,-3.058175934711471e-11,-3.058175934711471e-11,-3.058175934711471e-11,-3.058175934711471e-11,27308.71813373921,20726.66250322849,0.7589760310873486,0.9990192891331018,0.6140710562789022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543507420756205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.461158178296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4120840787742,260.4120840787742,-12.73791592122575,244.44842172176092,276.37574643588675,126673.14779300691,126683.08932041864,-9.941527411710139,0.0,nan,276.37574643588675,3.2257464358867765,269.9902814930116,-3.1597185069883835,263.6048165501468,-9.545183449853198,257.2193516073187,-15.930648392681292,250.83388666452063,-22.316113335479344,244.44842172176092,-28.701578278239054,1.0,1.0,26022.012520719443,26022.012520719443,275.61175268900496,2.4617526890049817,275.61175268900496,275.61175268900496,76712.77458240178,76712.51534471572,0.2592376860557124,0.0,8546.071908451686,8546.071908451686,0.8839743813883306,3967.63837328162,275.61175268900496,2.4617526890049817,1.0,0.002,0.12818241020700422,0.004914560519749234,0.00019799485166707327,0.001802005149744767,0.09899742583353663,0.09899742583353663,0.0,1.411840262754982e-12,0.9999808092051456,0.9999808092051456,0.0,0.09209465242837235,1.7674034998136663e-06,0.0,0.0,0.0,1600120.4801335754,266.63540470518893,0.0,1.0,1284430.2508993703,2598.442697617801,,,,,,,,,,,,,,,,,,,2.0,15320.309247435649,1542.9230733757936,0.3702788407132008,6.173730061729009,2.9383420830882274
4231.0,-30.475982201176645,5.014951525512928,35.028867238094406,24.33417864320802,4.99951211018902,-26.928432770043106,-40.41404117653144,1.4519626788072666,-6.514587673545179,-6.514587673533184,40.05774671123799,41084.16085790382,25754.87949946186,25754.87949946186,66839.04035736568,76720.8849227875,76712.53979286994,25754.87949946186,102467.41929233179,102467.41929233179,102467.41929233179,129776.13965432704,125270.72238618904,4505.417268137996,0.0,90797.7313596155,55161.03605770264,39596.328113236515,27308.72036199525,66905.04847523177,20726.664461189088,1542.923020014988,0.0,0.8787610971730003,2.7272740524315955,0.001494314320929203,1.0,1.0,-6.514587673545179,334198.83817854896,1557024.6064789963,4.658976718665733,1557024.6064789963,4.658976718665733,0.7589760408559378,0.09209644285808552,3.947891398482556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947891398482556,1.2849693737158043,1.2852548199144003,3.0723622517681175,6509.966938132397,15320.290677190766,6452.8670881814005,0.0003189695197681606,22999.04485582234,2345.2498922488658,19288.05155243975,1966.833888477691,0.8386457643503777,0.8386457643503777,35651.37522592065,35405.22815468563,1.0086978895434617,0.8,4302.743298034484,4273.035954225843,1.0086978895434617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.918099593977,4632.441516551485,6.174870588316995,5.014951525512928,-3.70650903645364,8.721460561966568,2.938354830424222,3.5,0.8395299515497777,0.6,0.00022213084964204697,1.0000115412620345,0.00022212828600129297,199.3159993947172,0.0,6.263446532803976e-07,1.7750607473966467,0.1572317467962166,7.523988336430422e-05,0.00014689096627774277,0.0005799095822826919,0.09209644315217153,0.09209644315217153,0.09209644315217153,0.09209468565394219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.94111980894,595.7307730074539,0.0,0.09209644315217153,0.09209644285808552,0.09209644285808552,0.370278969306659,0.370278969306659,0.5,10.035643128563418,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,27308.72036199525,20726.664461189088,0.7589760408559378,0.9990134060228575,0.6140666779893772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454351556262722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.74936783708,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41202605620185,260.41202605620185,-12.737973943798124,244.44830732048302,276.3757447920179,126673.44884898816,126683.14966841385,-9.700819425706307,0.0,nan,276.3757447920179,3.225744792017906,269.990257297664,-3.1597427023359614,263.6047698033167,-9.545230196683292,257.2192823090048,-15.930717690995152,250.83379481472454,-22.316205185275436,244.44830732048302,-28.701692679516952,1.0,1.0,26022.012520719443,26022.012520719443,275.6117631709998,2.4617631709998022,275.6117631709998,275.6117631709998,76712.8145997849,76712.53979286994,0.27480691496748477,0.0,8546.071908451686,8546.071908451686,0.8839748549181798,3967.630855474969,275.6117631709998,2.4617631709998022,1.0,0.002,0.128184173456676,0.00491455448032917,0.0001979975783431595,0.0018020024234304897,0.09899878917157974,0.09899878917157974,0.0,1.7736489360542507e-12,0.9999808542825743,0.9999808542825743,0.0,0.09209467960561465,1.7632524708705102e-06,0.0,0.0,0.0,1600120.48906862,266.6354123264548,0.0,1.0,1284430.2248843885,2598.442802907366,,,,,,,,,,,,,,,,,,,2.0,15320.290677190766,1542.923020014988,0.370278969306659,6.173730061729009,2.938354830424222
4232.0,-30.47609343888059,5.014910977807176,35.02886771939767,24.33422425473111,4.999515476595296,-26.92853254733457,-40.414136241283245,1.451954584889316,-6.514581257529244,-6.514581257513025,40.05774836402717,41084.0036195533,25754.865806672013,25754.865806672013,66838.86942622531,76720.91599152746,76712.5720725248,25754.865806672013,102467.4378791968,102467.4378791968,102467.4378791968,129776.16489551385,125270.76964541653,4505.395250097329,0.0,90797.78284319749,55160.899437966735,39596.537116923064,27308.72701631705,66905.26413324011,20726.66954979599,1542.9232062966037,0.0,0.8787611255936975,2.727274704605639,0.001494314320929203,1.0,1.0,-6.514581257529244,334198.922827257,1557024.6778290586,4.658975752096795,1557024.6778290586,4.658975752096795,0.7589760422524178,0.09209646784040783,3.947884389009709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947884389009709,1.284969416885114,1.2852548597989284,3.072356693577774,6509.9551609940245,15320.272602014038,6452.866772829627,0.00031897201866488734,22999.0987314533,2345.2553860343037,19288.050609832193,1966.8337923584704,0.8386437588293004,0.8386437588293005,35651.32458675848,35405.22815468563,1.0086960986024873,0.8,4302.737186424083,4273.035954225843,1.0086960986024873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.928933612327,4632.441516551485,6.174851266134241,5.014910977807176,-3.706507190614709,8.721418168421884,2.9383675511318113,3.5,0.8395335860376604,0.6,0.00022212828600129297,1.0000116230389025,0.00022212570422559152,199.31609158496576,0.0,5.109746189728629e-07,1.4481020701690934,0.15723225777083558,7.523907106859443e-05,0.00014688921493269855,0.0005799016385466925,0.09209646808691745,0.09209646808691745,0.09209646808691745,0.09209472177394899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.2016330335,595.7306883973234,0.0,0.09209646808691745,0.09209646784040783,0.09209646784040783,0.3702790978665749,0.3702790978665749,0.5,10.03559073958877,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,27308.72701631705,20726.66954979599,0.7589760422524178,0.9990076310455546,0.6140623484833057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543522204882078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.42240915986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41196877670654,260.41196877670654,-12.738031223293433,244.44819453625598,276.3757430172539,126673.6952849884,126683.27186910153,-9.576584113139994,0.0,nan,276.3757430172539,3.225743017253933,269.99023332100904,-3.159766678990934,263.60472362476634,-9.545276375233641,257.21921392856285,-15.930786071437126,250.8337042323911,-22.316295767608864,244.44819453625598,-28.701805463743995,1.0,1.0,26022.012520719443,26022.012520719443,275.61177336415346,2.461773364153487,275.61177336415346,275.61177336415346,76712.8411250959,76712.5720725248,0.2690525711077498,0.0,8546.071908451686,8546.071908451686,0.8839752986366479,3967.6238109547576,275.61177336415346,2.461773364153487,1.0,0.002,0.1281859257366522,0.004914548265528179,0.0001980002875846866,0.0018019997137583951,0.0990001437923433,0.0990001437923433,0.0,1.3430818956994273e-12,0.9999809734022345,0.9999809734022345,0.0,0.0920947155579586,1.7522824492261384e-06,0.0,0.0,0.0,1600120.4965906478,266.63541874247073,0.0,1.0,1284430.2029834948,2598.442891546139,,,,,,,,,,,,,,,,,,,2.0,15320.272602014038,1542.9232062966037,0.3702790978665749,6.173730061729009,2.9383675511318113
4233.0,-30.476203882015163,5.014870559137616,35.02886820671888,24.33426979640501,4.999521057800384,-26.928631388031345,-40.41423116633666,1.451948563612832,-6.514574022564318,-6.514574022590968,40.05774949988148,41083.854948308006,25754.85033256862,25754.85033256862,66838.70528087663,76720.94860408486,76712.5994105494,25754.85033256862,102467.44974311802,102467.44974311802,102467.44974311802,129776.18048989245,125270.80723206262,4505.373257829815,0.0,90797.83839915153,55160.77350267722,39596.73877386034,27308.73074677442,66905.46952063477,20726.672573901953,1542.923233280987,0.0,0.8787611604067376,2.727275440024208,0.001494314320929203,1.0,1.0,-6.514574022564318,334199.0182806621,1557024.7268631477,4.658974568128594,1557024.7268631477,4.658974568128594,0.7589760493116323,0.09209649178919278,3.9478779306521643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9478779306521643,1.2849694503931839,1.285254889996766,3.0723515873814473,6509.944341576735,15320.254507478663,6452.865760313492,0.00031897426728006,22999.150428177578,2345.2606576330936,19288.047583353706,1966.8334837435523,0.8386417421629111,0.8386417421629111,35651.277929052,35405.22815468563,1.0086944484730973,0.8,4302.731555333204,4273.035954225843,1.0086944484730973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.939739174583,4632.441516551485,6.174831559102178,5.014870559137616,-3.706504712003156,8.721375271140772,2.9383802384497644,3.5,0.8395372109856469,0.6,0.00022212570422559152,1.0000115400257075,0.00022212314091883507,199.31618311677562,0.0,5.145894421634509e-07,1.45834647909122,0.15723277236027774,7.52382599746507e-05,0.00014688744425094084,0.0005798936994481894,0.09209649206730931,0.09209649206730931,0.09209649206730931,0.09209475186667936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.45876290574,595.7306048617509,0.0,0.09209649206730931,0.09209649178919278,0.09209649178919278,0.370279227270101,0.370279227270101,0.5,10.03553853403019,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,27308.73074677442,20726.672573901953,0.7589760493116323,0.9990021108851564,0.6140582413166842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543528894200852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.43265356878,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.411912378762,260.411912378762,-12.73808762123798,244.44808323244604,276.3757415251742,126673.97605080817,126683.40524807785,-9.429197269678237,0.0,nan,276.3757415251742,3.2257415251742145,269.9902098665815,-3.1597901334184826,263.6046782079963,-9.545321792003676,257.2191465494458,-15.930853450554196,250.83361489092803,-22.316385109071945,244.44808323244604,-28.70191676755394,1.0,1.0,26022.012520719443,26022.012520719443,275.61178379797497,2.461783797974988,275.61178379797497,275.61178379797497,76712.87424226997,76712.5994105494,0.2748317205696367,0.0,8546.071908451686,8546.071908451686,0.8839757074679291,3967.617320305425,275.61178379797497,2.461783797974988,1.0,0.002,0.12818767169670478,0.00491454222848907,0.00019800298739759977,0.0018019970142645976,0.09900149369879988,0.09900149369879988,0.0,1.6621972895314308e-12,0.9999810420276696,0.9999810420276696,0.0,0.09209474582644972,1.745962743068685e-06,0.0,0.0,0.0,1600120.5050727986,266.63542597743566,0.0,1.0,1284430.1782871364,2598.4429914988928,,,,,,,,,,,,,,,,,,,2.0,15320.254507478663,1542.923233280987,0.370279227270101,6.173730061729009,2.9383802384497644
