time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4234.0,-30.476313649071834,5.014830262444984,35.02886871162964,24.334320052899443,4.999526767923558,-26.928729607370062,-40.41432975847272,1.45194272602057,-6.5145671296411365,-6.514567129598562,40.05775098237089,41083.71145014182,25754.83568844254,25754.83568844254,66838.54713858436,76720.97594839006,76712.63042698558,25754.83568844254,102467.46611542812,102467.46611542812,102467.46611542812,129776.20230790385,125270.85087574935,4505.351432154492,0.0,90797.88413627108,55160.64822092178,39596.92879483256,27308.736192475724,66905.66498730828,20726.67681901474,1542.9233500975906,0.0,0.8787611920533852,2.727276140675141,0.001494314320929203,1.0,1.0,-6.5145671296411365,334199.1092214133,1557024.790861557,4.658973491847335,1557024.790861557,4.658973491847335,0.7589760534112702,0.092096516569109,3.9478702569362896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9478702569362896,1.2849694830035814,1.285254919320465,3.0723455375051008,6509.931522614722,15320.236425153238,6452.8661894544875,0.00031897703746637025,22999.206718291192,2345.266397627242,19288.04886608486,1966.8336145457279,0.8386397453763107,0.8386397453763107,35651.22249110069,35405.22815468563,1.0086924878160715,0.8,4302.724864559793,4273.035954225843,1.0086924878160715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.950520314487,4632.441516551485,6.174812087317842,5.014830262444984,-3.706502477885093,8.721332740330077,2.9383928971141255,3.5,0.839540827746893,0.6,0.00022212314091883507,1.0000114693933757,0.0002221205933303733,199.31627408834711,0.0,5.109085188515038e-07,1.447914742425162,0.1572332832687966,7.523741755561506e-05,0.00014688572336322002,0.0005798857784342281,0.09209651683259383,0.09209651683259383,0.09209651683259383,0.09209478581548831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.71623809304,595.7305212308893,0.0,0.09209651683259383,0.092096516569109,0.092096516569109,0.3702793569100955,0.3702793569100955,0.5,10.035486604528673,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,27308.736192475724,20726.67681901474,0.7589760534112702,0.9989968286132922,0.6140543025457594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543535535743748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.422221832116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4118567752678,260.4118567752678,-12.738143224732198,244.44797325783918,276.375740292791,126674.20858196863,126683.50495476405,-9.296372795432749,0.0,nan,276.375740292791,3.225740292791045,269.99018688575455,-3.1598131142454235,263.60463347872513,-9.545366521274843,257.2190800717303,-15.930919928269702,250.83352666476657,-22.31647333523341,244.44797325783918,-28.702026742160797,1.0,1.0,26022.012520719443,26022.012520719443,275.61179432028814,2.4617943202881634,275.61179432028814,275.61179432028814,76712.90664521743,76712.63042698558,0.2762182318547275,0.0,8546.071908451686,8546.071908451686,0.8839761932345045,3967.609608220971,275.61179432028814,2.4617943202881634,1.0,0.002,0.12818940849398017,0.004914536167206383,0.00019800567291825954,0.0018019943288549944,0.09900283645912977,0.09900283645912977,0.0,1.773253852782597e-12,0.9999811415294272,0.9999811415294272,0.0,0.09209477976966142,1.736799447577166e-06,0.0,0.0,0.0,1600120.5131539442,266.63543287035884,0.0,1.0,1284430.1547583253,2598.443086726272,,,,,,,,,,,,,,,,,,,2.0,15320.236425153238,1542.9233500975906,0.3702793569100955,6.173730061729009,2.9383928971141255
4235.0,-30.47642265712516,5.0147900852744565,35.02886923330768,24.33436562949794,4.9995305109427965,-26.928827340311546,-40.414420737046726,1.4519351939560514,-6.514560350210672,-6.514560350204216,40.0577524761346,41083.54862146051,25754.82134503824,25754.82134503824,66838.36996649875,76721.00829387341,76712.66108991145,25754.82134503824,102467.48243494969,102467.48243494969,102467.48243494969,129776.22415643842,125270.89442028478,4505.329736153632,0.0,90797.93670406604,55160.505416668566,39597.14587488608,27308.74172148873,66905.88759637481,20726.681118867455,1542.923473339834,0.0,0.8787612230434924,2.727276829789916,0.001494314320929203,1.0,1.0,-6.514560350210672,334199.19866483373,1557024.855345931,4.658972437894626,1557024.855345931,4.658972437894626,0.758976057199956,0.09209654159758526,3.947863399628796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947863399628796,1.284969523510613,1.285254956562751,3.0723401041006784,6509.920009882741,15320.218352690468,6452.865685365196,0.00031897946745047817,22999.25998265377,2345.2718290806515,19288.047359328237,1966.833460899312,0.8386377376435347,0.8386377376435347,35651.172951187444,35405.22815468563,1.0086907357537935,0.8,4302.718885617091,4273.035954225843,1.0086907357537935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.961275401641,4632.441516551485,6.1747927263022095,5.0147900852744565,-3.706500317171145,8.721290402445602,2.9384055252104107,3.5,0.8395444357744031,0.6,0.0002221205933303733,1.0000113900960401,0.0002221180633842991,199.31636443095286,0.0,5.077758401114693e-07,1.439036730875904,0.15723379104463672,7.523664019828364e-05,0.00014688395313208966,0.0005798777825629682,0.09209654185490346,0.09209654185490346,0.09209654185490346,0.0920948196894805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.9724928594,595.7304379973136,0.0,0.09209654185490346,0.09209654159758526,0.09209654159758526,0.3702794871597516,0.3702794871597516,0.5,10.035434939533095,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27308.74172148873,20726.681118867455,0.758976057199956,0.9989908566749256,0.6140498257687946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454354213663617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.41334382056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41180171195145,260.41180171195145,-12.738198288048522,244.44786448397744,276.37573894001895,126674.43631794902,126683.6423782529,-9.206060303857985,0.0,nan,276.37573894001895,3.225738940018971,269.99016404876255,-3.159835951237426,263.60458915751866,-9.545410842481317,257.2190142663069,-15.930985733693092,250.83343937512456,-22.31656062487542,244.44786448397744,-28.702135516022537,1.0,1.0,26022.012520719443,26022.012520719443,275.611804687638,2.4618046876380504,275.611804687638,275.611804687638,76712.9345565528,76712.66108991145,0.2734666413598461,0.0,8546.071908451686,8546.071908451686,0.8839766273201402,3967.60271662694,275.611804687638,2.4618046876380504,1.0,0.002,0.12819113646177913,0.004914530120656319,0.00019800834475450034,0.0018019916564710045,0.09900417237725016,0.09900417237725016,0.0,1.2255049405829332e-12,0.999981237400546,0.999981237400546,0.0,0.09209481362706418,1.7279705210934e-06,0.0,0.0,0.0,1600120.5211020315,266.6354396497893,0.0,1.0,1284430.1316169207,2598.44318038573,,,,,,,,,,,,,,,,,,,2.0,15320.218352690468,1542.923473339834,0.3702794871597516,6.173730061729009,2.9384055252104107
4236.0,-30.476531042957227,5.0147500438032955,35.028869767446174,24.33441567644479,4.99953854163957,-26.928924084492532,-40.41451531285418,1.451931583254607,-6.514552668343754,-6.514552668329579,40.05775387880555,41083.40100496157,25754.805064876993,25754.805064876993,66838.20606983856,76721.03735327453,76712.69303553512,25754.805064876993,102467.49810041211,102467.49810041211,102467.49810041211,129776.24417504095,125270.93604702037,4505.308128020577,0.0,90797.98669832389,55160.37857365768,39597.34236074023,27308.746074628834,66906.08843536906,20726.684623442477,1542.923518729702,0.0,0.8787612592599643,2.727277610635593,0.001494314320929203,1.0,1.0,-6.514552668343754,334199.3000144375,1557024.9158983987,4.658971206196825,1557024.9158983987,4.658971206196825,0.7589760645472692,0.09209656618431303,3.947856334425181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947856334425181,1.2849695456316226,1.2852549754376013,3.0723345528664847,6509.908247483615,15320.200291774163,6452.8653660887385,0.0003189819628530716,22999.313806474755,2345.2773175829416,19288.046404989538,1966.8333635838476,0.8386357335391275,0.8386357335391275,35651.121909332025,35405.22815468563,1.0086889305734439,0.8,4302.7127254058805,4273.035954225843,1.0086889305734439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.97200397862,4632.441516551485,6.174772940290637,5.0147500438032955,-3.7064974576062446,8.72124750140954,2.9384181222013765,3.5,0.839548034914679,0.6,0.0002221180633842991,1.000011325090763,0.00022211554790555922,199.31645425795227,0.0,5.042596537153266e-07,1.4290718586292355,0.15723429530429045,7.52358321126231e-05,0.000146882231271676,0.0005798699471403905,0.0920965664623983,0.0920965664623983,0.0920965664623983,0.09209485256188502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.2271086379,595.7303552920827,0.0,0.0920965664623983,0.09209656618431303,0.09209656618431303,0.3702796179753839,0.3702796179753839,0.5,10.03538352320169,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,27308.746074628834,20726.684623442477,0.7589760645472692,0.9989854082473215,0.614045776187438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454354869189125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.403378948315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4117475369519,260.4117475369519,-12.73825246304807,244.44775683899658,276.37573823500054,126674.69957315925,126683.75711521754,-9.057542058292524,0.0,nan,276.37573823500054,3.225738235000563,269.9901419557482,-3.1598580442517914,263.6045456765161,-9.545454323483852,257.2189493973125,-15.931050602687492,250.8333531181375,-22.316646881862482,244.44775683899658,-28.702243161003395,1.0,1.0,26022.012520719443,26022.012520719443,275.61181610756023,2.461816107560253,275.61181610756023,275.61181610756023,76712.9715568154,76712.69303553512,0.27852128028462175,0.0,8546.071908451686,8546.071908451686,0.8839770745660268,3967.595616097307,275.61181610756023,2.461816107560253,1.0,0.002,0.12819285592095161,0.004914524277202731,0.00019801100381537716,0.0018019889979477503,0.09900550190768857,0.09900550190768857,0.0,1.7631274044915823e-12,0.9999813297976431,0.9999813297976431,0.0,0.09209484672278599,1.719461527037441e-06,0.0,0.0,0.0,1600120.5301081191,266.6354473316562,0.0,1.0,1284430.1053950745,2598.443286512569,,,,,,,,,,,,,,,,,,,2.0,15320.200291774163,1542.923518729702,0.3702796179753839,6.173730061729009,2.9384181222013765
4237.0,-30.476638679384184,5.014710111477985,35.028870328321645,24.334461253043287,4.999541125869731,-26.929020698861017,-40.41460988866163,1.4519231451879886,-6.51454638088029,-6.5145463808948465,40.05775571925768,41083.25615903632,25754.791956056048,25754.791956056048,66838.04811509236,76721.06973379214,76712.72668130875,25754.791956056048,102467.51863736479,102467.51863736479,102467.51863736479,129776.27200569694,125270.98525341567,4505.286752281275,0.0,90798.03745510122,55160.251907562444,39597.53949726531,27308.753368332153,66906.29286559747,20726.69017272002,1542.9237374112706,0.0,0.8787612862727189,2.7272782497432044,0.001494314320929203,1.0,1.0,-6.51454638088029,334199.3829671986,1557024.995348785,4.65897028751129,1557024.995348785,4.65897028751129,0.7589760650427624,0.09209659234980307,3.947849240556941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947849240556941,1.2849695903118785,1.2852550168953,3.0723289253862793,6509.896323528338,15320.182239689422,6452.865167035769,0.0003189845006208117,22999.367990630748,2345.282842829177,19288.045810006894,1966.8333029125026,0.8386337319296888,0.8386337319296888,35651.0706603735,35405.22815468563,1.0086871180691979,0.8,4302.70654019952,4273.035954225843,1.0086871180691979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.982710371515,4632.441516551485,6.174753947556409,5.014710111477985,-3.7064956404017027,8.721205751879687,2.9384306931663673,3.5,0.8395516266189621,0.6,0.00022211554790555922,1.000011246795959,0.0002221130498454078,199.31654346393785,0.0,5.013763031949672e-07,1.420900443254537,0.15723479668059365,7.523502403498748e-05,0.00014688052387057174,0.0005798621646150423,0.0920965925895427,0.0920965925895427,0.0920965925895427,0.09209489002704924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.48220274807,595.7302724527848,0.0,0.0920965925895427,0.09209659234980307,0.09209659234980307,0.3702797492959935,0.3702797492959935,0.5,10.035332446754998,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,27308.753368332153,20726.69017272002,0.7589760650427624,0.9989799950410913,0.6140417350811094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543555209734342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.39520753294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41169366175,260.41169366175,-12.73830633824997,244.4476501975753,276.3757371260202,126674.89058545929,126683.89800371871,-9.007418259413491,0.0,nan,276.3757371260202,3.225737126020249,269.99011974027405,-3.1598802597259237,263.60450235455954,-9.545497645440435,257.21888496886663,-15.931115031133345,250.8332675832044,-22.31673241679559,244.4476501975753,-28.702349802424663,1.0,1.0,26022.012520719443,26022.012520719443,275.61182633198194,2.4618263319819675,275.61182633198194,275.61182633198194,76712.99667131063,76712.72668130875,0.26999000187788624,0.0,8546.071908451686,8546.071908451686,0.8839775236263353,3967.588486759726,275.61182633198194,2.4618263319819675,1.0,0.002,0.12819456429447035,0.004914518223786801,0.00019801364518556343,0.0018019863560901424,0.0990068225927817,0.0990068225927817,0.0,1.275705669573357e-12,0.9999814501727912,0.9999814501727912,0.0,0.09209488397392845,1.708375874611436e-06,0.0,0.0,0.0,1600120.5374794337,266.6354536191197,0.0,1.0,1284430.0839329802,2598.443373375398,,,,,,,,,,,,,,,,,,,2.0,15320.182239689422,1542.9237374112706,0.3702797492959935,6.173730061729009,2.9384306931663673
4238.0,-30.47676723268893,5.014670304903905,35.02887088701049,24.33450686456638,4.9995453097651685,-26.929135978385133,-40.414718504156895,1.4519140553061811,-6.514539196253168,-6.5145391962783465,40.05775677737539,41083.07824901378,25754.7768807031,25754.7768807031,66837.85512971687,76721.09249747195,76712.7519003273,25754.7768807031,102467.5287810304,102467.5287810304,102467.5287810304,129776.2853416966,125271.01999616892,4505.265345527676,0.0,90798.08691797938,55160.106142932615,39597.75641671863,27308.7565606662,66906.51297738483,20726.692810151493,1542.923738808448,0.0,0.8787613211086963,2.7272789800457913,0.001494314320929203,1.0,1.0,-6.514539196253168,334199.477756581,1557025.0410275362,4.658969102763284,1557025.0410275362,4.658969102763284,0.7589760728983503,0.09209661704003846,3.9478419752718086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9478419752718086,1.2849696380062607,1.2852550613901779,3.072323157298269,6509.8841016419965,15320.164199004903,6452.865187370613,0.0003189871163825273,22999.422845877194,2345.288436507594,19288.0458707891,1966.833309110563,0.8386317343718308,0.8386317343718308,35651.018173011296,35405.22815468563,1.0086852617674305,0.8,4302.700205530954,4273.035954225843,1.0086852617674305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.993387950884,4632.441516551485,6.174734526097114,5.014670304903905,-3.7064931322367802,8.721163437140685,2.9384432303212376,3.5,0.8395552086632108,0.6,0.0002221130498454078,1.0000134324021135,0.0002221100663736828,199.316650005325,0.0,4.979047147462856e-07,1.4110619615909732,0.15723529458530838,7.523409600890374e-05,0.00014687895383650406,0.000579854899239761,0.09209661732176755,0.09209661732176755,0.09209661732176755,0.09209491842218429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.73298406164,595.7301909772003,0.0,0.09209661732176755,0.09209661704003846,0.09209661704003846,0.37027988148969965,0.37027988148969965,0.5,10.03528148034144,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,27308.7565606662,20726.692810151493,0.7589760728983503,0.9989738241523487,0.6140370558976871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543561682517072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.38536905128,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41163827573087,260.41163827573087,-12.738361724269112,244.44754077887882,276.37573577267733,126675.00513937058,126684.26515200766,-9.260012637059951,0.0,nan,276.37573577267733,3.2257357726773535,269.9900967738608,-3.1599032261391926,263.6044577750768,-9.545542224923167,257.21881877631273,-15.931181223687247,250.83317977757878,-22.3168202224212,244.44754077887882,-28.70245922112116,1.0,1.0,26022.012520719443,26022.012520719443,275.611836467547,2.461836467547016,275.611836467547,275.611836467547,76713.01983023573,76712.7519003273,0.2679299084265949,0.0,8546.071908451686,8546.071908451686,0.8839779835376501,3967.5811851481676,275.611836467547,2.461836467547016,1.0,0.002,0.128196268780719,0.004914512352600592,0.00019801628091654583,0.0018019837207963133,0.09900814045827291,0.09900814045827291,0.0,1.7128590212855954e-12,0.999981492385475,0.999981492385475,0.0,0.09209491255135123,1.7044886872375297e-06,0.0,0.0,0.0,1600120.5459025654,266.6354608037468,0.0,1.0,1284430.059408445,2598.4434726327677,,,,,,,,,,,,,,,,,,,2.0,15320.164199004903,1542.923738808448,0.37027988148969965,6.173730061729009,2.9384432303212376
4239.0,-30.47687202632694,5.0146306218804435,35.02887145391632,24.334558203723304,4.99955121033806,-26.92922970265346,-40.41481283549217,1.4519088864721055,-6.514532089431043,-6.514532089431496,40.0577581320028,41082.93873885984,25754.762049034925,25754.762049034925,66837.70078789476,76721.12402059115,76712.78095250666,25754.762049034925,102467.54300154158,102467.54300154158,102467.54300154158,129776.30407632038,125271.06001957458,4505.244056745796,0.0,90798.13503378457,55159.97703817206,39597.95332845834,27308.761074778802,66906.71440323714,20726.69639903259,1542.923805121991,0.0,0.8787613543977344,2.7272797024398296,0.001494314320929203,1.0,1.0,-6.514532089431043,334199.5715194769,1557025.0995060736,4.658967970625694,1557025.0995060736,4.658967970625694,0.7589760788589884,0.09209664227995056,3.947834332296141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947834332296141,1.284969668355057,1.2852550879118452,3.0723171367538407,6509.871344830798,15320.145735697717,6452.865386617175,0.0003189898581985897,22999.479560474494,2345.2942197870316,19288.04646635041,1966.833369840915,0.8386296922778058,0.8386296922778058,35650.96295703886,35405.22815468563,1.0086833089646183,0.8,4302.69354154804,4273.035954225843,1.0086833089646183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.004041138078,4632.441516551485,6.17471519927073,5.0146306218804435,-3.7064906683381307,8.721121290218575,2.938455738857187,3.5,0.8395587825306248,0.6,0.0002221100663736828,1.0000109497759575,0.0002221076343448483,199.31673685543902,0.0,5.946555896101904e-07,1.6852539409552796,0.15723588924089799,7.523329003728116e-05,0.00014687677633640165,0.0005798451802378279,0.09209664255254832,0.09209664255254832,0.09209664255254832,0.09209495026291094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.98424142407,595.7301093613687,0.0,0.09209664255254832,0.09209664227995056,0.09209664227995056,0.3702800136381439,0.3702800136381439,0.5,10.035230712583239,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,27308.761074778802,20726.69639903259,0.7589760788589884,0.9989685098729187,0.6140331221655704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543569413156332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.65956103064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4115839696205,260.4115839696205,-12.738416030379483,244.44743320741418,276.37573473191924,126675.24543271583,126684.32489544521,-9.07946272939827,0.0,nan,276.37573473191924,3.2257347319192604,269.9900744269647,-3.1599255730352525,263.60441412203585,-9.545585877964129,257.2187538171319,-15.931246182868051,250.83309351225714,-22.31690648774284,244.44743320741418,-28.7025667925858,1.0,1.0,26022.012520719443,26022.012520719443,275.61184697387137,2.4618469738713884,275.61184697387137,275.61184697387137,76713.05651225113,76712.78095250666,0.27555974447750486,0.0,8546.071908451686,8546.071908451686,0.8839784673576108,3967.5735039576216,275.61184697387137,2.4618469738713884,1.0,0.002,0.12819796664156735,0.004914506494204821,0.0001980189063821227,0.0018019810954190798,0.09900945319106134,0.09900945319106134,0.0,1.8012024163849283e-12,0.9999815643341754,0.9999815643341754,0.0,0.09209494441702991,1.697862920640987e-06,0.0,0.0,0.0,1600120.5542344786,266.63546791056893,0.0,1.0,1284430.0351494914,2598.4435708152555,,,,,,,,,,,,,,,,,,,2.0,15320.145735697717,1542.923805121991,0.3702800136381439,6.173730061729009,2.938455738857187
4240.0,-30.476977569635753,5.014591054987011,35.028872036937514,24.334603535849624,4.999555188515989,-26.929324293824504,-40.41490329019723,1.4519019125186086,-6.514525358937419,-6.514525358951839,40.057759731104035,41082.79039651632,25754.74810825871,25754.74810825871,66837.53850477503,76721.15785621408,76712.81219356389,25754.74810825871,102467.56030182261,102467.56030182261,102467.56030182261,129776.32717505001,125271.10425847603,4505.222916573981,0.0,90798.18845945188,55159.84848077797,39598.1555318599,27308.766873227396,66906.9224050873,20726.700895732,1542.9239414138706,0.0,0.8787613847230534,2.7272803865809934,0.001494314320929203,1.0,1.0,-6.514525358937419,334199.6603173547,1557025.1685379057,4.658966939282226,1557025.1685379057,4.658966939282226,0.7589760823675918,0.09209666819006146,3.947827656436782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947827656436782,1.2849697060118128,1.2852551224517192,3.072311851374097,6509.86014574535,15320.127744090745,6452.864696237058,0.0003189922088533477,22999.531986004735,2345.299565703348,19288.044402758038,1966.8331594130552,0.8386276909675752,0.8386276909675752,35650.91472789144,35405.22815468563,1.0086816032628736,0.8,4302.687720800888,4273.035954225843,1.0086816032628736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.014669546336,4632.441516551485,6.174696122816549,5.014591054987011,-3.7064884766286483,8.72107953161566,2.938468218319949,3.5,0.8395623480914141,0.6,0.0002221076343448483,1.0000110281182186,0.0002221051849426118,199.31682432692767,0.0,4.84744051231918e-07,1.3737646411912554,0.15723637398494922,7.523251719527887e-05,0.00014687511714956943,0.0005798376495254625,0.09209666844725814,0.09209666844725814,0.09209666844725814,0.09209498467822547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.23544904,595.7300277736714,0.0,0.09209666844725814,0.09209666819006146,0.09209666819006146,0.3702801460977071,0.3702801460977071,0.5,10.035180200370322,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,27308.766873227396,20726.700895732,0.7589760823675918,0.9989629787499089,0.6140289960997006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543575714997907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.34807173088,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41153030415234,260.41153030415234,-12.738469695847641,244.4473270003519,276.3757336080431,126675.47585017658,126684.44820322805,-8.972353051481512,0.0,nan,276.3757336080431,3.2257336080431287,269.990052286455,-3.159947713544966,263.60437096488425,-9.545629035115724,257.2186896433474,-15.931310356652602,250.83300832183264,-22.31699167816734,244.4473270003519,-28.702672999648087,1.0,1.0,26022.012520719443,26022.012520719443,275.6118573599553,2.4618573599553315,275.6118573599553,275.6118573599553,76713.08602716809,76712.81219356389,0.27383360419480596,0.0,8546.071908451686,8546.071908451686,0.8839788899565107,3967.566794718966,275.6118573599553,2.4618573599553315,1.0,0.002,0.1281996560314007,0.004914500602255678,0.00019802151860999495,0.001801978483014947,0.09901075930499748,0.09901075930499748,0.0,1.6249419344804839e-12,0.9999816563194642,0.9999816563194642,0.0,0.09209497879820178,1.6893918596873559e-06,0.0,0.0,0.0,1600120.5621251906,266.63547464106256,0.0,1.0,1284430.0121751265,2598.443663798688,,,,,,,,,,,,,,,,,,,2.0,15320.127744090745,1542.9239414138706,0.3702801460977071,6.173730061729009,2.938468218319949
4241.0,-30.477103535259648,5.014551608607234,35.02887262495455,24.334648972749733,4.999559637158966,-26.929437217971973,-40.41501155644653,1.4518933197129413,-6.514518377190484,-6.514518377240881,40.05776104115783,41082.62346518701,25754.7336516179,25754.7336516179,66837.35711680491,76721.18190202797,76712.83999282277,25754.7336516179,102467.57364444068,102467.57364444068,102467.57364444068,129776.34485153884,125271.14302593848,4505.201825600365,0.0,90798.2388024067,55159.71316391461,39598.36182054677,27308.771207098165,66907.13302764494,20726.704348825402,1542.9240016939914,0.0,0.878761417504947,2.727281096261671,0.001494314320929203,1.0,1.0,-6.514518377190484,334199.75243012566,1557025.2250923505,4.658965824392382,1557025.2250923505,4.658965824392382,0.7589760883652672,0.09209669366520967,3.9478205367288264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9478205367288264,1.2849697512796947,1.2852551645820842,3.0723062023811942,6509.848176207249,15320.10973397225,6452.86455000579,0.0003189947597253333,22999.586216662814,2345.3050956914763,19288.043965662993,1966.8331148417649,0.8386256945652844,0.8386256945652844,35650.86329218166,35405.22815468563,1.008679784156504,0.8,4302.681513055629,4273.035954225843,1.008679784156504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.025271444658,4632.441516551485,6.174676962026077,5.014551608607234,-3.706486082396845,8.721037691004078,2.938480666676898,3.5,0.839565904764828,0.6,0.0002221051849426118,1.0000131620527124,0.00022210226162093678,199.31692872397733,0.0,4.882070752807525e-07,1.3835788513456526,0.1572368621920245,7.523159218168372e-05,0.00014687359276092807,0.0005798305858047381,0.09209669393588224,0.09209669393588224,0.09209669393588224,0.09209501567638012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.4844629942,595.7299468849432,0.0,0.09209669393588224,0.09209669366520967,0.09209669366520967,0.37028027909838274,0.37028027909838274,0.5,10.035129853337004,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,27308.771207098165,20726.704348825402,0.7589760883652672,0.9989571229899926,0.6140245681758975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543582061926763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.35788594103,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.411475349042,260.411475349042,-12.73852465095797,244.4472183864071,276.37573231176833,126675.6052653089,126684.7932337449,-9.187968435993886,0.0,nan,276.37573231176833,3.225732311768354,269.9900295266423,-3.1599704733577028,263.60432674154293,-9.545673258457043,257.21862395646957,-15.931376043530406,250.83292117142173,-22.317078828578246,244.4472183864071,-28.70278161359289,1.0,1.0,26022.012520719443,26022.012520719443,275.611867594536,2.461867594536045,275.611867594536,275.611867594536,76713.11025399769,76712.83999282277,0.27026117491186596,0.0,8546.071908451686,8546.071908451686,0.8839793406520361,3967.5596394124705,275.611867594536,2.461867594536045,1.0,0.002,0.12820133983283327,0.004914494780242579,0.000198024122308168,0.001801975879380733,0.099012061154084,0.099012061154084,0.0,1.6889011890397487e-12,0.9999817170018813,0.9999817170018813,0.0,0.09209500986153266,1.683803677017621e-06,0.0,0.0,0.0,1600120.5703104662,266.6354816228095,0.0,1.0,1284429.9883431145,2598.443760253247,,,,,,,,,,,,,,,,,,,2.0,15320.10973397225,1542.9240016939914,0.37028027909838274,6.173730061729009,2.938480666676898
4242.0,-30.477206269292097,5.014512284299507,35.028873222473486,24.33470020713287,4.999565795864355,-26.929529062771472,-40.41510180160401,1.451888589153237,-6.514511281677869,-6.5145112816860475,40.05776249141461,41082.47748018477,25754.719000374072,25754.719000374072,66837.19648055884,76721.214400642,76712.87000565555,25754.719000374072,102467.58900602962,102467.58900602962,102467.58900602962,129776.36502158853,125271.18418236011,4505.180839228411,0.0,90798.28765642148,55159.57748478959,39598.56685736877,27308.77601555891,66907.34287292768,20726.708152656003,1542.9240817813015,0.0,0.8787614503696015,2.7272818175065496,0.001494314320929203,1.0,1.0,-6.514511281677869,334199.84604386985,1557025.2876989353,4.658964706687947,1557025.2876989353,4.658964706687947,0.7589760940163398,0.09209671938008528,3.9478130273711027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9478130273711027,1.28496977945341,1.285255189005482,3.072300291023491,6509.835650749619,15320.091311208596,6452.8646025962025,0.00031899744243763195,22999.64234042897,2345.3108187229045,19288.044122859254,1966.8331308713225,0.8386236549841718,0.8386236549841718,35650.80904146098,35405.22815468563,1.0086778654934703,0.8,4302.674965568377,4273.035954225843,1.0086778654934703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.035848124259,4632.441516551485,6.174657792010136,5.014512284299507,-3.7064835883697085,8.720995872669215,2.938493085443977,3.5,0.8395694529839934,0.6,0.00022210226162093678,1.0000107345983456,0.00022209987746795956,199.3170138673569,0.0,5.826674979348221e-07,1.6512796891472858,0.15723744485952246,7.52308211461295e-05,0.0001468714404748073,0.0005798209860552036,0.0920967196494248,0.0920967196494248,0.0920967196494248,0.09209504825597717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.73316115886,595.729866105731,0.0,0.0920967196494248,0.09209671938008528,0.09209671938008528,0.37028041228028125,0.37028041228028125,0.5,10.03507971245458,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,27308.77601555891,20726.708152656003,0.7589760940163398,0.9989515890280971,0.6140204604778547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454358963697434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.625586778835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4114216061974,260.4114216061974,-12.738578393802584,244.44711183147356,276.3757313810103,126675.85447336886,126684.83976320179,-8.985289832936983,0.0,nan,276.3757313810103,3.2257313810103483,269.9900074710539,-3.159992528946077,263.6042835611152,-9.545716438884767,257.218559651208,-15.931440348791966,250.83283574132318,-22.317164258676797,244.44711183147356,-28.702888168526414,1.0,1.0,26022.012520719443,26022.012520719443,275.61187820197716,2.4618782019771857,275.61187820197716,275.61187820197716,76713.14807472652,76712.87000565555,0.2780690709623741,0.0,8546.071908451686,8546.071908451686,0.8839798160132419,3967.552092507958,275.61187820197716,2.4618782019771857,1.0,0.002,0.12820301671424122,0.004914489008125312,0.00019802671536381613,0.0018019732864022375,0.09901335768190807,0.09901335768190807,0.0,1.7660534493146862e-12,0.9999817921475969,0.9999817921475969,0.0,0.09209504249661199,1.6768834732860308e-06,0.0,0.0,0.0,1600120.5786291182,266.6354887183221,0.0,1.0,1284429.9641227657,2598.443858279514,,,,,,,,,,,,,,,,,,,2.0,15320.091311208596,1542.9240817813015,0.37028041228028125,6.173730061729009,2.938493085443977
4243.0,-30.4773096869582,5.014473074665399,35.028873837231146,24.334745399560802,4.99957001625435,-26.9296217166342,-40.41518817013127,1.4518820457528494,-6.514504560984278,-6.514504560968362,40.0577641841608,41082.32286347705,25754.705234483972,25754.705234483972,66837.02809796103,76721.2492801182,76712.90216285299,25754.705234483972,102467.60739733696,102467.60739733696,102467.60739733696,129776.38950159878,125271.22949626711,4505.160005331661,0.0,90798.34183390421,55159.44234383086,39598.77721119261,27308.782104261823,66907.55931545443,20726.712861310632,1542.9242316397092,0.0,0.8787614802861211,2.7272825006519215,0.001494314320929203,1.0,1.0,-6.514504560984278,334199.9347125026,1557025.3607744714,4.65896368924761,1557025.3607744714,4.65896368924761,0.7589760972195099,0.0920967457795552,3.94780647897661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94780647897661,1.2849698149965658,1.2852552214928084,3.072295109894983,6509.824672560029,15320.073349652304,6452.863768009735,0.0003189997363868427,22999.69421435315,2345.316108391056,19288.041628224455,1966.8328764893674,0.8386216550734659,0.8386216550734659,35650.76173312116,35405.22815468563,1.0086761923593746,0.8,4302.6692559529465,4273.035954225843,1.0086761923593746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.0464001567125,4632.441516551485,6.174638870839781,5.014473074665399,-3.7064813656434006,8.7209544403088,2.938505475292158,3.5,0.8395729929406166,0.6,0.00022209987746795956,1.0000108060402249,0.00022209747747368414,199.31709957738008,0.0,4.7520225202407954e-07,1.3467231822362413,0.15723792006177448,7.52300832385273e-05,0.00014686979422943227,0.0005798135252249142,0.09209674603301497,0.09209674603301497,0.09209674603301497,0.09209508340460794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.9817654497,595.7297853689035,0.0,0.09209674603301497,0.0920967457795552,0.0920967457795552,0.3702805458092511,0.3702805458092511,0.5,10.035029834280582,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,27308.782104261823,20726.712861310632,0.7589760972195099,0.9989458408255356,0.6140161632526892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543595814976424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.32103027192,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4113686168418,260.4113686168418,-12.738631383158179,244.4470068254765,276.3757304082955,126676.0916850017,126684.95099810338,-8.85931310168121,0.0,nan,276.3757304082955,3.225730408295533,269.98998569168236,-3.1600143083176135,263.6042409750874,-9.54575902491257,257.21849625852474,-15.93150374147524,250.83275154198424,-22.31724845801574,244.4470068254765,-28.70299317452347,1.0,1.0,26022.012520719443,26022.012520719443,275.6118886854993,2.461888685499332,275.6118886854993,275.6118886854993,76713.17853322979,76712.90216285299,0.27637037679960486,0.0,8546.071908451686,8546.071908451686,0.8839802305429478,3967.545511371493,275.6118886854993,2.461888685499332,1.0,0.002,0.12820468488475886,0.004914483203541259,0.00019802929481184593,0.0018019707066937827,0.09901464740592296,0.09901464740592296,0.0,1.505628521164537e-12,0.9999818867356344,0.9999818867356344,0.0,0.09209507760685169,1.6681727035190048e-06,0.0,0.0,0.0,1600120.586508339,266.6354954390157,0.0,1.0,1284429.9411818495,2598.4439511275664,,,,,,,,,,,,,,,,,,,2.0,15320.073349652304,1542.9242316397092,0.3702805458092511,6.173730061729009,2.938505475292158
4244.0,-30.477412404938306,5.014433988298326,35.028874460452855,24.3348000565544,4.9995764798940625,-26.929713516453358,-40.415278205741174,1.4518775912145283,-6.51449735913576,-6.514497359173393,40.05776565771406,41082.16544883245,25754.690446572116,25754.690446572116,66836.85589540456,76721.27444055391,76712.93254519308,25754.690446572116,102467.6229917652,102467.6229917652,102467.6229917652,129776.40982333744,125271.27058747777,4505.1392358596695,0.0,90798.37983381546,55159.297586091125,39598.98027524926,27308.786831572244,66907.7671068215,20726.716614907815,1542.9243049033655,0.0,0.8787615136373259,2.7272832327059633,0.001494314320929203,1.0,1.0,-6.51449735913576,334200.02972921956,1557025.4243869968,4.658962554996038,1557025.4243869968,4.658962554996038,0.758976103286479,0.09209677174554119,3.9477979477014373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9477979477014373,1.2849698407978358,1.2852552442157281,3.072288408925034,6509.810474008802,15320.055370976082,6452.8652372365,0.0003190028691894934,22999.753542777395,2345.3221582066653,19288.046019841575,1966.8333243096854,0.8386196827704092,0.8386196827704092,35650.700099598675,35405.22815468563,1.0086740125934202,0.8,4302.66181743973,4273.035954225843,1.0086740125934202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.056925814619,4632.441516551485,6.174619743781645,5.014433988298326,-3.706478765773214,8.72091275407154,2.9385178341930347,3.5,0.8395765240551528,0.6,0.00022209747747368414,1.0000107329392036,0.0002220950937405456,199.31718470758545,0.0,4.783598979785901e-07,1.3556719508713244,0.15723839842167245,7.52293140075615e-05,0.00014686816346612264,0.0005798058343142382,0.09209677201416434,0.09209677201416434,0.09209677201416434,0.09209511599291623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.22835670784,595.7297052757453,0.0,0.09209677201416434,0.09209677174554119,0.09209677174554119,0.37028067991402447,0.37028067991402447,0.5,10.034980153879765,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,27308.786831572244,20726.716614907815,0.758976103286479,0.9989401647299972,0.6140119036291075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543602034094503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.32997904056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4113165115224,260.4113165115224,-12.73868348847759,244.44690322804314,276.3757297950891,126676.28169110787,126684.99320238612,-8.711511278275603,0.0,nan,276.3757297950891,3.225729795089137,269.9899644816313,-3.160035518368659,263.6041991681898,-9.545800831810197,257.2184338547846,-15.931566145215356,250.83266854139654,-22.317331458603434,244.44690322804314,-28.703096771956837,1.0,1.0,26022.012520719443,26022.012520719443,275.61189944241767,2.461899442417689,275.61189944241767,275.61189944241767,76713.21358863184,76712.93254519308,0.2810434387647547,0.0,8546.071908451686,8546.071908451686,0.883980770593788,3967.5369374399447,275.61189944241767,2.461899442417689,1.0,0.002,0.1282063463310528,0.004914477515408802,0.00019803186406932424,0.001801968137370483,0.09901593203466212,0.09901593203466212,0.0,1.439807040953811e-12,0.999981959750567,0.999981959750567,0.0,0.09209511029680693,1.6614487342609796e-06,0.0,0.0,0.0,1600120.5949516548,266.6355026408642,0.0,1.0,1284429.9165985268,2598.444050622917,,,,,,,,,,,,,,,,,,,2.0,15320.055370976082,1542.9243049033655,0.37028067991402447,6.173730061729009,2.9385178341930347
4245.0,-30.477514346713836,5.0143950135653785,35.02887510118953,24.334845353756123,4.999578843026164,-26.92980502773618,-40.41536817150188,1.4518695238819612,-6.514490756924545,-6.514490756868276,40.05776740992556,41082.027448152825,25754.677044511467,25754.677044511467,66836.70449266428,76721.30918762628,76712.96488769141,25754.677044511467,102467.64193220288,102467.64193220288,102467.64193220288,129776.43510747651,125271.31647991821,4505.118627558296,0.0,90798.4310807162,55159.17588294191,39599.17244197142,27308.79317527363,66907.96561724505,20726.721503024335,1542.9244693333749,0.0,0.8787615426873697,2.7272839038081615,0.001494314320929203,1.0,1.0,-6.514490756924545,334200.11683471384,1557025.500027875,4.658961567024038,1557025.500027875,4.658961567024038,0.7589761059742127,0.09209679857424048,3.947790985583581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947790985583581,1.2849698834712044,1.2852552838353901,3.0722828887779525,6509.798777479536,15320.037402869648,6452.864915093493,0.0003190053501229933,22999.80708509925,2345.3276180040334,19288.04505693457,1966.8332261204969,0.8386176886427279,0.8386176886427279,35650.649802309345,35405.22815468563,1.0086722337517857,0.8,4302.655747089759,4273.035954225843,1.0086722337517857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.0674274686935,4632.441516551485,6.17460098460726,5.0143950135653785,-3.7064766074706355,8.720871621036014,2.938530164930077,3.5,0.839580047122879,0.6,0.0002220950937405456,1.0000106518425742,0.00022209272804376963,199.31726919455477,0.0,4.751189782661563e-07,1.346487184406287,0.15723887354065072,7.522854538062492e-05,0.00014686654835992068,0.0005797984356990699,0.09209679882417764,0.09209679882417764,0.09209679882417764,0.09209515151383682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.47503300034,595.729625168581,0.0,0.09209679882417764,0.09209679857424048,0.09209679857424048,0.37028081433674387,0.37028081433674387,0.5,10.034930735350317,-5.6274984672199935e-11,-5.6274984672199935e-11,-5.6274984672199935e-11,-5.6274984672199935e-11,-5.6274984672199935e-11,-5.6274984672199935e-11,27308.79317527363,20726.721503024335,0.7589761059742127,0.9989349381060482,0.6140080193615127,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454360821114135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.32079427409,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4112648272931,260.4112648272931,-12.738735172706868,244.44680087986322,276.37572877480875,126676.46593485429,126685.10704384357,-8.641108989286698,0.0,nan,276.37572877480875,3.225728774808772,269.98994319576946,-3.1600568042305213,263.6041576167549,-9.545842383245088,257.2183720377651,-15.93162796223487,250.83258645879684,-22.317413541203138,244.44680087986322,-28.70319912013676,1.0,1.0,26022.012520719443,26022.012520719443,275.6119098292098,2.4619098292098442,275.6119098292098,275.6119098292098,76713.23898623079,76712.96488769141,0.27409853937570006,0.0,8546.071908451686,8546.071908451686,0.8839812113129522,3967.529940511499,275.6119098292098,2.4619098292098442,1.0,0.002,0.12820799913953934,0.004914471754875066,0.00019803441974056008,0.0018019655817735104,0.09901720987028004,0.09901720987028004,0.0,1.5140705529603782e-12,0.9999820535508195,0.9999820535508195,0.0,0.09209514576372518,1.6528105153009193e-06,0.0,0.0,0.0,1600120.6026919675,266.63550924307543,0.0,1.0,1284429.8940620457,2598.4441418341366,,,,,,,,,,,,,,,,,,,2.0,15320.037402869648,1542.9244693333749,0.37028081433674387,6.173730061729009,2.938530164930077
4246.0,-30.47761563809667,5.014356167622429,35.02887574041219,24.334890336636477,4.999585460054392,-26.929895528284014,-40.41545422570778,1.451865350013123,-6.5144832125196785,-6.514483212515225,40.05776864722272,41081.887180275015,25754.661599264713,25754.661599264713,66836.54877953973,76721.34625084889,76712.99269745109,25754.661599264713,102467.6542967158,102467.6542967158,102467.6542967158,129776.45085981312,125271.35284821711,4505.0980115960165,0.0,90798.4898343682,55159.057135608506,39599.36966528855,27308.79656309732,66908.16622838588,20726.724309522364,1542.9244702682204,0.0,0.8787615787885276,2.7272846706826948,0.001494314320929203,1.0,1.0,-6.5144832125196785,334200.2163709495,1557025.5534405434,4.658960339248567,1557025.5534405434,4.658960339248567,0.7589761145875837,0.09209682426518724,3.9477850779466404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9477850779466404,1.2849699078882795,1.285255305217881,3.072278232907752,6509.78891224927,15320.019446889248,6452.8632839472,0.0003190073540697771,22999.85638569645,2345.3326452658607,19288.040181329143,1966.8327289471067,0.8386156790667756,0.8386156790667756,35650.60712302303,35405.22815468563,1.0086707243331334,0.8,4302.650596152046,4273.035954225843,1.0086707243331334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.077902305319,4632.441516551485,6.174581775380012,5.014356167622429,-3.706473722264344,8.720829889886772,2.938542464199468,3.5,0.839583561199848,0.6,0.00022209272804376963,1.000010583891856,0.0002220903774632323,199.31735314255673,0.0,4.715242211306651e-07,1.3362996426843048,0.15723934506487186,7.522781017904519e-05,0.00014686491786472443,0.000579791131220218,0.09209682454757606,0.09209682454757606,0.09209682454757606,0.09209518124896117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.71864364215,595.7295460327966,0.0,0.09209682454757606,0.09209682426518724,0.09209682426518724,0.3702809493362961,0.3702809493362961,0.5,10.034881436351089,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,27308.79656309732,20726.724309522364,0.7589761145875837,0.9989296157272988,0.6140040819538404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454361434151533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.310606732375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41121393343593,260.41121393343593,-12.738786066564046,244.44669970481155,276.3757281621459,126676.72775220005,126685.23671839041,-8.50896619036878,0.0,nan,276.3757281621459,3.225728162145913,269.98992247062955,-3.160077529370426,263.6041167791356,-9.545883220864368,257.2183110876686,-15.931688912331367,250.83250539622435,-22.31749460377563,244.44669970481155,-28.703300295188427,1.0,1.0,26022.012520719443,26022.012520719443,275.61192062766133,2.4619206276613568,275.61192062766133,275.61192062766133,76713.27653508286,76712.99269745109,0.28383763176680077,0.0,8546.071908451686,8546.071908451686,0.8839815852807897,3967.5240033363734,275.61192062766133,2.4619206276613568,1.0,0.002,0.12820964774239946,0.004914466183175602,0.0001980369692992155,0.001801963032138325,0.09901848464960775,0.09901848464960775,0.0,1.4375401910515784e-12,0.9999820992149101,0.9999820992149101,0.0,0.0920951756597286,1.648605458633139e-06,0.0,0.0,0.0,1600120.611536891,266.6355167874803,0.0,1.0,1284429.868309407,2598.4442460620057,,,,,,,,,,,,,,,,,,,2.0,15320.019446889248,1542.9244702682204,0.3702809493362961,6.173730061729009,2.938542464199468
