time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4247.0,-30.47771636074756,5.014317436891073,35.028876400598755,24.334944888856285,4.999592218582839,-26.929985502819008,-40.41554021006448,1.4518613604634203,-6.514476356831835,-6.514476356853181,40.05777053112372,41081.723110023195,25754.647761899996,25754.647761899996,66836.3708719232,76721.37240892473,76713.02739828134,25754.647761899996,102467.67516018133,102467.67516018133,102467.67516018133,129776.47836880112,125271.40076557663,4505.077603224491,0.0,90798.52864845285,55158.9055731267,39599.58119480683,27308.803208619785,66908.38440342661,20726.72943228487,1542.9246428293616,0.0,0.8787616087090695,2.727285367550599,0.001494314320929203,1.0,1.0,-6.514476356831835,334200.30682069715,1557025.6347678036,4.658959321671623,1557025.6347678036,4.658959321671623,0.7589761174793137,0.09209685137917406,3.947776684283063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947776684283063,1.2849699314116336,1.2852553257258772,3.0722716444782026,6509.774952157644,15320.001500540322,6452.864597406664,0.00031901042565791104,22999.915119297668,2345.3386344264013,19288.044107347378,1966.8331292895514,0.8386137082377355,0.8386137082377356,35650.54648359909,35405.22815468563,1.0086685797273471,0.8,4302.643277615993,4273.035954225843,1.0086685797273471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.088354890738,4632.441516551485,6.174562984670853,5.014317436891073,-3.7064713441170265,8.7207887810081,2.9385547373626206,3.5,0.8395870678178916,0.6,0.0002220903774632323,1.0000105244737154,0.00022208804010349174,199.31743661926876,0.0,4.685114910461157e-07,1.327761565624692,0.1572398135763629,7.522707558085604e-05,0.00014686330188237625,0.0005797835189480698,0.09209685162628363,0.09209685162628363,0.09209685162628363,0.09209521821651855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.9639510527,595.7294663770715,0.0,0.09209685162628363,0.09209685137917406,0.09209685137917406,0.3702810843444549,0.3702810843444549,0.5,10.034832433914348,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,27308.803208619785,20726.72943228487,0.7589761174793137,0.998923699441475,0.6139996276448615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543620432782172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.30206865531,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41116375081367,260.41116375081367,-12.738836249186306,244.44659958911512,276.3757279125957,126676.9016526635,126685.29170708489,-8.390054421370719,0.0,nan,276.3757279125957,3.225727912595744,269.98990224785507,-3.1600977521449067,263.60407658313073,-9.545923416869243,257.2182509184279,-15.931749081572093,250.83242525375746,-22.317574746242514,244.44659958911512,-28.703400410884853,1.0,1.0,26022.012520719443,26022.012520719443,275.6119315437655,2.461931543765502,275.6119315437655,275.6119315437655,76713.31258106855,76713.02739828134,0.2851827872073045,0.0,8546.071908451686,8546.071908451686,0.8839821166200331,3967.515567704478,275.6119315437655,2.461931543765502,1.0,0.002,0.12821128657644554,0.004914460526469143,0.0001980395034883747,0.0018019604975899768,0.09901975174418734,0.09901975174418734,0.0,1.0783513838819037e-12,0.9999822052914848,0.9999822052914848,0.0,0.0920952125425486,1.6388366254555719e-06,0.0,0.0,0.0,1600120.6195743738,266.63552364316814,0.0,1.0,1284429.8449076859,2598.4443407750855,,,,,,,,,,,,,,,,,,,2.0,15320.001500540322,1542.9246428293616,0.3702810843444549,6.173730061729009,2.9385547373626206
4248.0,-30.47781626646067,5.014278816595906,35.02887707980747,24.334990081284218,4.999594904967865,-26.930075149317553,-40.41562989642841,1.451853787657743,-6.514469749064517,-6.514469749040767,40.05777240054745,41081.594040682365,25754.63450912291,25754.63450912291,66836.22854980527,76721.40819594225,76713.06100276834,25754.63450912291,102467.69551189124,102467.69551189124,102467.69551189124,129776.50540206811,125271.44807315446,4505.0573289136555,0.0,90798.58077217275,55158.792627587754,39599.76460509444,27308.809890176868,66908.57449527131,20726.734568604334,1542.9248225524066,0.0,0.8787616373438287,2.727286039217929,0.001494314320929203,1.0,1.0,-6.514469749064517,334200.3939995457,1557025.715470021,4.6589583478233045,1557025.715470021,4.6589583478233045,0.7589761198659871,0.09209687877049007,3.9477698667912664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9477698667912664,1.2849699716751461,1.285255362994739,3.072266242645944,6509.763506323291,15319.983562208612,6452.8641095274725,0.00031901284211066703,22999.968041696797,2345.3440310092437,19288.042649043826,1966.8329805839737,0.83861171520223,0.83861171520223,35650.49723109682,35405.22815468563,1.0086668378380972,0.8,4302.637333360751,4273.035954225843,1.0086668378380972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.098781919341,4632.441516551485,6.1745443720399855,5.014278816595906,-3.706469142817711,8.720747959413616,2.938566980538032,3.5,0.8395905658680091,0.6,0.00022208804010349174,1.0000104391203246,0.0002220857217239203,199.31751941898204,0.0,4.6587655194763253e-07,1.3202941482195907,0.15724027945291486,7.522630936202867e-05,0.00014686173074146308,0.0005797763152059606,0.092096879018215,0.092096879018215,0.092096879018215,0.09209525462584162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.2078784386,595.7293871692619,0.0,0.092096879018215,0.09209687877049007,0.09209687877049007,0.3702812200721738,0.3702812200721738,0.5,10.034783703264814,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,27308.809890176868,20726.734568604334,0.7589761198659871,0.9989187343175102,0.6139959541894853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543626489852548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.29460123791,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4111138541847,260.4111138541847,-12.738886145815286,244.44650044425345,276.3757272641972,126677.07312374096,126685.41536302095,-8.342239279979905,0.0,nan,276.3757272641972,3.2257272641972463,269.9898819001662,-3.160118099833767,263.6040365361477,-9.545963463852274,257.21819117215335,-15.931808827846623,250.83234580819018,-22.317654191809794,244.44650044425345,-28.703499555746532,1.0,1.0,26022.012520719443,26022.012520719443,275.6119420837338,2.4619420837338453,275.6119420837338,275.6119420837338,76713.33908844987,76713.06100276834,0.2780856815224979,0.0,8546.071908451686,8546.071908451686,0.8839825481836555,3967.5087161252227,275.6119420837338,2.4619420837338453,1.0,0.002,0.12821291635918447,0.004914454865303301,0.0001980420235957347,0.0018019579780582122,0.09902101179786735,0.09902101179786735,0.0,1.653946944679685e-12,0.9999823035853331,0.9999823035853331,0.0,0.09209524898593383,1.6297845562468543e-06,0.0,0.0,0.0,1600120.627321198,266.63553025093546,0.0,1.0,1284429.8223522399,2598.444432063076,,,,,,,,,,,,,,,,,,,2.0,15319.983562208612,1542.9248225524066,0.3702812200721738,6.173730061729009,2.938566980538032
4249.0,-30.477915568099114,5.0142403238789965,35.028877758873406,24.335039709135913,4.999601837428915,-26.930163827547606,-40.415715671237535,1.4518500966478796,-6.514462197874764,-6.514462197885997,40.0577737543571,41081.44929021534,25754.61920921632,25754.61920921632,66836.06849943165,76721.44066105298,76713.09002318978,25754.61920921632,102467.70923240611,102467.70923240611,102467.70923240611,129776.52287159109,125271.48581851114,4505.037053079955,0.0,90798.63024239562,55158.66472441482,39599.961686645336,27308.81363918499,66908.77532583033,20726.737639640964,1542.9248399866892,0.0,0.878761673039101,2.7272868067826193,0.001494314320929203,1.0,1.0,-6.514462197874764,334200.4936253632,1557025.7739127073,4.658957133851885,1557025.7739127073,4.658957133851885,0.758976128128118,0.09209690505735924,3.947762831293921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947762831293921,1.2849699937350119,1.2852553820803008,3.072260714679407,6509.751793225537,15319.965636885468,6452.863819781997,0.00031901532861374285,23000.02156224654,2345.349488586474,19288.04178297521,1966.832892269553,0.8386097261158932,0.8386097261158934,35650.44640361056,35405.22815468563,1.0086650402477868,0.8,4302.631199021626,4273.035954225843,1.0086650402477868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.10918232791,4632.441516551485,6.174525308120221,5.0142403238789965,-3.706466213805699,8.720706537684695,2.9385791924771416,3.5,0.8395940549934691,0.6,0.0002220857217239203,1.0000103760088965,0.00022208341738440577,199.3176017181117,0.0,4.6209366525030595e-07,1.309573447319367,0.1572407415465801,7.522557656759656e-05,0.00014686014515632374,0.0005797690224465648,0.09209690533454869,0.09209690533454869,0.09209690533454869,0.09209528532657765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.44868776517,595.7293089498344,0.0,0.09209690533454869,0.09209690505735924,0.09209690505735924,0.3702813564229401,0.3702813564229401,0.5,10.034735102316333,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,27308.81363918499,20726.737639640964,0.758976128128118,0.9989133439366569,0.6139919478447804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543632497800214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.283880537005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.411064632472,260.411064632472,-12.738935367527972,244.44640223665039,276.3757270283736,126677.28311475697,126685.51251451252,-8.229399755579449,0.0,nan,276.3757270283736,3.225727028373626,269.98986206998626,-3.1601379300137182,263.6039971116134,-9.546002888386568,257.2181321532631,-15.93186784673685,250.83226719494542,-22.31773280505456,244.44640223665039,-28.703597763349592,1.0,1.0,26022.012520719443,26022.012520719443,275.61195303065,2.4619530306500224,275.61195303065,275.61195303065,76713.37668537794,76713.09002318978,0.2866621881548781,0.0,8546.071908451686,8546.071908451686,0.8839829935474329,3967.5016454503902,275.61195303065,2.4619530306500224,1.0,0.002,0.12821454159765827,0.004914449391879724,0.0001980445370679553,0.0018019554640054712,0.09902226853397765,0.09902226853397765,0.0,1.0734265039336055e-12,0.999982352920629,0.999982352920629,0.0,0.09209527981596587,1.6252413933724455e-06,0.0,0.0,0.0,1600120.636174074,266.6355378021252,0.0,1.0,1284429.796576438,2598.4445363847135,,,,,,,,,,,,,,,,,,,2.0,15319.965636885468,1542.9248399866892,0.3702813564229401,6.173730061729009,2.9385791924771416
4250.0,-30.478014174931698,5.014201942640781,35.02887845890856,24.335089476685994,4.999606777174755,-26.930252079715633,-40.41579756941644,1.4518446817967852,-6.514455474120211,-6.51445547412926,40.05777571813521,41081.28703869614,25754.605820366498,25754.605820366498,66835.89285906263,76721.47247733624,76713.12500978867,25754.605820366498,102467.73083015517,102467.73083015517,102467.73083015517,129776.55140438584,125271.53442094554,4505.016983440308,0.0,90798.67635134791,55158.51658464308,39600.177518560915,27308.820574230675,66908.99809279159,20726.742967448972,1542.9250288045598,0.0,0.8787617019427469,2.727287490240166,0.001494314320929203,1.0,1.0,-6.514455474120211,334200.582334521,1557025.8586880786,4.658956150859007,1557025.8586880786,4.658956150859007,0.7589761304817124,0.09209693278343463,3.9477553342577045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9477553342577045,1.2849700238324124,1.2852554092232247,3.072254808313393,6509.739278344698,15319.947720333765,6452.864109864156,0.0003190180243592258,23000.076920526983,2345.355133560083,19288.042650050193,1966.8329806865947,0.8386077453869777,0.8386077453869777,35650.39224174724,35405.22815468563,1.0086631247329345,0.8,4302.624662258518,4273.035954225843,1.0086631247329345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.1195606774145,4632.441516551485,6.174506735113533,5.014201942640781,-3.7064638975601856,8.720665840200967,2.9385913785352007,3.5,0.839597536724343,0.6,0.00022208341738440577,1.0000103034167476,0.00022208112918997998,199.31768344146036,0.0,4.592954255807105e-07,1.3016432360957335,0.15724120084200569,7.522487689829025e-05,0.00014685854048611554,0.0005797615865853637,0.09209693303112791,0.09209693303112791,0.09209693303112791,0.09209532270508572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.6910365723,595.7292302598038,0.0,0.09209693303112791,0.09209693278343463,0.09209693278343463,0.3702814928296444,0.3702814928296444,0.5,10.034686793814831,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,27308.820574230675,20726.742967448972,0.7589761304817124,0.99890739308893,0.6139874786605423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543638469425848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.275950325784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4110158449705,260.4110158449705,-12.73898415502947,244.44630489779271,276.3757267922278,126677.44857575822,126685.60537929791,-8.156803539716982,0.0,nan,276.3757267922278,3.2257267922278174,269.989842413296,-3.160157586703974,263.60395803438223,-9.546041965617746,257.2180736554938,-15.931926344506167,250.83218927663046,-22.31781072336952,244.44630489779271,-28.703695102207263,1.0,1.0,26022.012520719443,26022.012520719443,275.6119638482875,2.461963848287496,275.6119638482875,275.6119638482875,76713.40879192238,76713.12500978867,0.28378213371615857,0.0,8546.071908451686,8546.071908451686,0.8839834681275881,3967.494110928993,275.6119638482875,2.461963848287496,1.0,0.002,0.1282161572282242,0.004914443811668376,0.00019804703536274254,0.0018019529663694845,0.09902351768137127,0.09902351768137127,0.0,1.7322272088948765e-12,0.9999824572646844,0.9999824572646844,0.0,0.09209531715131943,1.6156321152005371e-06,0.0,0.0,0.0,1600120.6440568783,266.63554452587977,0.0,1.0,1284429.773625066,2598.4446292751268,,,,,,,,,,,,,,,,,,,2.0,15319.947720333765,1542.9250288045598,0.3702814928296444,6.173730061729009,2.9385913785352007
4251.0,-30.478112107441785,5.014163679205017,35.02887916916921,24.335134389717155,4.999611802348677,-26.930339716458562,-40.41588316960258,1.4518394111790016,-6.514448398388538,-6.514448398397079,40.05777741310482,41081.156266969316,25754.59168874013,25754.59168874013,66835.74795570945,76721.51022954777,76713.1571231078,25754.59168874013,102467.74881184792,102467.74881184792,102467.74881184792,129776.57485305515,125271.57787118733,4504.996981867815,0.0,90798.73284395401,55158.4043773705,39600.364962870575,27308.826041207223,66909.1910040778,20726.747255324917,1542.9251390115435,0.0,0.8787617337709459,2.727288209475677,0.001494314320929203,1.0,1.0,-6.514448398388538,334200.67568746954,1557025.9318582339,4.658955068404168,1557025.9318582339,4.658955068404168,0.7589761355559415,0.09209696008749886,3.947749149881096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947749149881096,1.2849700532215453,1.2852554356784702,3.0722499251898543,6509.728931591878,15319.929814391282,6452.8628484369,0.0003190201552770937,23000.127261553287,2345.360266916153,19288.03887955971,1966.8325962035672,0.8386057459691253,0.8386057459691253,35650.34756309465,35405.22815468563,1.0086615446064813,0.8,4302.619270018476,4273.035954225843,1.0086615446064813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.129913012814,4632.441516551485,6.17448802263211,5.014163679205017,-3.706461302928767,8.720624982133783,2.9386035340681373,3.5,0.8396010097337535,0.6,0.00022208112918997998,1.0000102329647707,0.00022207885666486343,199.31776460600307,0.0,4.5607761221280703e-07,1.2925239530110952,0.1572416569196179,7.522414560857232e-05,0.00014685698358140768,0.0005797545320876043,0.09209696034889314,0.09209696034889314,0.09209696034889314,0.0920953569060629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.93109373294,595.729152301591,0.0,0.09209696034889314,0.09209696008749886,0.09209696008749886,0.3702816299460557,0.3702816299460557,0.5,10.034638691121499,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,27308.826041207223,20726.747255324917,0.7589761355559415,0.9989023473865664,0.6139837539578922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543644399273121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.266831042696,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.410967481802,260.410967481802,-12.739032518197973,244.44620838697543,276.3757265767078,126677.65322941406,126685.73908849193,-8.085859077863857,0.0,nan,276.3757265767078,3.225726576707814,269.9898229387164,-3.160177061283605,263.6039193007442,-9.546080699255754,257.21801566279584,-15.931984337204142,250.83211202487223,-22.317887975127746,244.44620838697543,-28.70379161302455,1.0,1.0,26022.012520719443,26022.012520719443,275.6119746816898,2.46197468168981,275.6119746816898,275.6119746816898,76713.44211369871,76713.1571231078,0.2849905909097288,0.0,8546.071908451686,8546.071908451686,0.8839838596131756,3967.4878956305015,275.6119746816898,2.46197468168981,1.0,0.002,0.12821776589263148,0.004914438322515047,0.00019804952304070856,0.0018019504784835938,0.09902476152035428,0.09902476152035428,0.0,1.5243023857025584e-12,0.9999825329037142,0.9999825329037142,0.0,0.09209535142102938,1.608666469478365e-06,0.0,0.0,0.0,1600120.6523523335,266.63555160161144,0.0,1.0,1284429.7494722283,2598.444727028198,,,,,,,,,,,,,,,,,,,2.0,15319.929814391282,1542.9251390115435,0.3702816299460557,6.173730061729009,2.9386035340681373
4252.0,-30.478209468666527,5.0141255352181675,35.02887989130833,24.335188732389383,4.999619008243614,-26.930426620978935,-40.41596863009033,1.4518361603604437,-6.514441203735487,-6.514441203745534,40.057779176415885,41081.006731998714,25754.577353665725,25754.577353665725,66835.58408566444,76721.53805944785,76713.19040799103,25754.577353665725,102467.76776165675,102467.76776165675,102467.76776165675,129776.59942761197,125271.62233892462,4504.977088687363,0.0,90798.77295350627,55158.2669729913,39600.56220057218,27308.83166595523,66909.39386652742,20726.751665246535,1542.9252537523555,0.0,0.8787617659825834,2.7272889407994874,0.001494314320929203,1.0,1.0,-6.514441203735487,334200.77060941566,1557026.0079799525,4.658953972908899,1557026.0079799525,4.658953972908899,0.7589761407144233,0.09209698756578229,3.9477409745482923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9477409745482923,1.284970073126881,1.285255452667948,3.0722435153230867,6509.71534985336,15319.911918670832,6452.86391442219,0.00031902312971327044,23000.185052388253,2345.3661599412903,19288.04206586108,1966.8329211158837,0.8386037774012727,0.8386037774012727,35650.28850087865,35405.22815468563,1.0086594557848514,0.8,4302.612141834711,4273.035954225843,1.0086594557848514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.140241117147,4632.441516551485,6.174469297337253,5.0141255352181675,-3.7064586046715666,8.720584139889734,2.938615661169416,3.5,0.8396044746198331,0.6,0.00022207885666486343,1.000010173279026,0.00022207659741767274,199.3178452971338,0.0,4.5295462624093417e-07,1.2836734107668075,0.15724210987424414,7.522341551886656e-05,0.0001468554411459969,0.0005797472423474171,0.09209698782855316,0.09209698782855316,0.09209698782855316,0.09209539182604855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.1704040553,595.7290745895056,0.0,0.09209698782855316,0.09209698756578229,0.09209698756578229,0.37028176742757873,0.37028176742757873,0.5,10.034590811923804,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27308.83166595523,20726.751665246535,0.7589761407144233,0.998896869683049,0.6139796575343092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543650288573737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.25798050046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4109197159965,260.4109197159965,-12.739080284003478,244.4461126721477,276.3757267599233,126677.81420417434,126685.80018965209,-7.985985477752648,0.0,nan,276.3757267599233,3.2257267599233046,269.9898039423281,-3.1601960576718966,263.60388112473987,-9.546118875260106,257.21795830718645,-15.932041692813527,250.8320354896535,-22.317964510346485,244.4461126721477,-28.70388732785227,1.0,1.0,26022.012520719443,26022.012520719443,275.61198577109946,2.461985771099478,275.61198577109946,275.61198577109946,76713.47985729075,76713.19040799103,0.28944929971476085,0.0,8546.071908451686,8546.071908451686,0.8839843771308288,3967.479679421034,275.61198577109946,2.461985771099478,1.0,0.002,0.12821936705244105,0.004914432887604238,0.00019805199917529828,0.0018019480025009574,0.09902599958764914,0.09902599958764914,0.0,1.6762554885807468e-12,0.9999826143982817,0.9999826143982817,0.0,0.09209538640423702,1.6011615452708972e-06,0.0,0.0,0.0,1600120.660787208,266.6355587962645,0.0,1.0,1284429.7249134602,2598.444826424205,,,,,,,,,,,,,,,,,,,2.0,15319.911918670832,1542.9252537523555,0.37028176742757873,6.173730061729009,2.938615661169416
4253.0,-30.478306008810822,5.014087499242484,35.028880633921666,24.335233715269737,4.999622120851254,-26.930513195840838,-40.41605028379706,1.4518293077209161,-6.514434602849121,-6.514434602837315,40.05778121186437,41080.861442785856,25754.564386642352,25754.564386642352,66835.4258294282,76721.57550641803,76713.22557286291,25754.564386642352,102467.78995950526,102467.78995950526,102467.78995950526,129776.62882173869,125271.67145562168,4504.9573661170125,0.0,90798.82633335909,55158.13740275841,39600.765478445195,27308.838862233428,66909.60434067862,20726.757177866337,1542.9254573233184,0.0,0.8787617939495371,2.7272896117681142,0.001494314320929203,1.0,1.0,-6.514434602849121,334200.8576975803,1557026.09584907,4.658953021772401,1557026.09584907,4.658953021772401,0.7589761425752255,0.09209701591428944,3.9477343705241723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9477343705241723,1.2849701098591333,1.285255486505142,3.072238288061773,6509.704273913891,15319.894031130716,6452.863185312265,0.0003190254512302623,23000.23705022053,2345.3714622445514,19288.03988650272,1966.8326988831784,0.8386017867723577,0.8386017867723577,35650.24079047291,35405.22815468563,1.008657768437222,0.8,4302.606383694185,4273.035954225843,1.008657768437222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.150545580745,4632.441516551485,6.174450935109219,5.014087499242484,-3.706456344280911,8.720543843523394,2.938627760532058,3.5,0.839607931580588,0.6,0.00022207659741767274,1.0000100874918947,0.000222074357244394,199.31792530782593,0.0,4.503082820429524e-07,1.2761736713097271,0.1572425601825262,7.522271795664572e-05,0.00014685387946102702,0.0005797401073931102,0.09209701615670148,0.09209701615670148,0.09209701615670148,0.0920954295652795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.40966866683,595.7289969056011,0.0,0.09209701615670148,0.09209701591428944,0.09209701591428944,0.370281905347092,0.370281905347092,0.5,10.034543215180598,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,27308.838862233428,20726.757177866337,0.7589761425752255,0.9988913622792817,0.6139755547442414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454365614352388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.250480760995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41087214147177,260.41087214147177,-12.739127858528207,244.44601771319768,276.37572656982223,126677.97410571609,126685.92811115201,-7.9540054359061205,0.0,nan,276.37572656982223,3.225726569822257,269.98978479845573,-3.160215201544247,263.6038430271028,-9.546156972897165,257.21790125577843,-15.932098744221548,250.83195948447346,-22.31804051552652,244.44601771319768,-28.7039822868023,1.0,1.0,26022.012520719443,26022.012520719443,275.61199648674864,2.46199648674866,275.61199648674864,275.61199648674864,76713.50798674993,76713.22557286291,0.2824138870200841,0.0,8546.071908451686,8546.071908451686,0.8839847951808533,3967.4730423767933,275.61199648674864,2.46199648674866,1.0,0.002,0.12822095888585391,0.004914427383113302,0.00019805446066238766,0.0018019455408843231,0.09902723033119383,0.09902723033119383,0.0,1.5467106762034888e-12,0.999982715672134,0.999982715672134,0.0,0.0920954240792709,1.5918350185393816e-06,0.0,0.0,0.0,1600120.6685259617,266.63556539715086,0.0,1.0,1284429.7023814954,2598.4449176171856,,,,,,,,,,,,,,,,,,,2.0,15319.894031130716,1542.9254573233184,0.370281905347092,6.173730061729009,2.938627760532058
4254.0,-30.478402016179352,5.014049588361914,35.028881377865396,24.33528316849845,4.9996294747284145,-26.930598867087966,-40.41613556966183,1.4518263254106165,-6.514427065682639,-6.514427065670396,40.0577827349982,41080.73089865817,25754.54938452737,25754.54938452737,66835.28028318554,76721.60959324309,76713.25620526624,25754.54938452737,102467.80558979361,102467.80558979361,102467.80558979361,129776.64869978388,125271.71105351753,4504.937646266349,0.0,90798.87703713056,55158.02333633523,39600.94855643925,27308.84310999027,66909.79166642952,20726.760614025545,1542.92549785448,0.0,0.8787618289258989,2.7272903779081283,0.001494314320929203,1.0,1.0,-6.514427065682639,334200.9571384881,1557026.161600364,4.6589518322509,1557026.161600364,4.6589518322509,0.7589761503460821,0.09209704315739993,3.947727545477414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947727545477414,1.2849701284411983,1.2852555022126282,3.0722329321899613,6509.692925464208,15319.876156794204,6452.862658192929,0.00031902784417120776,23000.28965807211,2345.37682675247,19288.038310907752,1966.832538217205,0.8385998001611463,0.8385998001611463,35650.19148328463,35405.22815468563,1.008656024617657,0.8,4302.600432838921,4273.035954225843,1.008656024617657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.160823634746,4632.441516551485,6.174432124169424,5.014049588361914,-3.7064533620075615,8.720502950369475,2.938639828904757,3.5,0.8396113796870734,0.6,0.000222074357244394,1.0000100318297354,0.00022207212945460236,199.3180048770199,0.0,4.4650669024654636e-07,1.2653999601587125,0.15724300668921645,7.522198937152453e-05,0.00014685236787286948,0.0005797331377703093,0.0920970434322066,0.0920970434322066,0.0920970434322066,0.0920954615212137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.6457849666,595.7289202200774,0.0,0.0920970434322066,0.09209704315739993,0.09209704315739993,0.37028204394312086,0.37028204394312086,0.5,10.034495757723645,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27308.84310999027,20726.760614025545,0.7589761503460821,0.9988863904461779,0.6139718847648049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454366194910168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23970704985,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4108251574496,260.4108251574496,-12.73917484255037,244.44592350327,276.3757268117035,126678.17352889285,126686.02880743994,-7.855278547082033,0.0,nan,276.3757268117035,3.2257268117035096,269.9897661499772,-3.1602338500227916,263.6038054882645,-9.54619451173545,257.21784482657415,-15.932155173425826,250.8318841649085,-22.318115835091476,244.44592350327,-28.704076496729982,1.0,1.0,26022.012520719443,26022.012520719443,275.6120076082995,2.4620076082995297,275.6120076082995,275.6120076082995,76713.54728973817,76713.25620526624,0.2910844719299348,0.0,8546.071908451686,8546.071908451686,0.8839852272220097,3967.466183204801,275.6120076082995,2.4620076082995297,1.0,0.002,0.12822254585208684,0.0049144220692816515,0.00019805691501266674,0.0018019430862963334,0.09902845750633336,0.09902845750633336,0.0,1.30900021724778e-12,0.999982768517339,0.999982768517339,0.0,0.09209545618879764,1.586968602293636e-06,0.0,0.0,0.0,1600120.677362393,266.63557293431734,0.0,1.0,1284429.676653558,2598.4450217451304,,,,,,,,,,,,,,,,,,,2.0,15319.876156794204,1542.92549785448,0.37028204394312086,6.173730061729009,2.938639828904757
4255.0,-30.47849731849184,5.0140117866611424,35.02888214400447,24.33533272650095,4.999634836616678,-26.93068410297969,-40.41621701382098,1.4518216209422943,-6.514420347733903,-6.514420347733416,40.0577848639208,41080.58289322649,25754.53627175686,25754.53627175686,66835.11916498335,76721.64304311025,76713.29274300061,25754.53627175686,102467.82901475747,102467.82901475747,102467.82901475747,129776.67955833477,125271.76142177498,4504.918136559788,0.0,90798.92438738051,55157.88904771155,39601.150377409955,27308.850543577297,66910.00092098725,20726.766306755064,1542.9257096706172,0.0,0.8787618571708287,2.72729106077623,0.001494314320929203,1.0,1.0,-6.514420347733903,334201.04577114386,1557026.253505395,4.65895087166072,1557026.253505395,4.65895087166072,0.7589761522068069,0.09209707185458628,3.947720258814678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947720258814678,1.2849701550563444,1.2852555259708927,3.072227197869491,6509.680775127231,15319.85828991296,6452.862710315426,0.00031903044633888814,23000.344106105258,2345.382378906687,19288.03846670538,1966.8325541041418,0.8385978217423941,0.8385978217423941,35650.13884115737,35405.22815468563,1.008654162853849,0.8,4302.594079491853,4273.035954225843,1.008654162853849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.171079821706,4632.441516551485,6.174413798644222,5.0140117866611424,-3.7064509867557085,8.720462773416852,2.9386518716211896,3.5,0.839614820463197,0.6,0.00022207212945460236,1.0000099581657305,0.00022206991804555473,199.31808386193168,0.0,4.440386165560944e-07,1.2584054393199715,0.157243450727833,7.522129361164391e-05,0.00014685083584295845,0.0005797260196811157,0.09209707209076638,0.09209707209076638,0.09209707209076638,0.09209550018355953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.88338508364,595.7288430818433,0.0,0.09209707209076638,0.09209707185458628,0.09209707185458628,0.370282182644319,0.370282182644319,0.5,10.034448600069041,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,27308.850543577297,20726.766306755064,0.7589761522068069,0.9988808585417249,0.6139677526194891,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543667722644662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.23271252901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41077853957535,260.41077853957535,-12.73922146042463,244.44583000985676,276.37572706936766,126678.32975186993,126686.12381414017,-7.794062270252651,0.0,nan,276.37572706936766,3.2257270693676787,269.9897476574255,-3.160252342574495,263.6037682454987,-9.546231754501264,257.217788833593,-15.932211166407,250.83180942171043,-22.318190578289546,244.44583000985676,-28.704169990143214,1.0,1.0,26022.012520719443,26022.012520719443,275.61201860162,2.4620186016200023,275.61201860162,275.61201860162,76713.58097501697,76713.29274300061,0.2882320163625991,0.0,8546.071908451686,8546.071908451686,0.883985688484392,3967.458860108751,275.61201860162,2.4620186016200023,1.0,0.002,0.12822412296739535,0.004914416647165636,0.00019805935381346225,0.0018019406470240681,0.09902967690673112,0.09902967690673112,0.0,8.375305657337684e-13,0.9999828754826158,0.9999828754826158,0.0,0.09209549473667827,1.577117908010178e-06,0.0,0.0,0.0,1600120.685238387,266.6355796522661,0.0,1.0,1284429.6537220003,2598.4451145553758,,,,,,,,,,,,,,,,,,,2.0,15319.85828991296,1542.9257096706172,0.370282182644319,6.173730061729009,2.9386518716211896
4256.0,-30.47861105939141,5.013974096639482,35.02888291957343,24.33537767445671,4.999638709858507,-26.930786082427865,-40.4163160250522,1.4518137327637737,-6.5144134886868414,-6.514413488636973,40.05778666818818,41080.43262883524,25754.52287549117,25754.52287549117,66834.95550432641,76721.67222458922,76713.32500376998,25754.52287549117,102467.84787926114,102467.84787926114,102467.84787926114,129776.70428879668,125271.80559988008,4504.898688916595,0.0,90798.9756765622,55157.76569107066,39601.34442832394,27308.856409535536,66910.20083785948,20726.770875671806,1542.9258429987292,0.0,0.8787618874119256,2.7272917579868676,0.001494314320929203,1.0,1.0,-6.5144134886868414,334201.1362653859,1557026.33139498,4.6589498431823415,1557026.33139498,4.6589498431823415,0.7589761564836,0.09209710014569014,3.9477133875407953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9477133875407953,1.284970196535495,1.2852555646175123,3.0722217512783745,6509.669234454229,15319.840433956093,6452.862329987758,0.0003190328899147804,23000.397131952097,2345.3877860382595,19288.03732988053,1966.8324381802688,0.8385958389859989,0.8385958389859989,35650.089199968126,35405.22815468563,1.0086524072231176,0.8,4302.588088326212,4273.035954225843,1.0086524072231176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.181310230427,4632.441516551485,6.174395443402202,5.013974096639482,-3.7064484939261697,8.720422590565652,2.9386638840887267,3.5,0.839618252596779,0.6,0.00022206991804555473,1.000011884840587,0.0002220672788113465,199.31817812849894,0.0,4.407738140094543e-07,1.2491529889027935,0.157243891501647,7.52204477880702e-05,0.00014684947025748454,0.0005797196196887455,0.09209710039943526,0.09209710039943526,0.09209710039943526,0.09209553485457253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.1184912477,595.72876673846,0.0,0.09209710039943526,0.09209710014569014,0.09209710014569014,0.370282322095606,0.370282322095606,0.5,10.034401634176389,-4.985167834092863e-11,-4.985167834092863e-11,-4.985167834092863e-11,-4.985167834092863e-11,-4.985167834092863e-11,-4.985167834092863e-11,27308.856409535536,20726.770875671806,0.7589761564836,0.998875428072389,0.6139636724209456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543673453792407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.22346007859,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4107304097086,260.4107304097086,-12.739269590291372,244.44573390430082,276.37572691518983,126678.40282329095,126686.4496759857,-8.046852694746136,0.0,nan,276.37572691518983,3.2257269151898527,269.98972831297095,-3.1602716870290237,263.60372971077226,-9.54627028922772,257.2177311085876,-15.932268891412377,250.83173250643026,-22.31826749356972,244.44573390430082,-28.704266095699154,1.0,1.0,26022.012520719443,26022.012520719443,275.6120292356401,2.4620292356401023,275.6120292356401,275.6120292356401,76713.60554176473,76713.32500376998,0.2805379947531037,0.0,8546.071908451686,8546.071908451686,0.8839861234515916,3967.4519544784994,275.6120292356401,2.4620292356401023,1.0,0.002,0.12822569362212483,0.004914411280698626,0.00019806178269253302,0.0018019382186813193,0.09903089134626651,0.09903089134626651,0.0,1.3738524207163039e-12,0.9999829456444174,0.9999829456444174,0.0,0.09209552948899613,1.5706566940141673e-06,0.0,0.0,0.0,1600120.693279802,266.63558651131314,0.0,1.0,1284429.6303088046,2598.4452093149407,,,,,,,,,,,,,,,,,,,2.0,15319.840433956093,1542.9258429987292,0.370282322095606,6.173730061729009,2.9386638840887267
4257.0,-30.478703781389036,5.013936527651951,35.02888369956774,24.33543299501764,4.999646171760924,-26.930868786073795,-40.41639348780734,1.451811176230695,-6.514406099197743,-6.5144060991525405,40.05778834681586,41080.27066558818,25754.50835379946,25754.50835379946,66834.77901938764,76721.70389514165,76713.35697098207,25754.50835379946,102467.86532478154,102467.86532478154,102467.86532478154,129776.72663519633,125271.84734066809,4504.879294528242,0.0,90799.01807882055,55157.60898694345,39601.565657641215,27308.86131041479,66910.42696805601,20726.774778273244,1542.9259176417042,0.0,0.8787619209989467,2.7272925091162046,0.001494314320929203,1.0,1.0,-6.514406099197743,334201.2337579899,1557026.403859806,4.658948700911496,1557026.403859806,4.658948700911496,0.758976163182925,0.09209712808514744,3.947705268698223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947705268698223,1.2849702139493684,1.2852555786437394,3.0722153913318446,6509.655758490704,15319.822205436123,6452.86315813315,0.0003190358261267909,23000.45517551061,2345.393704834027,19288.039805262528,1966.8326905989843,0.8385938303429394,0.8385938303429394,35650.03054575633,35405.22815468563,1.0086503328349083,0.8,4302.581009384233,4273.035954225843,1.0086503328349083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.1915156581135,4632.441516551485,6.174376855418978,5.013936527651951,-3.7064455863107484,8.7203821139627,2.9386758672432944,3.5,0.839621676355227,0.6,0.0002220672788113465,1.000009688563113,0.0002220651273193453,199.31825497500813,0.0,5.260473540409947e-07,1.490818201352179,0.15724441754900104,7.521978605286676e-05,0.00014684749275847972,0.0005797106208577745,0.09209712835415611,0.09209712835415611,0.09209712835415611,0.09209556819413145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.3522114281,595.728690839481,0.0,0.09209712835415611,0.09209712808514744,0.09209712808514744,0.3702824618666466,0.3702824618666466,0.5,10.034354829806176,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,27308.86131041479,20726.774778273244,0.758976163182925,0.998869414647369,0.6139591768738897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543680293777945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.46512529104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4106832798104,260.4106832798104,-12.73931672018955,244.44563932470248,276.3757272349907,126678.58360800751,126686.46327589035,-7.879667882839379,0.0,nan,276.3757272349907,3.2257272349907,269.98970965289607,-3.16029034710391,263.6036920708128,-9.54630792918715,257.21767448874886,-15.932325511251122,250.83165690671157,-22.318343093288405,244.44563932470248,-28.704360675297494,1.0,1.0,26022.012520719443,26022.012520719443,275.61204036569825,2.4620403656982717,275.61204036569825,275.61204036569825,76713.64735698719,76713.35697098207,0.2903860051155789,0.0,8546.071908451686,8546.071908451686,0.8839866373925647,3967.443795041714,275.61204036569825,2.4620403656982717,1.0,0.002,0.12822725875970825,0.0049144060329444714,0.0001980642032656368,0.0018019357982431894,0.09903210163281839,0.09903210163281839,0.0,1.5088260502116313e-12,0.9999830055548967,0.9999830055548967,0.0,0.09209556294556004,1.5651395874127818e-06,0.0,0.0,0.0,1600120.7019430965,266.63559390080223,0.0,1.0,1284429.6050849583,2598.4453114027115,,,,,,,,,,,,,,,,,,,2.0,15319.822205436123,1542.9259176417042,0.3702824618666466,6.173730061729009,2.9386758672432944
4258.0,-30.478797090727532,5.0138990638738585,35.028884500122665,24.335477698501222,4.9996495706749995,-26.93095242458169,-40.41647465256972,1.4518049043766825,-6.514399534108634,-6.5143995340678496,40.057790500618275,41080.13905325699,25754.49571951934,25754.49571951934,66834.63477277634,76721.74275904852,76713.39299914868,25754.49571951934,102467.88871866802,102467.88871866802,102467.88871866802,129776.75756646061,125271.89747566795,4504.860090792657,0.0,90799.07237208188,55157.49295686167,39601.754905800226,27308.868847792583,66910.62375359281,20726.780539755706,1542.9261374893033,0.0,0.8787619483227717,2.7272931764468056,0.001494314320929203,1.0,1.0,-6.514399534108634,334201.320373964,1557026.4968379533,4.658947771647565,1557026.4968379533,4.658947771647565,0.7589761646766663,0.0920971572849073,3.9476988505481634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9476988505481634,1.2849702477413547,1.285255609678483,3.072210315754156,6509.645003950634,15319.804394203458,6452.862235014677,0.00031903806615742806,23000.50632268311,2345.398920394132,19288.037045999637,1966.8324092324738,0.8385918455620155,0.8385918455620155,35649.984178103776,35405.22815468563,1.0086486929786493,0.8,4302.575413299789,4273.035954225843,1.0086486929786493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.201698666833,4632.441516551485,6.174358753198338,5.0138990638738585,-3.706443290941434,8.720342354815292,2.9386878240931216,3.5,0.8396250925980348,0.6,0.0002220651273193453,1.0000097499423621,0.00022206296221826292,199.31833230834908,0.0,4.28831631268959e-07,1.2153088430162298,0.1572448463806323,7.521909269858035e-05,0.00014684603462076495,0.0005797039220799496,0.09209715751876538,0.09209715751876538,0.09209715751876538,0.092095606714684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.58687872585,595.7286146558683,0.0,0.09209715751876538,0.0920971572849073,0.0920971572849073,0.37028260183802103,0.37028260183802103,0.5,10.034308305571141,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,27308.868847792583,20726.780539755706,0.7589761646766663,0.9988643211413435,0.6139554042201134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543685869763747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.1896159327,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41063654531075,260.41063654531075,-12.739363454689226,244.44554585522567,276.3757272354675,126678.75601733912,126686.5695786164,-7.813561277291992,0.0,nan,276.3757272354675,3.2257272354675024,269.9896909593806,-3.1603090406193814,263.6036546833114,-9.546345316688587,257.2176184072538,-15.932381592746196,250.8315821312254,-22.31841786877459,244.44554585522567,-28.704454144774303,1.0,1.0,26022.012520719443,26022.012520719443,275.6120511465404,2.462051146540432,275.6120511465404,275.6120511465404,76713.67686653636,76713.39299914868,0.2838673876831308,0.0,8546.071908451686,8546.071908451686,0.883987043675766,3967.437344800904,275.6120511465404,2.462051146540432,1.0,0.002,0.1282288147032686,0.004914400671952998,0.00019806660930180424,0.0018019333916525042,0.09903330465090211,0.09903330465090211,0.0,9.54308247008706e-13,0.9999831053868048,0.9999831053868048,0.0,0.0920956013390586,1.5559458487065899e-06,0.0,0.0,0.0,1600120.7096398796,266.63560046589134,0.0,1.0,1284429.5826751809,2598.4454021011898,,,,,,,,,,,,,,,,,,,2.0,15319.804394203458,1542.9261374893033,0.37028260183802103,6.173730061729009,2.9386878240931216
4259.0,-30.47888976836668,5.013861722365993,35.028885302515604,24.33553176177668,4.999657222508382,-26.93103506928138,-40.41655567763371,1.4518025232014313,-6.51439203782769,-6.5143920378513,40.057792154288414,41079.99397140009,25754.481056095814,25754.481056095814,66834.47502749591,76721.77283572018,76713.42468292051,25754.481056095814,102467.90573901632,102467.90573901632,102467.90573901632,129776.77920259393,125271.93831237654,4504.840890217381,0.0,90799.11397901186,55157.3592402742,39601.94970970851,27308.873463577613,66910.82317328613,20726.78424460134,1542.9261955726831,0.0,0.8787619825820001,2.7272939384316435,0.001494314320929203,1.0,1.0,-6.51439203782769,334201.41927555564,1557026.5682265235,4.658946606515529,1557026.5682265235,4.658946606515529,0.75897617205796,0.09209718538078587,3.9476909360494594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9476909360494594,1.284970263355427,1.2852556225137874,3.072204119137281,6509.63187406305,15319.786568113665,6452.863009855932,0.00031904092483547804,23000.562974637654,2345.4046972857864,19288.039362052,1966.8326454040882,0.8385898807485976,0.8385898807485976,35649.92700012322,35405.22815468563,1.0086466708009008,0.8,4302.568512523281,4273.035954225843,1.0086466708009008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.211855362928,4632.441516551485,6.174340203550984,5.013861722365993,-3.7064402781943646,8.720302000560357,2.9386997500661503,3.5,0.8396285000189001,0.6,0.00022206296221826292,1.0000096839428452,0.00022206081179405334,199.3184091182001,0.0,4.3154433702032945e-07,1.2229966511156136,0.1572452779249693,7.521840054356995e-05,0.00014684456167469295,0.0005796969451313412,0.09209718565201648,0.09209718565201648,0.09209718565201648,0.09209563950284833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.8184539437,595.7285394529581,0.0,0.09209718565201648,0.09209718538078587,0.09209718538078587,0.3702827424868482,0.3702827424868482,0.5,10.034261921175386,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,27308.873463577613,20726.78424460134,0.75897617205796,0.9988589567102993,0.6139514061127423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543691481074361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.1973037408,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4105905783724,260.4105905783724,-12.739409421627556,244.44545344180403,276.37572771501203,126678.92444875011,126686.609680819,-7.685232068876974,0.0,nan,276.37572771501203,3.225727715012056,269.98967286033195,-3.160327139668027,263.6036180056694,-9.546381994330602,257.21756315101976,-15.932436848980217,250.83150829639735,-22.318491703602632,244.44545344180403,-28.704546558195943,1.0,1.0,26022.012520719443,26022.012520719443,275.6120623501646,2.462062350164615,275.6120623501646,275.6120623501646,76713.71686145423,76713.42468292051,0.2921785337239271,0.0,8546.071908451686,8546.071908451686,0.8839875446810309,3967.429390729707,275.6120623501646,2.462062350164615,1.0,0.002,0.12823036575901367,0.004914395503690625,0.00019806900816723646,0.0018019309931914666,0.09903450408361823,0.09903450408361823,0.0,1.3587030806005984e-12,0.9999831584644902,0.9999831584644902,0.0,0.09209563432276792,1.5510580179475916e-06,0.0,0.0,0.0,1600120.718428371,266.6356079621723,0.0,1.0,1284429.5570868063,2598.4455056643296,,,,,,,,,,,,,,,,,,,2.0,15319.786568113665,1542.9261955726831,0.3702827424868482,6.173730061729009,2.9386997500661503
