time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4260.0,-30.47898172596869,5.013824485098573,35.02888612628718,24.33557646526026,4.999660782702938,-26.931117475098187,-40.416636667773105,1.4517965316769097,-6.514385479411658,-6.514385479410696,40.05779437656795,41079.8681026418,25754.468536604374,25754.468536604374,66834.33663924618,76721.81247038434,76713.46138642954,25754.468536604374,102467.92992303391,102467.92992303391,102467.92992303391,129776.81113895547,125271.98924504593,4504.821893909545,0.0,90799.16883182165,55157.24840222801,39602.133810659594,27308.881215921563,66911.01502658115,20726.790163000867,1542.9264254732425,0.0,0.8787620096096689,2.72729460508419,0.001494314320929203,1.0,1.0,-6.514385479411658,334201.50580352393,1557026.664160428,4.658945687323741,1557026.664160428,4.658945687323741,0.7589761733233062,0.09209721494067603,3.9476845912025764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9476845912025764,1.2849702958334377,1.2852556522356355,3.0721991037482232,6509.621247055467,15319.768751568603,6452.861992486438,0.00031904313140708414,23000.613836821663,2345.4098837851525,19288.0363210665,1966.8323353098663,0.8385878941277775,0.8385878941277775,35649.88116201315,35405.22815468563,1.0086450496738195,0.8,4302.562980349007,4273.035954225843,1.0086450496738195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.2219902789875,4632.441516551485,6.174322200214958,5.013824485098573,-3.706437963283715,8.72026244838229,2.9387116504844006,3.5,0.8396319001384002,0.6,0.00022206081179405334,1.0000096087126393,0.00022205867809602643,199.31848533134692,0.0,4.286191323824091e-07,1.2147066211717472,0.1572457065441017,7.52177086927867e-05,0.00014684310310126664,0.0005796902554372416,0.09209721517253606,0.09209721517253606,0.09209721517253606,0.09209567856953281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.05139833014,595.7284638327834,0.0,0.09209721517253606,0.09209721494067603,0.09209721494067603,0.3702828832532764,0.3702828832532764,0.5,10.034215823074856,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27308.881215921563,20726.790163000867,0.7589761733233062,0.9988540244486723,0.6139477645993318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45436970544008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.18901371086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41054493293285,260.41054493293285,-12.739455067067126,244.44536197960207,276.3757278863336,126679.088779562,126686.7202604545,-7.6314808925056,0.0,nan,276.3757278863336,3.2257278863336296,269.9896547049487,-3.160345295051286,263.6035815235827,-9.546418476417273,257.2175083422287,-15.932491657771266,250.83143516090126,-22.318564839098713,244.44536197960207,-28.70463802039791,1.0,1.0,26022.012520719443,26022.012520719443,275.6120732033864,2.46207320338641,275.6120732033864,275.6120732033864,76713.74713804049,76713.46138642954,0.28575161095068324,0.0,8546.071908451686,8546.071908451686,0.8839879463237537,3967.4230141585895,275.6120732033864,2.46207320338641,1.0,0.002,0.12823190744087806,0.004914390202049206,0.0001980713921717183,0.0018019286088127248,0.09903569608585915,0.09903569608585915,0.0,9.844429958716372e-13,0.9999832602534732,0.9999832602534732,0.0,0.0920956732566421,1.5416840339337312e-06,0.0,0.0,0.0,1600120.7261173297,266.6356145205883,0.0,1.0,1284429.5346998055,2598.4455962706315,,,,,,,,,,,,,,,,,,,2.0,15319.768751568603,1542.9264254732425,0.3702828832532764,6.173730061729009,2.9387116504844006
4261.0,-30.479073089361766,5.013787369285096,35.02888695259705,24.335630458686524,4.999668624152226,-26.931198918007972,-40.416713746357686,1.4517944525951083,-6.514377982831434,-6.514377982844805,40.057796096875975,41079.71338301526,25754.453971142328,25754.453971142328,66834.16735415759,76721.84320267389,76713.49374277622,25754.453971142328,102467.94771391855,102467.94771391855,102467.94771391855,129776.83374134485,125272.03083864563,4504.802902699215,0.0,90799.21096734643,55157.104930703565,39602.34004071429,27308.886027426302,66911.22606814059,20726.79401138908,1542.9264924994031,0.0,0.8787620436174176,2.7272953670998223,0.001494314320929203,1.0,1.0,-6.514377982831434,334201.60470911546,1557026.738425554,4.6589445307444555,1557026.738425554,4.6589445307444555,0.7589761805213574,0.09209724339217074,3.9476767660902796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9476767660902796,1.2849703099690393,1.285255663632495,3.0721929802295564,6509.6082720542145,15319.75094635903,6452.862666120551,0.00031904595032245274,23000.67010229731,2345.4156212669272,19288.03833460394,1966.8325406335439,0.8385859302715467,0.8385859302715467,35649.82462976042,35405.22815468563,1.0086430503345614,0.8,4302.556157505006,4273.035954225843,1.0086430503345614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.232098956603,4632.441516551485,6.174303745309347,5.013787369285096,-3.706434925857209,8.720222295142305,2.9387235201126725,3.5,0.8396352914607635,0.6,0.00022205867809602643,1.0000095466302314,0.00022205655820417477,199.31856105207314,0.0,4.252854588783165e-07,1.2052589904611488,0.15724613182956057,7.521705026156407e-05,0.00014684162783446236,0.0005796832824969827,0.09209724366319769,0.09209724366319769,0.09209724366319769,0.09209571186617818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.28121812374,595.7283892037925,0.0,0.09209724366319769,0.09209724339217074,0.09209724339217074,0.37028302472585595,0.37028302472585595,0.5,10.03416986971345,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,27308.886027426302,20726.79401138908,0.7589761805213574,0.9988483440147319,0.6139435158635531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543702584430624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17956608015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4104999937584,260.4104999937584,-12.739500006241599,244.44527143722598,276.37572855035927,126679.25093697985,126686.76433679611,-7.513399816233937,0.0,nan,276.37572855035927,3.2257285503592925,269.9896371276962,-3.1603628723037787,263.60354570504626,-9.546454294953719,257.21745428241576,-15.932545717584219,250.8313628598067,-22.31863714019329,244.44527143722598,-28.704728562773994,1.0,1.0,26022.012520719443,26022.012520719443,275.61208448605976,2.46208448605978,275.61208448605976,275.61208448605976,76713.78785560875,76713.49374277622,0.29411283253284637,0.0,8546.071908451686,8546.071908451686,0.8839884416703867,3967.415149920731,275.61208448605976,2.46208448605978,1.0,0.002,0.1282334440691191,0.004914385095111549,0.00019807376875219894,0.0018019262328194707,0.09903688437609946,0.09903688437609946,0.0,1.571669443894974e-12,0.999983315133388,0.999983315133388,0.0,0.0920957067619494,1.5366302213306612e-06,0.0,0.0,0.0,1600120.7349061724,266.63562201716854,0.0,1.0,1284429.5091103995,2598.44569983794,,,,,,,,,,,,,,,,,,,2.0,15319.75094635903,1542.9264924994031,0.37028302472585595,6.173730061729009,2.9387235201126725
4262.0,-30.479163758235735,5.013750356814385,35.02888780107245,24.335675092320912,4.999672364308487,-26.93128014598023,-40.4167945618741,1.4517887518960042,-6.514371428920185,-6.5143714288929155,40.057798389703464,41079.593110066024,25754.441559381008,25754.441559381008,66834.03466944704,76721.88347727217,76713.53115177127,25754.441559381008,102467.97271115228,102467.97271115228,102467.97271115228,129776.86670873323,125272.08258963225,4504.784119100977,0.0,90799.26632777906,55156.9995627304,39602.518627831836,27308.893997580948,66911.41262541278,20726.8000889868,1542.9267325182973,0.0,0.8787620703527972,2.7272960332947274,0.001494314320929203,1.0,1.0,-6.514371428920185,334201.6911776854,1557026.83740455,4.658943621493297,1557026.83740455,4.658943621493297,0.7589761815627833,0.09209727332486704,3.9476705073459777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9476705073459777,1.284970341023106,1.2852556919693179,3.0721880352528634,6509.597794241983,15319.733149988191,6452.861551322522,0.0003190481185948481,23000.72059175564,2345.4207697588513,19288.03500239803,1966.8322008431048,0.8385839445965715,0.8385839445965715,35649.77941366287,35405.22815468563,1.0086414512069433,0.8,4302.550700401053,4273.035954225843,1.0086414512069433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.242185966206,4632.441516551485,6.1742858388874335,5.013750356814385,-3.7064325900724993,8.720182946886885,2.9387353643174374,3.5,0.8396386755192679,0.6,0.00022205655820417477,1.0000094740661394,0.0002220544544455868,199.3186361972418,0.0,4.225337934587319e-07,1.1974607706620461,0.15724655436335402,7.521635991393383e-05,0.00014684019829024094,0.0005796767200832194,0.09209727355597132,0.09209727355597132,0.09209727355597132,0.0920957514907459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.5123992104,595.7283141602892,0.0,0.09209727355597132,0.09209727332486704,0.09209727332486704,0.3702831663397409,0.3702831663397409,0.5,10.034124208202714,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,27308.893997580948,20726.8000889868,0.7589761815627833,0.9988435761116131,0.6139400066180056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543708078730655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.17176786035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.410455322732,260.410455322732,-12.739544677267986,244.4451817301139,276.37572891541816,126679.40960981963,126686.8781778157,-7.468567996061008,0.0,nan,276.37572891541816,3.2257289154181876,269.98961947832055,-3.1603805216794285,263.6035100412339,-9.546489958766074,257.2174006041753,-15.932599395824695,250.83129116712996,-22.318708832870016,244.4451817301139,-28.70481826988609,1.0,1.0,26022.012520719443,26022.012520719443,275.61209541734377,2.4620954173437894,275.61209541734377,275.61209541734377,76713.81881276709,76713.53115177127,0.28766099581844173,0.0,8546.071908451686,8546.071908451686,0.8839888378624089,3967.4088598827075,275.61209541734377,2.4620954173437894,1.0,0.002,0.12823497113940208,0.004914379854183356,0.0001980761301854304,0.001801923871006834,0.0990380650927152,0.0990380650927152,0.0,1.1922641693362657e-12,0.9999834189219482,0.9999834189219482,0.0,0.09209574625278968,1.5270720773578322e-06,0.0,0.0,0.0,1600120.742589847,266.6356285710798,0.0,1.0,1284429.4867387777,2598.4457903820166,,,,,,,,,,,,,,,,,,,2.0,15319.733149988191,1542.9267325182973,0.3702831663397409,6.173730061729009,2.9387353643174374
4263.0,-30.479253858503156,5.013713464889801,35.028888652743795,24.335729015897982,4.999680370316599,-26.9313604356215,-40.4168714309111,1.4517869472241252,-6.514363937927783,-6.514363937920026,40.05780017839696,41079.443845428636,25754.427102840797,25754.427102840797,66833.87094826944,76721.9148325998,76713.56417352066,25754.427102840797,102467.99127636146,102467.99127636146,102467.99127636146,129776.89029542223,125272.12495265462,4504.765342767609,0.0,90799.3089414786,55156.86140798276,39602.71948166204,27308.899019060776,66911.61850072282,20726.804090829784,1542.9268093166163,0.0,0.878762104070571,2.7272967947426427,0.001494314320929203,1.0,1.0,-6.514363937927783,334201.7900095932,1557026.9146218472,4.6589424747759525,1557026.9146218472,4.6589424747759525,0.7589761885443682,0.09209730215377752,3.947662763702602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947662763702602,1.2849703538128012,1.2852557020584452,3.072181978353806,6509.5849603996885,15319.715364485437,6452.862133040883,0.00031905090128909585,23000.77650409932,2345.4264712311874,19288.036741193144,1966.8323781508614,0.8385819816889889,0.8385819816889889,35649.723469939745,35405.22815468563,1.0086394726832348,0.8,4302.543948586341,4273.035954225843,1.0086394726832348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.252246827331,4632.441516551485,6.174267481049535,5.013713464889801,-3.70642953277147,8.720142997661272,2.9387471778375813,3.5,0.8396420508107375,0.6,0.0002220544544455868,1.0000094146586704,0.00022205236389837374,199.31871087120675,0.0,4.1931829264078214e-07,1.1883480413439766,0.15724697368164667,7.521570328361741e-05,0.0001468387511619694,0.0005796698702306987,0.0920973024232763,0.0920973024232763,0.0920973024232763,0.09209578532113304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.7404239381,595.7282401181894,0.0,0.0920973024232763,0.09209730215377752,0.09209730215377752,0.370283308686157,0.370283308686157,0.5,10.03407869585266,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,27308.899019060776,20726.804090829784,0.7589761885443682,0.9988380560178418,0.6139358868592436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543713531268467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.16265513103,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4104113105941,260.4104113105941,-12.739588689405878,244.44509284339145,276.3757297778634,126679.56649593868,126686.92490375786,-7.3584078191658335,0.0,nan,276.3757297778634,3.225729777863421,269.9896023909343,-3.160397609065683,263.60347500401315,-9.546524995986829,257.2173476171205,-15.932652382879496,250.83122023024177,-22.31877976975821,244.44509284339145,-28.704907156608527,1.0,1.0,26022.012520719443,26022.012520719443,275.61210677228473,2.4621067722847556,275.61210677228473,275.61210677228473,76713.860166435,76713.56417352066,0.29599291433987673,0.0,8546.071908451686,8546.071908451686,0.8839893280516132,3967.401077521115,275.61210677228473,2.4621067722847556,1.0,0.002,0.1282364930082706,0.0049143748080000315,0.00019807848396594482,0.0018019215176676288,0.09903924198297241,0.09903924198297241,0.0,1.6335734848160754e-12,0.9999834754055882,0.9999834754055882,0.0,0.09209578028321301,1.521870564513578e-06,0.0,0.0,0.0,1600120.7513721369,266.6356360620722,0.0,1.0,1284429.46116845,2598.4458938721386,,,,,,,,,,,,,,,,,,,2.0,15319.715364485437,1542.9268093166163,0.370283308686157,6.173730061729009,2.9387471778375813
4264.0,-30.479343214007233,5.013676675420588,35.02888952711217,24.33577354475858,4.9996842724206,-26.931440465355667,-40.41694826502351,1.4517815236337588,-6.5143573890728135,-6.514357389071239,40.05780253728712,41079.313859949434,25754.41479767149,25754.41479767149,66833.72865762093,76721.95575462158,76713.60221213623,25754.41479767149,102468.01700980772,102468.01700980772,102468.01700980772,129776.9241972715,125272.1774215973,4504.746775674191,0.0,90799.36478547491,55156.74615066685,39602.90959423118,27308.907187463774,66911.81678169496,20726.81031346425,1542.9270585281222,0.0,0.8787621305275378,2.727297460423872,0.001494314320929203,1.0,1.0,-6.5143573890728135,334201.8764114928,1557027.016454341,4.658941574993492,1557027.016454341,4.658941574993492,0.7589761893869905,0.09209733246668723,3.947656587001357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947656587001357,1.2849703835095625,1.28525572907537,3.072177100470876,6509.57462475109,15319.697587351473,6452.86092541253,0.00031905303306590415,23000.82663837945,2345.4315835050147,19288.033131511183,1966.8320100657395,0.8385799969174562,0.8385799969174562,35649.678846528084,35405.22815468563,1.0086378945178598,0.8,4302.538563013295,4273.035954225843,1.0086378945178598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.262286106515,4632.441516551485,6.174249671005666,5.013676675420588,-3.7064271769013546,8.720103852321943,2.9387589660350226,3.5,0.8396454188671493,0.6,0.00022205236389837374,1.000009336844179,0.00022205029064941006,199.31878492797023,0.0,4.1668517552440866e-07,1.1808857874361742,0.1572473903668222,7.521504695692965e-05,0.0001468373169414441,0.0005796633014414977,0.09209733269484456,0.09209733269484456,0.09209733269484456,0.09209582544789154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.9697822905,595.7281656704608,0.0,0.09209733269484456,0.09209733246668723,0.09209733246668723,0.3702834511957649,0.3702834511957649,0.5,10.034033478763389,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27308.907187463774,20726.81031346425,0.7589761893869905,0.998832969603429,0.6139321249335362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454371894961597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.15519287712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4103675321732,260.4103675321732,-12.739632467826766,244.44500471923337,276.37573034517914,126679.72080958723,126687.040142386,-7.319332798769974,0.0,nan,276.37573034517914,3.2257303451791586,269.98958521995326,-3.1604147800467217,263.60344009474017,-9.546559905259812,257.21729496955373,-15.932705030446243,250.83114984437955,-22.318850155620424,244.44500471923337,-28.70499528076661,1.0,1.0,26022.012520719443,26022.012520719443,275.61211777213936,2.462117772139379,275.61211777213936,275.61211777213936,76713.89165840778,76713.60221213623,0.2894462715485133,0.0,8546.071908451686,8546.071908451686,0.8839897190499197,3967.394869936364,275.61211777213936,2.462117772139379,1.0,0.002,0.12823800520516696,0.00491436962842415,0.00019808082242330668,0.001801919178692408,0.09904041121165334,0.09904041121165334,0.0,1.1157147254692301e-12,0.9999835804273213,0.9999835804273213,0.0,0.09209582026784328,1.512198843953702e-06,0.0,0.0,0.0,1600120.7590498833,266.63564261092716,0.0,1.0,1284429.4388140773,2598.445984346384,,,,,,,,,,,,,,,,,,,2.0,15319.697587351473,1542.9270585281222,0.3702834511957649,6.173730061729009,2.9387589660350226
4265.0,-30.47943203191341,5.013640005612648,35.02889040520399,24.33582736356186,4.999692447193151,-26.931519583997943,-40.417024959437526,1.4517799990893963,-6.514349903600532,-6.5143499035406505,40.0578043929887,41079.17013859253,25754.400447257667,25754.400447257667,66833.5705858502,76721.98774189566,76713.63587594136,25754.400447257667,102468.03632319902,102468.03632319902,102468.03632319902,129776.94872920572,125272.22051160512,4504.728217600603,0.0,90799.40788661229,55156.61340277631,39603.10498203997,27308.912406006697,66912.01738804666,20726.81445958411,1542.9271444505978,0.0,0.8787621639610708,2.7272982213110026,0.001494314320929203,1.0,1.0,-6.514349903600532,334201.9751706159,1557027.0965628303,4.658940437943076,1557027.0965628303,4.658940437943076,0.7589761961748858,0.09209736167959048,3.9476489266018358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9476489266018358,1.2849703949254192,1.2852557378295595,3.0721711116394714,6509.561935135983,15319.679822134258,6452.861413299372,0.00031905577875814776,23000.882189585453,2345.4372481515557,19288.0345898376,1966.8321587736486,0.8385780350012405,0.8385780350012405,35649.62350415881,35405.22815468563,1.0086359372632014,0.8,4302.531883775622,4273.035954225843,1.0086359372632014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.272299327263,4632.441516551485,6.174231409301978,5.013640005612648,-3.7064240999300857,8.720064105542733,2.9387707236532927,3.5,0.8396487781866551,0.6,0.00022205029064941006,1.0000092806765846,0.00022204822989160228,199.31885853922745,0.0,4.132374642929147e-07,1.1711149738061204,0.1572478036042865,7.521439182884387e-05,0.0001468358988205662,0.000579656578365624,0.09209736194735302,0.09209736194735302,0.09209736194735302,0.0920958597741778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.1959719081,595.7280922282027,0.0,0.09209736194735302,0.09209736167959048,0.09209736167959048,0.37028359445577697,0.37028359445577697,0.5,10.033988414350318,-5.985612006043084e-11,-5.985612006043084e-11,-5.985612006043084e-11,-5.985612006043084e-11,-5.985612006043084e-11,-5.985612006043084e-11,27308.912406006697,20726.81445958411,0.7589761961748858,0.9988276126582537,0.6139281364117266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543724323179552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.14542206349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.410324382272,260.410324382272,-12.739675617727983,244.44491735069062,276.3757314139195,126679.87384928709,126687.0880998055,-7.21425051840459,0.0,nan,276.3757314139195,3.2257314139195046,269.98956860123553,-3.1604313987644446,263.60340578856716,-9.546594211432819,257.217242975925,-15.932757024074988,250.83108016329402,-22.31891983670596,244.44491735069062,-28.70508264930936,1.0,1.0,26022.012520719443,26022.012520719443,275.6121291967668,2.4621291967667958,275.6121291967668,275.6121291967668,76713.9335595114,76713.63587594136,0.29768357003922574,0.0,8546.071908451686,8546.071908451686,0.8839902039693472,3967.387171234845,275.6121291967668,2.4621291967667958,1.0,0.002,0.1282395120821455,0.004914364644628828,0.00019808315304472633,0.0018019168486016386,0.09904157652236316,0.09904157652236316,0.0,1.6463649020470594e-12,0.9999836382005861,0.9999836382005861,0.0,0.09209585480103213,1.5068785583498202e-06,0.0,0.0,0.0,1600120.7678257003,266.63565009639944,0.0,1.0,1284429.4132625903,2598.4460877602673,,,,,,,,,,,,,,,,,,,2.0,15319.679822134258,1542.9271444505978,0.37028359445577697,6.173730061729009,2.9387707236532927
4266.0,-30.479520130367487,5.013603437452259,35.028891306516286,24.33587664216759,4.999696529343268,-26.931598464398856,-40.41710161892695,1.4517748632241212,-6.514343356489917,-6.514343356504041,40.057806819827945,41079.03240779947,25754.38823907519,25754.38823907519,66833.42064687466,76722.02369246863,76713.67457192663,25754.38823907519,102468.06281100182,102468.06281100182,102468.06281100182,129776.98359023777,125272.27371949758,4504.709870740185,0.0,90799.45410729488,55156.48575472383,39603.29816952339,27308.92077923595,66912.21894875934,20726.82083218171,1542.9274030964316,0.0,0.878762190150571,2.7272988868152193,0.001494314320929203,1.0,1.0,-6.514343356489917,334202.06154954224,1557027.2013279933,4.658939547257039,1557027.2013279933,4.658939547257039,0.7589761968162847,0.09209739238516082,3.9476415650709455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9476415650709455,1.284970423214278,1.2852557634765494,3.0721653150553863,6509.549652869878,15319.662064708404,6452.861612478276,0.0003190584184954483,23000.93678987876,2345.4428158319874,19288.035185196673,1966.8322194833786,0.8385760702444129,0.8385760702444129,35649.57032093842,35405.22815468563,1.0086340563703593,0.8,4302.525465124346,4273.035954225843,1.0086340563703593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.2822910554905,4632.441516551485,6.1742136930652,5.013603437452259,-3.7064217217820166,8.720025159234275,2.9387824560535982,3.5,0.839652130301028,0.6,0.00022204822989160228,1.000009205506615,0.00022204618584396966,199.31893155425874,0.0,4.107478939723331e-07,1.164059531517592,0.15724821435218048,7.521373700435946e-05,0.00014683449288724283,0.000579649947307794,0.09209739260868018,0.09209739260868018,0.09209739260868018,0.0920959004300714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.4234829714,595.7280183843221,0.0,0.09209739260868018,0.09209739238516082,0.09209739238516082,0.37028373789730895,0.37028373789730895,0.5,10.033943648669007,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,27308.92077923595,20726.82083218171,0.7589761968162847,0.9988223630433624,0.6139242286862038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543729664417426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.138366621206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41028143995936,260.41028143995936,-12.739718560040615,244.44483068744,276.37573219254494,126679.98410891615,126687.1636521794,-7.179543263281456,0.0,nan,276.37573219254494,3.2257321925449673,269.98955189148404,-3.1604481085159364,263.60337159044605,-9.546628409553932,257.2171912894226,-15.932808710577376,250.8310109884187,-22.318989011581266,244.44483068744,-28.705169312559974,1.0,1.0,26022.012520719443,26022.012520719443,275.6121402717299,2.462140271729936,275.6121402717299,275.6121402717299,76713.96492934911,76713.67457192663,0.29035742247651797,0.0,8546.071908451686,8546.071908451686,0.8839906699696242,3967.3797728963004,275.6121402717299,2.462140271729936,1.0,0.002,0.12824100917179462,0.004914359527418706,0.00019808546816633515,0.0018019145326129556,0.09904273408316758,0.09904273408316758,0.0,7.79290694474799e-13,0.9999837444696587,0.9999837444696587,0.0,0.09209589529320454,1.497091956275919e-06,0.0,0.0,0.0,1600120.7755014007,266.63565664351006,0.0,1.0,1284429.3909141729,2598.4461782104363,,,,,,,,,,,,,,,,,,,2.0,15319.662064708404,1542.9274030964316,0.37028373789730895,6.173730061729009,2.9387824560535982
4267.0,-30.47960762574757,5.013566985680057,35.02889221075546,24.335925746150338,4.999702744556879,-26.931676588717174,-40.417174401786156,1.451771707331199,-6.514336008188138,-6.514336008202224,40.05780870646117,41078.886992852684,25754.37428177295,25754.37428177295,66833.26127462563,76722.06091456197,76713.70796838515,25754.37428177295,102468.0822501581,102468.0822501581,102468.0822501581,129777.00839631537,125272.31686797159,4504.691528343781,0.0,90799.50412707035,55156.352980065196,39603.50127445017,27308.926146157275,66912.42742060745,20726.825079535636,1542.9274989445125,0.0,0.8787622227247647,2.727299633759472,0.001494314320929203,1.0,1.0,-6.514336008188138,334202.15849895513,1557027.2827720037,4.658938439432227,1557027.2827720037,4.658938439432227,0.7589762031874027,0.09209742200204397,3.947634741907009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947634741907009,1.2849704422035513,1.285255779843362,3.0721599596776303,6509.538305467041,15319.644318734978,6452.861146069963,0.00031906081489805097,23000.98921593928,2345.448161802377,19288.033791071015,1966.8320773221249,0.8385740982698582,0.8385740982698582,35649.52102712071,35405.22815468563,1.0086323130318608,0.8,4302.519515882769,4273.035954225843,1.0086323130318608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.292256833252,4632.441516551485,6.174195596001002,5.013566985680057,-3.7064187256941423,8.7199857113742,2.9387941580012353,3.5,0.8396554737146387,0.6,0.00022204618584396966,1.0000091424970217,0.00022204415580593653,199.31900406951587,0.0,4.0741739018077016e-07,1.1546208837723027,0.15724862176957066,7.521311529888357e-05,0.00014683307054508607,0.0005796433305446645,0.09209742226567096,0.09209742226567096,0.09209742226567096,0.09209593478793521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.6476978694,595.7279455855277,0.0,0.09209742226567096,0.09209742200204397,0.09209742200204397,0.3702838821074282,0.3702838821074282,0.5,10.033899024970035,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,27308.926146157275,20726.825079535636,0.7589762031874027,0.9988168693166042,0.6139201427357178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454373496239336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.12892797346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4102389162355,260.4102389162355,-12.73976108376445,244.4447447248084,276.37573310772603,126680.13474531886,126687.24430489945,-7.109559580591192,0.0,nan,276.37573310772603,3.2257331077260574,269.9895354311062,-3.160464568893758,263.60333775450056,-9.54666224549942,257.2171400779206,-15.932859922079388,250.83094240135125,-22.319057598648726,244.4447447248084,-28.705255275191575,1.0,1.0,26022.012520719443,26022.012520719443,275.6121515278456,2.462151527845606,275.6121515278456,275.6121515278456,76714.00255546287,76713.70796838515,0.29458707771846093,0.0,8546.071908451686,8546.071908451686,0.8839911018900292,3967.372915616544,275.6121515278456,2.462151527845606,1.0,0.002,0.128242501323858,0.00491435458128287,0.00019808777598743642,0.001801912225545031,0.0990438879937182,0.0990438879937182,0.0,1.5324672954231122e-12,0.9999837980943616,0.9999837980943616,0.0,0.09209592984830316,1.4921537408213113e-06,0.0,0.0,0.0,1600120.7841163997,266.63566399181184,0.0,1.0,1284429.3658309097,2598.446279729287,,,,,,,,,,,,,,,,,,,2.0,15319.644318734978,1542.9274989445125,0.3702838821074282,6.173730061729009,2.9387941580012353
4268.0,-30.47969452305751,5.013530643188979,35.028893128815284,24.335979599878215,4.9997090154245365,-26.931754169208563,-40.417250851728,1.4517686613947745,-6.514329008938148,-6.514329008922299,40.05781091403384,41078.746250420474,25754.361162409576,25754.361162409576,66833.10741283005,76722.09282536995,76713.7446765961,25754.361162409576,102468.10583900569,102468.10583900569,102468.10583900569,129777.0389953413,125272.36566668664,4504.673328654654,0.0,90799.54420973698,55156.22025363262,39603.693284560395,27308.93315633561,66912.62644089601,20726.830494701004,1542.9276814962918,0.0,0.8787622521921814,2.7273003452232474,0.001494314320929203,1.0,1.0,-6.514329008938148,334202.2508431916,1557027.3780721426,4.658937437266703,1557027.3780721426,4.658937437266703,0.7589762066517207,0.09209745240152804,3.9476266819140666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9476266819140666,1.2849704606493606,1.2852557956845927,3.0721536430643948,6509.5249213215675,15319.626581906517,6452.862146057029,0.0003190637424399283,23001.04633139004,2345.453985957492,19288.036780099275,1966.8323821181827,0.838572145901748,0.838572145901748,35649.46279783349,35405.22815468563,1.0086302536799054,0.8,4302.512488224684,4273.035954225843,1.0086302536799054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.30220059195,4632.441516551485,6.174177732496767,5.013530643188979,-3.706415981011146,8.719946624200125,2.938805834112375,3.5,0.8396588097463928,0.6,0.00022204415580593653,1.0000090800101824,0.00022204213966104747,199.31907608914509,0.0,4.0462515898621534e-07,1.1467077005669342,0.15724902639472965,7.52124622745922e-05,0.00014683169353134432,0.0005796367111349639,0.09209745264327864,0.09209745264327864,0.09209745264327864,0.09209597279736328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.8723646173,595.7278726555523,0.0,0.09209745264327864,0.09209745240152804,0.09209745240152804,0.37028402646048914,0.37028402646048914,0.5,10.033854629450905,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,27308.93315633561,20726.830494701004,0.7589762066517207,0.9988115990614088,0.6139162133578088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543740224105888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.12101479025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41019679441837,260.41019679441837,-12.739803205581609,244.44465943921756,276.3757341496829,126680.24235848463,126687.28472255197,-7.042364067376879,0.0,nan,276.3757341496829,3.2257341496829213,269.9895192075527,-3.160480792447288,263.6033042654398,-9.54669573456016,257.21708932334724,-15.932910676652739,250.83087438127023,-22.319125618729743,244.44465943921756,-28.705340560782417,1.0,1.0,26022.012520719443,26022.012520719443,275.6121628224569,2.4621628224569463,275.6121628224569,275.6121628224569,76714.03946322612,76713.7446765961,0.2947866300091846,0.0,8546.071908451686,8546.071908451686,0.883991612104123,3967.364815323637,275.6121628224569,2.4621628224569463,1.0,0.002,0.12824398592268807,0.0049143495999113135,0.00019809007199950965,0.0018019099290004584,0.09904503599975482,0.09904503599975482,0.0,9.999679036198916e-13,0.9999838801086398,0.9999838801086398,0.0,0.09209596780060078,1.4846009272628083e-06,0.0,0.0,0.0,1600120.7923221777,266.63567099106183,0.0,1.0,1284429.3419391243,2598.446376425896,,,,,,,,,,,,,,,,,,,2.0,15319.626581906517,1542.9276814962918,0.37028402646048914,6.173730061729009,2.938805834112375
4269.0,-30.47979808877804,5.013494403992649,35.028894057616895,24.336024198588007,4.999711837866781,-26.931847096075842,-40.4173408873379,1.451760845041287,-6.514322319960058,-6.514322319969627,40.057813060241564,41078.603301238254,25754.348767195635,25754.348767195635,66832.9520684339,76722.12600775876,76713.77947165366,25754.348767195635,102468.1282388493,102468.1282388493,102468.1282388493,129777.06833232904,125272.41310909847,4504.655223230573,0.0,90799.59529107613,55156.099542159835,39603.88416546254,27308.940093479745,66912.82425894229,20726.835839910556,1542.927867667759,0.0,0.8787622802148182,2.7273010251485053,0.001494314320929203,1.0,1.0,-6.514322319960058,334202.33909389604,1557027.4707219438,4.658936484237138,1557027.4707219438,4.658936484237138,0.7589762095841748,0.09209748298902277,3.9476198786333527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9476198786333527,1.284970501389149,1.2852558338426059,3.072148251158825,6509.513496520676,15319.608854142884,6452.861743909176,0.0003190661595423055,23001.098910898818,2345.4593475752495,19288.03557805243,1966.832259543517,0.8385701767019925,0.8385701767019925,35649.4136476247,35405.22815468563,1.008628515421629,0.8,4302.506556315182,4273.035954225843,1.008628515421629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.312120671025,4632.441516551485,6.174160077729359,5.013494403992649,-3.706413460973134,8.719907864965784,2.9388174824370332,3.5,0.8396621378391523,0.6,0.00022204213966104747,1.000010821731438,0.00022203973680664718,199.31916192344806,0.0,4.0185613654921165e-07,1.1388602909804657,0.1572494282508662,7.521169321022172e-05,0.00014683044645082575,0.0005796307891978897,0.09209748322768037,0.09209748322768037,0.09209748322768037,0.09209600980644107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.09580431064,595.7278001214681,0.0,0.09209748322768037,0.09209748298902277,0.09209748298902277,0.370284171303455,0.370284171303455,0.5,10.033810426951002,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,27308.940093479745,20726.835839910556,0.7589762095841748,0.9988063246262137,0.613912262054138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543745449855863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.11316738067,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.410153172636,260.410153172636,-12.739846827363976,244.44457179713459,276.3757345482003,126680.27851540527,126687.57165969629,-7.293144291037234,0.0,nan,276.3757345482003,3.2257345482003075,269.9895019979508,-3.1604980020491666,263.6032694477192,-9.546730552280792,257.21703689750393,-15.932963102496046,250.83080434730738,-22.3191956526926,244.44457179713459,-28.70542820286539,1.0,1.0,26022.012520719443,26022.012520719443,275.6121735828775,2.46217358287754,275.6121735828775,275.6121735828775,76714.06330344777,76713.77947165366,0.28383179410593584,0.0,8546.071908451686,8546.071908451686,0.8839920427656288,3967.3579780265195,275.6121735828775,2.46217358287754,1.0,0.002,0.12824546411930174,0.004914344590709654,0.00019809235799623918,0.0018019076430900833,0.09904617899811959,0.09904617899811959,0.0,1.086322438254017e-12,0.9999839496311544,0.9999839496311544,0.0,0.09209600479045105,1.4781985717210322e-06,0.0,0.0,0.0,1600120.8001641985,266.6356776800399,0.0,1.0,1284429.319106444,2598.446468836029,,,,,,,,,,,,,,,,,,,2.0,15319.608854142884,1542.927867667759,0.370284171303455,6.173730061729009,2.9388174824370332
4270.0,-30.479882509027465,5.013458285456709,35.028894983151275,24.336074070911877,4.999720187565326,-26.931922239366777,-40.41741335587574,1.4517599176956817,-6.514314675193532,-6.514314675199267,40.05781482309416,41078.4746442099,25754.334294589164,25754.334294589164,66832.80893879906,76722.16712983602,76713.81166964029,25754.334294589164,102468.14596422945,102468.14596422945,102468.14596422945,129777.09059389248,125272.45348631348,4504.637107579006,0.0,90799.6505259265,55155.9800137761,39604.078346833776,27308.944629663034,66913.02297649681,20726.839505546403,1542.9279165294192,0.0,0.8787623148623237,2.7273018022284288,0.001494314320929203,1.0,1.0,-6.514314675193532,334202.4399547625,1557027.546823383,4.658935305900644,1557027.546823383,4.658935305900644,0.7589762177419652,0.09209751258555006,3.94761353164042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94761353164042,1.2849705106912168,1.2852558400589815,3.0721432895116814,6509.50298338576,15319.590789558846,6452.8605238435475,0.0003190683283414643,23001.14988414151,2345.4645453994494,19288.03193119462,1966.8318876675135,0.8385681597811353,0.8385681597811353,35649.3677938455,35405.22815468563,1.0086268937462257,0.8,4302.5010222498095,4273.035954225843,1.0086268937462257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.32201568775,4632.441516551485,6.174141962123944,5.013458285456709,-3.7064102044849694,8.719868489941678,2.9388291013514554,3.5,0.8396654575289872,0.6,0.00022203973680664718,1.0000088211915417,0.0002220377781688765,199.31923189021177,0.0,4.789349252894781e-07,1.357301578270381,0.15724990718579152,7.521107420519728e-05,0.0001468286626014499,0.0005796228153181493,0.09209751285794907,0.09209751285794907,0.09209751285794907,0.09209604259465899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.31693432626,595.7277283194537,0.0,0.09209751285794907,0.09209751258555006,0.09209751258555006,0.3702843164975216,0.3702843164975216,0.5,10.03376631910404,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27308.944629663034,20726.839505546403,0.7589762177419652,0.998801219342221,0.6139085161141009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543751677999972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.331608667955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.410110566582,260.410110566582,-12.739889433418,244.44448558420174,276.3757355490254,126680.4909885974,126687.61431285563,-7.123324258229619,0.0,nan,276.3757355490254,3.225735549025444,269.9894855560234,-3.160514443976581,263.6032355630407,-9.546764436959279,257.2169855700743,-15.933014429925663,250.83073557712612,-22.319264422873857,244.44448558420174,-28.705514415798234,1.0,1.0,26022.012520719443,26022.012520719443,275.61218499522516,2.4621849952251864,275.61218499522516,275.61218499522516,76714.10971246357,76713.81166964029,0.2980428232840495,0.0,8546.071908451686,8546.071908451686,0.883992444543087,3967.351599298622,275.61218499522516,2.4621849952251864,1.0,0.002,0.12824693894038985,0.004914339770173347,0.00019809463916822882,0.001801905362168144,0.0990473195841144,0.0990473195841144,0.0,1.336372852656087e-12,0.9999839862875807,0.9999839862875807,0.0,0.09209603776246898,1.4748230810803608e-06,0.0,0.0,0.0,1600120.8091267634,266.63568532480645,0.0,1.0,1284429.293011207,2598.446574450645,,,,,,,,,,,,,,,,,,,2.0,15319.590789558846,1542.9279165294192,0.3702843164975216,6.173730061729009,2.9388291013514554
4271.0,-30.479984586109964,5.013422262294217,35.02889592992732,24.33612331459301,4.999723064137891,-26.932013821044855,-40.41749941008163,1.451752298970492,-6.514308361930716,-6.514308361915266,40.05781728788981,41078.3092506363,25754.322836981934,25754.322836981934,66832.63208761823,76722.19529769865,76713.84961500838,25754.322836981934,102468.17245199031,102468.17245199031,102468.17245199031,129777.12563041817,125272.50642056453,4504.619209853639,0.0,90799.6917453378,55155.832267896374,39604.288308268246,27308.95317842787,66913.24148669612,20726.845995059837,1542.92818833682,0.0,0.8787623396428899,2.7273024439630347,0.001494314320929203,1.0,1.0,-6.514308361930716,334202.5232485245,1557027.6532281009,4.65893446313163,1557027.6532281009,4.65893446313163,0.7589762177860618,0.09209754401123495,3.9476055283723994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9476055283723994,1.284970550387456,1.2852558772471123,3.072136966237928,6509.489585127449,15319.573105070223,6452.861559129881,0.00031907126114033606,23001.206957670507,2345.4703652797343,19288.035025734753,1966.832203222788,0.8385662135570031,0.8385662135570031,35649.309974304495,35405.22815468563,1.008624848887655,0.8,4302.494044043751,4273.035954225843,1.008624848887655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.331890250228,4632.441516551485,6.174124599670009,5.013422262294217,-3.706407944953838,8.719830207248055,2.9388406962664346,3.5,0.8396687703618385,0.6,0.0002220377781688765,1.0000106661970682,0.00022203540989543843,199.3193164908623,0.0,3.903941760048774e-07,1.1063770947978226,0.15725029757996753,7.521033916149318e-05,0.00014682743900738332,0.0005796168099423077,0.09209754423113738,0.09209754423113738,0.09209754423113738,0.09209608308588244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.5401379459,595.7276558777036,0.0,0.09209754423113738,0.09209754401123495,0.09209754401123495,0.3702844616501252,0.3702844616501252,0.5,10.033722485147882,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,27308.95317842787,20726.845995059837,0.7589762177860618,0.998795314689785,0.6139040395883916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543756754794377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.08068418448,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41006668885467,260.41006668885467,-12.739933311145307,244.4443974410018,276.3757359367702,126680.50259608177,126687.83853178333,-7.335935701548063,0.0,nan,276.3757359367702,3.2257359367702065,269.9894682375783,-3.1605317624216696,263.6032005384095,-9.546799461590467,257.21693283925197,-15.93306716074801,250.83066514011634,-22.31933485988364,244.4443974410018,-28.70560255899818,1.0,1.0,26022.012520719443,26022.012520719443,275.6121957486038,2.462195748603847,275.6121957486038,275.6121957486038,76714.1331395216,76713.84961500838,0.2835245132155251,0.0,8546.071908451686,8546.071908451686,0.883992951165958,3967.3435560142616,275.6121957486038,2.462195748603847,1.0,0.002,0.1282484048881115,0.004914334743222569,0.00019809690609205345,0.0018019030949843887,0.09904845304602672,0.09904845304602672,0.0,1.0764423206965912e-12,0.9999840826434091,0.9999840826434091,0.0,0.09209607806178577,1.4659494491729221e-06,0.0,0.0,0.0,1600120.8165283026,266.63569163806926,0.0,1.0,1284429.271461017,2598.446661670185,,,,,,,,,,,,,,,,,,,2.0,15319.573105070223,1542.92818833682,0.3702844616501252,6.173730061729009,2.9388406962664346
4272.0,-30.48006773690716,5.013386358665886,35.02889687344596,24.33617793666201,4.99973148831939,-26.93208781438514,-40.41757170399649,1.4517515655941329,-6.5143007434421065,-6.5143007434363955,40.057819086762265,41078.172644449296,25754.30850445993,25754.30850445993,66832.48114890922,76722.23139079231,76713.88205485183,25754.30850445993,102468.19055931176,102468.19055931176,102468.19055931176,129777.14836615285,125272.54709719255,4504.6012689603,0.0,90799.73716743701,55155.700063685974,39604.48567083448,27308.957806841092,66913.44347767558,20726.849727677392,1542.92824185842,0.0,0.8787623740114388,2.7273032183721786,0.001494314320929203,1.0,1.0,-6.5143007434421065,334202.62376274104,1557027.7308847515,4.658933294282349,1557027.7308847515,4.658933294282349,0.7589762258333113,0.09209757386004626,3.9475979726855783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9475979726855783,1.2849705587104445,1.2852558825286289,3.072131066292493,6509.477083851046,15319.55506404237,6452.861777455084,0.00031907394883788783,23001.26248815183,2345.4760278129465,19288.035678323395,1966.8322697683097,0.8385642174319277,0.8385642174319277,35649.25538828851,35405.22815468563,1.0086229183874003,0.8,4302.487456089908,4273.035954225843,1.0086229183874003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.341738033417,4632.441516551485,6.174106587728728,5.013386358665886,-3.706404686058406,8.719791044724293,2.938852259754844,3.5,0.8396720742156697,0.6,0.00022203540989543843,1.0000086885573636,0.00022203348074480432,199.3193854056096,0.0,4.720426429380478e-07,1.3377688500864275,0.15725076962261048,7.520972165832037e-05,0.00014682568823711807,0.000579608789223012,0.09209757413134576,0.09209757413134576,0.09209757413134576,0.09209611603283724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.7596821234,595.7275845929797,0.0,0.09209757413134576,0.09209757386004626,0.09209757386004626,0.37028460748082576,0.37028460748082576,0.5,10.033678742439983,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27308.957806841092,20726.849727677392,0.7589762258333113,0.9987900439051031,0.6139001448663192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543762893425178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.31207593977,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.41002399556925,260.41002399556925,-12.73997600443073,244.44431103801054,276.3757369531897,126680.68611481563,126687.82402365179,-7.13790883611908,0.0,nan,276.3757369531897,3.2257369531897098,269.989451770119,-3.1605482298809875,263.6031665870667,-9.546833412933267,257.21688140402347,-15.93311859597651,250.8305962210061,-22.319403778993887,244.44431103801054,-28.705688961989438,1.0,1.0,26022.012520719443,26022.012520719443,275.6122071629603,2.4622071629603397,275.6122071629603,275.6122071629603,76714.17934956313,76713.88205485183,0.29729471130121965,0.0,8546.071908451686,8546.071908451686,0.8839934294558986,3967.335962549006,275.6122071629603,2.4622071629603397,1.0,0.002,0.12824986749277958,0.004914329969588653,0.00019809916838357713,0.0018019008330268347,0.09904958419178857,0.09904958419178857,0.0,1.410411717972515e-12,0.9999841189452287,0.9999841189452287,0.0,0.09209611125343148,1.4626066147797998e-06,0.0,0.0,0.0,1600120.8254600605,266.63569925655787,0.0,1.0,1284429.2454554718,2598.446766921791,,,,,,,,,,,,,,,,,,,2.0,15319.55506404237,1542.92824185842,0.37028460748082576,6.173730061729009,2.938852259754844
