time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4273.0,-30.480151389356134,5.013350552719301,35.028897840286646,24.336222081352048,4.999735881738332,-26.932162662251137,-40.41764392806215,1.4517471544806777,-6.514294267164871,-6.514294267178826,40.05782164752707,41078.05135996809,25754.29676942585,25754.29676942585,66832.34812939394,76722.27490133989,76713.92163346571,25754.29676942585,102468.21840289157,102468.21840289157,102468.21840289157,129777.18496168236,125272.60140550858,4504.5835561737795,0.0,90799.79466156046,55155.59289334999,39604.66863134497,27308.966558790795,66913.63519013577,20726.856375532298,1542.9285191564177,0.0,0.8787623993092313,2.727303876677229,0.001494314320929203,1.0,1.0,-6.514294267164871,334202.70920725964,1557027.8414306093,4.658932433922912,1557027.8414306093,4.658932433922912,0.7589762260286006,0.09209760555069917,3.9475921118419657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9475921118419657,1.2849705833360976,1.2852559046807193,3.0721264463448277,6509.4672947363215,15319.537398768529,6452.860231297941,0.0003190759414813562,23001.311201625853,2345.4809952048718,19288.031056756226,1966.8317984996127,0.8385622405470888,0.8385622405470888,35649.21304664315,35405.22815468563,1.0086214209245812,0.8,4302.482345901881,4273.035954225843,1.0086214209245812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.35156537987,4632.441516551485,6.1740892288182145,5.013350552719301,-3.706402280380311,8.719752833099612,2.9388637992641216,3.5,0.8396753712183205,0.6,0.00022203348074480432,1.0000087409819562,0.00022203153997111974,199.31945473616474,0.0,3.8451711874498097e-07,1.0897215145232761,0.15725115413972923,7.52091047564503e-05,0.00014682437598835402,0.0005796027484777452,0.09209760577067774,0.09209760577067774,0.09209760577067774,0.092096157465568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.9814923214,595.7275126089013,0.0,0.09209760577067774,0.09209760555069917,0.09209760555069917,0.37028475325992216,0.37028475325992216,0.5,10.033635293835308,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,27308.966558790795,20726.856375532298,0.7589762260286006,0.9987851943701631,0.6138965734449249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454376789388568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.06402860421,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4099818593308,260.4099818593308,-12.740018140669179,244.4442259355342,276.3757377831891,126680.85897466414,126687.90375016611,-7.04477550197248,0.0,nan,276.3757377831891,3.2257377831891176,269.9894354136212,-3.1605645863787686,263.60313304407424,-9.546866955925736,257.21683067453887,-15.933169325461108,250.83052830502712,-22.31947169497286,244.4442259355342,-28.70577406446577,1.0,1.0,26022.012520719443,26022.012520719443,275.6122182704233,2.462218270423307,275.6122182704233,275.6122182704233,76714.21351583618,76713.92163346571,0.291882370467647,0.0,8546.071908451686,8546.071908451686,0.8839938004588103,3967.3300724011756,275.6122182704233,2.462218270423307,1.0,0.002,0.12825132051168053,0.004914325026787024,0.00019810141540359648,0.0018018985857517638,0.09905070770179823,0.09905070770179823,0.0,1.155360095789204e-12,0.9999842230369101,0.9999842230369101,0.0,0.09209615253017572,1.4530205234372207e-06,0.0,0.0,0.0,1600120.8330527113,266.6357057328351,0.0,1.0,1284429.2233488392,2598.44685639343,,,,,,,,,,,,,,,,,,,2.0,15319.537398768529,1542.9285191564177,0.37028475325992216,6.173730061729009,2.9388637992641216
4274.0,-30.480234466689353,5.013314861806063,35.02889881194198,24.33627558583396,4.999744562687987,-26.93223656375252,-40.41771601242942,1.4517466595578514,-6.5142868513746635,-6.514286851380024,40.057823719667944,41077.91646994374,25754.282973892794,25754.282973892794,66832.19944383654,76722.3096131365,76713.95705761331,25754.282973892794,102468.24003150611,102468.24003150611,102468.24003150611,129777.21245698507,125272.6466027013,4504.565854283772,0.0,90799.83952046916,55155.46800036669,39604.857244558305,27308.972425478965,66913.82967003727,20726.860993658054,1542.9286362002283,0.0,0.8787624315437182,2.7273046304826623,0.001494314320929203,1.0,1.0,-6.5142868513746635,334202.80704722553,1557027.9308834558,4.658931337651617,1557027.9308834558,4.658931337651617,0.758976232087009,0.09209763615922063,3.9475847621392397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9475847621392397,1.284970589660346,1.285255908512405,3.0721207114807956,6509.455143247602,15319.519720673237,6452.860374545541,0.0003190785494397281,23001.36538962212,2345.486520842706,19288.031484932886,1966.831842161481,0.8385602836271349,0.8385602836271349,35649.159948722256,35405.22815468563,1.00861954305387,0.8,4302.4759375453505,4273.035954225843,1.00861954305387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.361366845317,4632.441516551485,6.174071414333022,5.013314861806063,-3.7063991524535176,8.71971401425958,2.938875308401345,3.5,0.8396786595432414,0.6,0.00022203153997111974,1.000008680892836,0.00022202961255584673,199.31952359011035,0.0,3.868339525774576e-07,1.0962874216045149,0.1572515409736818,7.52084890524787e-05,0.00014682305091864102,0.000579596438537221,0.09209763641482617,0.09209763641482617,0.09209763641482617,0.09209619328472074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.20019489556,595.7274416111437,0.0,0.09209763641482617,0.09209763615922063,0.09209763615922063,0.3702848998016352,0.3702848998016352,0.5,10.033591999836846,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,27308.972425478965,20726.860993658054,0.758976232087009,0.9987800694325333,0.6138927733251178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454377292451746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.07059451129,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40994062091977,260.40994062091977,-12.740059379080208,244.44414203543093,276.37573920646923,126681.02579646728,126687.92046403061,-6.894667563310879,0.0,nan,276.37573920646923,3.2257392064692567,269.98941977222466,-3.160580227775313,263.60310033799976,-9.546899662000214,257.21678090379214,-15.933219096207836,250.8304614696018,-22.319538530398177,244.44414203543093,-28.70585796456905,1.0,1.0,26022.012520719443,26022.012520719443,275.6122298313016,2.462229831301613,275.6122298313016,275.6122298313016,76714.2581628669,76713.95705761331,0.3011052535875933,0.0,8546.071908451686,8546.071908451686,0.8839942657093081,3967.322685949936,275.6122298313016,2.462229831301613,1.0,0.002,0.1282527681473322,0.004914320278323407,0.00019810365449106403,0.0018018963466382937,0.099051827245532,0.099051827245532,0.0,1.1293578919269187e-12,0.9999842814907933,0.9999842814907933,0.0,0.09209618852167875,1.4476375418816885e-06,0.0,0.0,0.0,1600120.8417468271,266.6357131486253,0.0,1.0,1284429.1980352015,2598.4469588447187,,,,,,,,,,,,,,,,,,,2.0,15319.519720673237,1542.9286362002283,0.3702848998016352,6.173730061729009,2.938875308401345
4275.0,-30.480316870902353,5.0132792681152125,35.02889980826609,24.336324515193724,4.99974920277215,-26.932310263535566,-40.4177880967967,1.451742595262352,-6.514280367129459,-6.514280367075546,40.05782637543688,41077.78751667243,25754.271296916813,25754.271296916813,66832.05881358925,76722.34828491014,76713.9977249659,25754.271296916813,102468.2690218827,102468.2690218827,102468.2690218827,129777.25048945582,125272.70212247579,4504.548366980037,0.0,90799.88757638323,55155.34825602285,39605.04368928931,27308.981467573118,66914.02515686242,20726.867854261847,1542.9289266743674,0.0,0.8787624565236606,2.7273052895979006,0.001494314320929203,1.0,1.0,-6.514280367129459,334202.8925969054,1557028.0455316354,4.658930488102103,1557028.0455316354,4.658930488102103,0.758976232008985,0.09209766827435582,3.947577723018554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947577723018554,1.284970612659517,1.285255929039882,3.0721151784539344,6509.443419427628,15319.502051311016,6452.860214989999,0.00031908104617923343,23001.418578011482,2345.491944549003,19288.031008010694,1966.8317935289517,0.8385583238091823,0.8385583238091823,35649.109094582505,35405.22815468563,1.0086177445377855,0.8,4302.469799989432,4273.035954225843,1.0086177445377855,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.371147026261,4632.441516551485,6.17405413931504,5.0132792681152125,-3.70639671899292,8.719675987108133,2.9388867925637165,3.5,0.8396819407324905,0.6,0.00022202961255584673,1.0000086105629067,0.00022202770077236222,199.3195918862201,0.0,3.8417149397693127e-07,1.0887420139306232,0.15725192514517577,7.520787335316823e-05,0.0001468217392026785,0.0005795902269313336,0.09209766849004176,0.09209766849004176,0.09209766849004176,0.09209623549799127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.4202513896,595.7273702018201,0.0,0.09209766849004176,0.09209766827435582,0.09209766827435582,0.3702850465494493,0.3702850465494493,0.5,10.033549010361233,-5.3887561080046e-11,-5.3887561080046e-11,-5.3887561080046e-11,-5.3887561080046e-11,-5.3887561080046e-11,-5.3887561080046e-11,27308.981467573118,20726.867854261847,0.758976232008985,0.9987750498780932,0.6138890527116895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543777920566632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.06304910362,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4098998109336,260.4098998109336,-12.740100189066368,244.44405919861916,276.3757404233078,126681.1465129498,126687.96955163797,-6.823038688192717,0.0,nan,276.3757404233078,3.2257404233077978,269.9894041783331,-3.1605958216669023,263.60306793337736,-9.546932066622617,257.2167316884427,-15.933268311557299,250.83039544352167,-22.31960455647831,244.44405919861916,-28.70594080138082,1.0,1.0,26022.012520719443,26022.012520719443,275.61224107420776,2.462241074207782,275.61224107420776,275.61224107420776,76714.29220861253,76713.9977249659,0.2944836466340348,0.0,8546.071908451686,8546.071908451686,0.8839947112992325,3967.3156116336468,275.61224107420776,2.462241074207782,1.0,0.002,0.12825420579835842,0.004914315402062433,0.00019810587777670155,0.0018018941232281354,0.09905293888835077,0.09905293888835077,0.0,1.0048368387360895e-12,0.9999843899120333,0.9999843899120333,0.0,0.09209623062165254,1.4376527032896117e-06,0.0,0.0,0.0,1600120.8493488196,266.6357196328705,0.0,1.0,1284429.1759013673,2598.447048426452,,,,,,,,,,,,,,,,,,,2.0,15319.502051311016,1542.9289266743674,0.3702850465494493,6.173730061729009,2.9388867925637165
4276.0,-30.480415107937407,5.01324378349122,35.028900807252676,24.336373479478084,4.99975464789615,-26.932398132323314,-40.41787355728445,1.4517376721200232,-6.514273243429102,-6.514273243438768,40.057828444498604,41077.643741019136,25754.258218370138,25754.258218370138,66831.90195938927,76722.37947657159,76714.03192787468,25754.258218370138,102468.2901462448,102468.2901462448,102468.2901462448,129777.27761217332,125272.74673269092,4504.530879482393,0.0,90799.93394275026,55155.22377575009,39605.23351888907,27308.987465928505,66914.22098481757,20726.872552218923,1542.9290565450165,0.0,0.8787624871901253,2.7273060137130996,0.001494314320929203,1.0,1.0,-6.514273243429102,334202.98658323777,1557028.1348524517,4.658929445158184,1557028.1348524517,4.658929445158184,0.758976237331332,0.09209769933047635,3.947570456322494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947570456322494,1.28497063964529,1.2852559535749333,3.072109458790593,6509.431300147348,15319.484392664393,6452.8603444175,0.00031908364630790304,23001.472664616686,2345.4974598478266,19288.031394878155,1966.831832978454,0.8385563688080311,0.8385563688080311,35649.05659630503,35405.22815468563,1.008615887875522,0.8,4302.46346400351,4273.035954225843,1.008615887875522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.380901510336,4632.441516551485,6.174036566415037,5.01324378349122,-3.7063937917042713,8.719637575195492,2.9388982465699867,3.5,0.8396852133057104,0.6,0.00022202770077236222,1.0000102649787628,0.0002220254216861238,199.3196733045306,0.0,3.810559039062616e-07,1.0799124316703452,0.1572523062010797,7.520714340948994e-05,0.00014682055736287228,0.0005795844946264766,0.09209769957962338,0.09209769957962338,0.09209769957962338,0.09209627091586481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.6368482956,595.7272998884345,0.0,0.09209769957962338,0.09209769933047635,0.09209769933047635,0.37028519410593125,0.37028519410593125,0.5,10.033506150129101,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,27308.987465928505,20726.872552218923,0.758976237331332,0.998769782802269,0.6138851074772192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543782876139395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.05421952136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40985798531557,260.40985798531557,-12.740142014684409,244.4439745043304,276.3757414663598,126681.19861553672,126688.1914578681,-6.9928423313902215,0.0,nan,276.3757414663598,3.225741466359807,269.9893880739171,-3.160611926082879,263.6030346814958,-9.546965318504192,257.21668128908965,-15.933318710910328,250.83032789670085,-22.319672103299126,244.4439745043304,-28.706025495669564,1.0,1.0,26022.012520719443,26022.012520719443,275.6122522000235,2.4622522000234994,275.6122522000235,275.6122522000235,76714.32361462897,76714.03192787468,0.2916867542953696,0.0,8546.071908451686,8546.071908451686,0.883995171294989,3967.308308604106,275.6122522000235,2.4622522000234994,1.0,0.002,0.1282556389726494,0.0049143106612734525,0.0001981080944078511,0.0018018919065469683,0.09905404720392555,0.09905404720392555,0.0,9.548191230723813e-13,0.9999844385206536,0.9999844385206536,0.0,0.09209626615403035,1.4331764459866493e-06,0.0,0.0,0.0,1600120.857700495,266.6357267565709,0.0,1.0,1284429.151584764,2598.4471468424595,,,,,,,,,,,,,,,,,,,2.0,15319.484392664393,1542.9290565450165,0.37028519410593125,6.173730061729009,2.9388982465699867
4277.0,-30.48049514790188,5.013208407342401,35.028901814608645,24.336427996773295,4.999761392038561,-26.932469493906446,-40.417941625323124,1.4517357378758646,-6.5142661226452105,-6.514266122731886,40.05783068407249,41077.50009818836,25754.24519861755,25754.24519861755,66831.74529680591,76722.41604796449,76714.0684228937,25754.24519861755,102468.31362151125,102468.31362151125,102468.31362151125,129777.30778696564,125272.79429690038,4504.513490065259,0.0,90799.9768734906,55155.08175568142,39605.43901978797,27308.99416545439,66914.43318524236,20726.877757751954,1542.9292198272867,0.0,0.8787625171933164,2.7273067375320115,0.001494314320929203,1.0,1.0,-6.5142661226452105,334203.0805311132,1557028.2315326864,4.658928424771752,1557028.2315326864,4.658928424771752,0.7589762417530284,0.09209773072801737,3.9475626005658713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9475626005658713,1.2849706534034173,1.285255964407404,3.072103312328746,6509.41827653225,15319.466414086763,6452.860967612242,0.0003190864719985879,23001.5293134236,2345.503236418512,19288.033257648945,1966.8320229282117,0.8385543845727043,0.8385543845727043,35648.99984233522,35405.22815468563,1.0086138807065486,0.8,4302.456614400608,4273.035954225843,1.0086138807065486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.390633478567,4632.441516551485,6.1740190410172175,5.013208407342401,-3.706390854535482,8.719599261877883,2.9389096741552745,3.5,0.8396884783300784,0.6,0.0002220254216861238,1.0000083635296555,0.0002220235647854555,199.31973964125342,0.0,4.5426672447421667e-07,1.28739189715993,0.15725276046780418,7.520656202462734e-05,0.00014681885966149645,0.0005795766394574526,0.09209773097652446,0.09209773097652446,0.09209773097652446,0.09209630824854212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.8534039829,595.7272295967902,0.0,0.09209773097652446,0.09209773072801737,0.09209773072801737,0.37028534177119443,0.37028534177119443,0.5,10.033463469483289,8.668621376273222e-11,8.668621376273222e-11,8.668621376273222e-11,8.668621376273222e-11,8.668621376273222e-11,8.668621376273222e-11,27308.99416545439,20726.877757751954,0.7589762417530284,0.9987642742454749,0.6138810140477703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543788783860683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.26169898685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4098171011019,260.4098171011019,-12.74018289889807,244.44389144523086,276.3757427570308,126681.33507537397,126688.1705245989,-6.835449224938015,0.0,nan,276.3757427570308,3.2257427570308437,269.9893724946362,-3.1606275053637773,263.60300223226034,-9.54699776773964,257.2166319698985,-15.933368030101462,250.83026170755494,-22.319738292445038,244.44389144523086,-28.706108554769116,1.0,1.0,26022.012520719443,26022.012520719443,275.61226359111555,2.4622635911155726,275.61226359111555,275.61226359111555,76714.36535316768,76714.0684228937,0.2969302739802515,0.0,8546.071908451686,8546.071908451686,0.8839956685792585,3967.3004135687006,275.61226359111555,2.4622635911155726,1.0,0.002,0.12825706613979634,0.004914305947313816,0.00019811030175903536,0.0018018896999000386,0.09905515087951768,0.09905515087951768,0.0,1.6590739199129345e-12,0.999984503762267,0.999984503762267,0.0,0.09209630355968734,1.4271683300315153e-06,0.0,0.0,0.0,1600120.866048749,266.63573387735477,0.0,1.0,1284429.1272781175,2598.447245218185,,,,,,,,,,,,,,,,,,,2.0,15319.466414086763,1542.9292198272867,0.37028534177119443,6.173730061729009,2.9389096741552745
4278.0,-30.480575707891674,5.013173133301833,35.02890283579133,24.336476751510077,4.999766141908104,-26.932541522911823,-40.41801343029363,1.4517319567660727,-6.51425932673493,-6.5142593267233995,40.05783309799251,41077.37883921551,25754.232942348095,25754.232942348095,66831.61178156361,76722.4554668213,76714.10627785083,25754.232942348095,102468.33922019893,102468.33922019893,102468.33922019893,129777.34104737327,125272.84482211966,4504.4962252536,0.0,90800.02533369015,55154.96967322372,39605.617400518255,27309.001827174336,66914.61922769259,20726.883640779713,1542.9294365689918,0.0,0.8787625447773092,2.7273074283280483,0.001494314320929203,1.0,1.0,-6.51425932673493,334203.17019279604,1557028.3357403,4.658927486660516,1557028.3357403,4.658927486660516,0.7589762442417445,0.0920977626646191,3.9475556578399296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9475556578399296,1.284970674931817,1.2852559835543966,3.0720978578358564,6509.4067191163385,15319.448796782543,6452.860713674555,0.00031908892693782644,23001.582043145958,2345.5086133537916,19288.032498612203,1966.8319455280043,0.8385524292386521,0.8385524292386521,35648.949684543266,35405.22815468563,1.0086121068196052,0.8,4302.450560886491,4273.035954225843,1.0086121068196052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.400342933857,4632.441516551485,6.174001732050118,5.013173133301833,-3.7063881524267606,8.719561285728593,2.9389210753228663,3.5,0.8396917358065332,0.6,0.0002220235647854555,1.000008417873871,0.00022202169583482334,199.31980640901014,0.0,3.7011695774597827e-07,1.0489114582521024,0.15725313058476192,7.520594872626916e-05,0.00014681761605918634,0.0005795707109450116,0.09209776290168002,0.09209776290168002,0.09209776290168002,0.0920963474035205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.0697543461,595.7271593804293,0.0,0.09209776290168002,0.0920977626646191,0.0920977626646191,0.37028548974832054,0.37028548974832054,0.5,10.033421006315459,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,27309.001827174336,20726.883640779713,0.7589762442417445,0.9987595020776174,0.6138774951321199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454379359726059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.02321854794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40977675855163,260.40977675855163,-12.740223241448348,244.4438096160582,276.3757439011008,126681.46215502422,126688.20704316652,-6.744888142298439,0.0,nan,276.3757439011008,3.2257439011008273,269.98935704406034,-3.160642955939636,263.602970187034,-9.547029812966002,257.21658333002495,-15.933416669975031,250.8301964730314,-22.31980352696857,244.4438096160582,-28.706190383941788,1.0,1.0,26022.012520719443,26022.012520719443,275.61227481663946,2.4622748166394786,275.61227481663946,275.61227481663946,76714.40018966673,76714.10627785083,0.2939118158974452,0.0,8546.071908451686,8546.071908451686,0.8839961080668303,3967.293436129129,275.61227481663946,2.4622748166394786,1.0,0.002,0.12825848610036214,0.004914301203157969,0.00019811249784646497,0.0018018875040001466,0.09905624892323249,0.09905624892323249,0.0,1.846611405453835e-12,0.9999845820210242,0.9999845820210242,0.0,0.09209634270325062,1.4199613684768364e-06,0.0,0.0,0.0,1600120.8740161287,266.63574067326505,0.0,1.0,1284429.1040804188,2598.447339105693,,,,,,,,,,,,,,,,,,,2.0,15319.448796782543,1542.9294365689918,0.37028548974832054,6.173730061729009,2.9389210753228663
4279.0,-30.480655590760207,5.013137969833046,35.028903861513996,24.336525401473068,4.999773058627285,-26.932612725824903,-40.418081323709316,1.4517301935058324,-6.514252059422347,-6.51425205940306,40.05783527113722,41077.25022092458,25754.219677582154,25754.219677582154,66831.46989850674,76722.49631155138,76714.14204484425,25754.219677582154,102468.3617224264,102468.3617224264,102468.3617224264,129777.36979766267,125272.89079791431,4504.478999748354,0.0,90800.07773292353,55154.85243290884,39605.80588890521,27309.008075236274,66914.81396414149,20726.888529652642,1542.9295745953086,0.0,0.8787625758251701,2.7273081670416226,0.001494314320929203,1.0,1.0,-6.514252059422347,334203.2660739238,1557028.429553349,4.658926430745724,1557028.429553349,4.658926430745724,0.7589762496151489,0.09209779411286746,3.9475492541831323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9475492541831323,1.284970687042784,1.285255993266381,3.072092845376866,6509.3960983172165,15319.431166392484,6452.859781069652,0.00031909113731518117,23001.63262984107,2345.5137717611083,19288.02971099374,1966.83166127003,0.8385504638470964,0.8385504638470964,35648.903421246025,35405.22815468563,1.0086104706664174,0.8,4302.444977396629,4273.035954225843,1.0086104706664174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.410028394584,4632.441516551485,6.173984216913331,5.013137969833046,-3.7063850821383073,8.719523051971354,2.9389324483328654,3.5,0.8396949852379615,0.6,0.00022202169583482334,1.0000083471253327,0.00022201984260737076,199.31987261561105,0.0,3.7251887819171454e-07,1.055718500795319,0.1572535031036401,7.520536884141297e-05,0.00014681632699341035,0.0005795646821247439,0.09209779436319511,0.09209779436319511,0.09209779436319511,0.0920963838411537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.28422867076,595.7270897621509,0.0,0.09209779436319511,0.09209779411286746,0.09209779411286746,0.37028563819094745,0.37028563819094745,0.5,10.033378690850228,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,27309.008075236274,20726.888529652642,0.7589762496151489,0.9987544751199725,0.6138737864972199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543798441936575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.03002559048,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.409737117722,260.409737117722,-12.740262882277989,244.44372892984268,276.37574530565695,126681.62523274458,126688.25279950965,-6.6275667650923955,0.0,nan,276.37574530565695,3.2257453056569716,269.9893420304639,-3.1606579695360892,263.6029387552818,-9.54706124471818,257.21653548011653,-15.933464519883444,250.83013220497023,-22.31986779502975,244.44372892984268,-28.7062710701573,1.0,1.0,26022.012520719443,26022.012520719443,275.61228626915664,2.462286269156664,275.61228626915664,275.61228626915664,76714.44137679067,76714.14204484425,0.29933194641489536,0.0,8546.071908451686,8546.071908451686,0.8839965134302086,3967.2870004540478,275.61228626915664,2.462286269156664,1.0,0.002,0.12825990101485246,0.004914296563827734,0.00019811468633156457,0.0018018853148786436,0.09905734316578228,0.09905734316578228,0.0,1.2102081489717698e-12,0.9999846368059734,0.9999846368059734,0.0,0.09209637919658709,1.4149162803795518e-06,0.0,0.0,0.0,1600120.8825361684,266.63574794057763,0.0,1.0,1284429.079273605,2598.4474395057514,,,,,,,,,,,,,,,,,,,2.0,15319.431166392484,1542.9295745953086,0.37028563819094745,6.173730061729009,2.9389324483328654
4280.0,-30.480734888100663,5.013102909983645,35.02890490327549,24.33657880118119,4.999780091488654,-26.93268339013505,-40.41814914727581,1.4517285933737991,-6.514245139557261,-6.514245139541404,40.057837785705104,41077.111017695075,25754.20723758884,25754.20723758884,66831.31825528391,76722.53186596293,76714.18145504565,25754.20723758884,102468.38869263449,102468.38869263449,102468.38869263449,129777.40469613779,125272.94277371677,4504.461922421022,0.0,90800.12029808285,55154.72008797836,39606.000233449435,27309.016003503304,66915.01623695274,20726.89461425216,1542.9298008326596,0.0,0.8787626036972123,2.7273088704378186,0.001494314320929203,1.0,1.0,-6.514245139557261,334203.3573710444,1557028.5381060478,4.658925482838222,1557028.5381060478,4.658925482838222,0.7589762520770882,0.09209782635893855,3.9475416285901535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9475416285901535,1.2849706983579363,1.2852560022025785,3.072086883875808,6509.3834666118355,15319.413546882088,6452.860297000988,0.0003190938721424669,23001.68784553431,2345.519402194869,19288.031253147026,1966.831818525901,0.8385485179467699,0.8385485179467699,35648.84833003623,35405.22815468563,1.0086085223049333,0.8,4302.438328471245,4273.035954225843,1.0086085223049333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.419692180106,4632.441516551485,6.173966931658449,5.013102909983645,-3.7063822632261925,8.719485173209836,2.9389437959086178,3.5,0.8396982274024622,0.6,0.00022201984260737076,1.0000082859474533,0.0002220180029778644,199.31993833696725,0.0,3.6938505977474596e-07,1.04683725940163,0.15725387248869988,7.520478955727495e-05,0.0001468150530500958,0.000579558533618925,0.0920978265877873,0.0920978265877873,0.0920978265877873,0.09209642401861089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.4992047283,595.7270199974795,0.0,0.0920978265877873,0.09209782635893855,0.09209782635893855,0.37028578682138036,0.37028578682138036,0.5,10.03333661376106,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,27309.016003503304,20726.89461425216,0.7589762520770882,0.9987491898474261,0.6138698505614485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543803245895235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.02114434909,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40969811481926,260.40969811481926,-12.740301885180713,244.44364928097167,276.3757469487215,126681.74208574327,126688.26299757023,-6.520911826962685,0.0,nan,276.3757469487215,3.2257469487215076,269.9893274151422,-3.160672584857764,263.6029078815742,-9.54709211842578,257.21648834801897,-15.933511651981007,250.8300688144872,-22.319931185512786,244.44364928097167,-28.706350719028308,1.0,1.0,26022.012520719443,26022.012520719443,275.61229780051724,2.4622978005172627,275.61229780051724,275.61229780051724,76714.4819107744,76714.18145504565,0.30045572874951176,0.0,8546.071908451686,8546.071908451686,0.8839969961442863,3967.279336733104,275.61229780051724,2.4622978005172627,1.0,0.002,0.1282613080315745,0.004914291895562979,0.00019811686247608328,0.001801883138482675,0.09905843123804164,0.09905843123804164,0.0,9.587582464054556e-13,0.9999847225652831,0.9999847225652831,0.0,0.0920964193404088,1.407018529762824e-06,0.0,0.0,0.0,1600120.890648871,266.6357548604427,0.0,1.0,1284429.0556527814,2598.4475351057554,,,,,,,,,,,,,,,,,,,2.0,15319.413546882088,1542.9298008326596,0.37028578682138036,6.173730061729009,2.9389437959086178
4281.0,-30.48081351662348,5.013067951227287,35.02890596031584,24.336627520993375,4.9997851325781015,-26.93275365170319,-40.418216900993116,1.4517252674906884,-6.514238344630655,-6.51423834461933,40.05784031021539,41076.98278923592,25754.195105871662,25754.195105871662,66831.17789510758,76722.57235338984,76714.22049971398,25754.195105871662,102468.41560558564,102468.41560558564,102468.41560558564,129777.43961160518,125272.99465449524,4504.444957109941,0.0,90800.16962256229,55154.6005222366,39606.18788925076,27309.024006019536,66915.2118952703,20726.900746639516,1542.9300332785565,0.0,0.8787626308557726,2.7273095611342777,0.001494314320929203,1.0,1.0,-6.514238344630655,334203.44701980415,1557028.6470884408,4.658924559195749,1557028.6470884408,4.658924559195749,0.7589762542253737,0.092097858827412,3.947534811025806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947534811025806,1.2849707177204799,1.285256019205428,3.0720815319657073,6509.372126556544,15319.395936439008,6452.859890194735,0.0003190962705718752,23001.740065457958,2345.524727145147,19288.030037175915,1966.8316945313554,0.838546561359548,0.838546561359548,35648.799076423275,35405.22815468563,1.0086067803971464,0.8,4302.432384081955,4273.035954225843,1.0086067803971464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.429332661365,4632.441516551485,6.173949754877071,5.013067951227287,-3.706379529020106,8.719447480247393,2.9389551161371035,3.5,0.8397014617534582,0.6,0.0002220180029778644,1.0000082160663104,0.00022201617887821675,199.32000350404766,0.0,3.6667483977305226e-07,1.03915649591683,0.15725423916353964,7.520421087384124e-05,0.00014681379210402314,0.000579552555069337,0.09209785905451805,0.09209785905451805,0.09209785905451805,0.09209646406303888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.7131316083,595.7269505743689,0.0,0.09209785905451805,0.092097858827412,0.092097858827412,0.3702859360045833,0.3702859360045833,0.5,10.033294764312728,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,27309.024006019536,20726.900746639516,0.7589762542253737,0.998744171948611,0.6138661393395262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543808014644688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.0134635856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40965951358527,260.40965951358527,-12.74034048641471,244.4435705782498,276.37574844897546,126681.85561946484,126688.309375854,-6.453756389148676,0.0,nan,276.37574844897546,3.22574844897548,269.98931287479866,-3.1606871252013207,263.602877300639,-9.547122699360955,257.21644172648877,-15.93355827351121,250.83000615236006,-22.31999384763992,244.4435705782498,-28.706429421750187,1.0,1.0,26022.012520719443,26022.012520719443,275.61230916416616,2.462309164166186,275.61230916416616,275.61230916416616,76714.5178836902,76714.22049971398,0.2973839762271382,0.0,8546.071908451686,8546.071908451686,0.8839974277085421,3967.272485080935,275.61230916416616,2.462309164166186,1.0,0.002,0.1282627074525822,0.004914287237585729,0.00019811902683718484,0.0018018809742503508,0.09905951341859241,0.09905951341859241,0.0,1.0875354436445939e-12,0.999984805046027,0.999984805046027,0.0,0.09209645940468611,1.399422725889988e-06,0.0,0.0,0.0,1600120.8986150937,266.6357616553693,0.0,1.0,1284429.0324584423,2598.447628979693,,,,,,,,,,,,,,,,,,,2.0,15319.395936439008,1542.9300332785565,0.3702859360045833,6.173730061729009,2.9389551161371035
4282.0,-30.480891585679007,5.013033101894864,35.028907023295424,24.336680850852304,4.999792330792021,-26.932823194034412,-40.41828451501203,1.4517239389712482,-6.5142310847977,-6.514231084736896,40.05784259545629,41076.84890616482,25754.1819788727,25754.1819788727,66831.03088503753,76722.6085128368,76714.25744354229,25754.1819788727,102468.43942241499,102468.43942241499,102468.43942241499,129777.47001846659,125273.04198142713,4504.428037039453,0.0,90800.21265976837,55154.47337108523,39606.376987425705,27309.03059605159,66915.4075834773,20726.905885569635,1542.9301871738185,0.0,0.8787626614374544,2.7273102990881233,0.001494314320929203,1.0,1.0,-6.5142310847977,334203.54280232685,1557028.7457401664,4.658923519135494,1557028.7457401664,4.658923519135494,0.758976259251267,0.0920978908295517,3.9475272662235015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9475272662235015,1.2849707277044908,1.2852560268476192,3.072075636520903,6509.3596348164365,15319.378336751332,6452.8603151412635,0.0003190989694952475,23001.794930382992,2345.5303218105055,19288.031307369525,1966.8318240550573,0.8385446164417383,0.8385446164417383,35648.744568847134,35405.22815468563,1.0086048526779177,0.8,4302.42580559497,4273.035954225843,1.0086048526779177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.438949336519,4632.441516551485,6.173932374814928,5.013033101894864,-3.7063764315983536,8.719409533493218,2.938966408428908,3.5,0.8397046881225452,0.6,0.00022201617887821675,1.0000081576113602,0.0002220143677712881,199.32006820748077,0.0,3.635795481597815e-07,1.0303844394848207,0.1572546027430878,7.520363338767273e-05,0.00014681254549054403,0.0005795465263476007,0.09209789107594922,0.09209789107594922,0.09209789107594922,0.09209650137339084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.925137155,595.7268817641395,0.0,0.09209789107594922,0.0920978908295517,0.0920978908295517,0.37028608569978344,0.37028608569978344,0.5,10.033253073473533,-6.082245818106458e-11,-6.082245818106458e-11,-6.082245818106458e-11,-6.082245818106458e-11,-6.082245818106458e-11,-6.082245818106458e-11,27309.03059605159,20726.905885569635,0.758976259251267,0.9987390542554119,0.6138623433612245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543812743176021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.004691529175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40962148795467,260.40962148795467,-12.74037851204531,244.44349276589662,276.37575021006666,126681.96605777914,126688.32357903065,-6.357521251507072,0.0,nan,276.37575021006666,3.2257502100666784,269.9892987212025,-3.1607012787974895,263.6028472323528,-9.547152767647162,257.216395743514,-15.933604256485978,250.82994425469553,-22.320055745304444,244.44349276589662,-28.706507234103356,1.0,1.0,26022.012520719443,26022.012520719443,275.6123207469503,2.4623207469502972,275.6123207469503,275.6123207469503,76714.55911749808,76714.25744354229,0.3016739557933761,0.0,8546.071908451686,8546.071908451686,0.8839979053081527,3967.264902554619,275.6123207469503,2.4623207469502972,1.0,0.002,0.12826410146112616,0.004914282686994793,0.0001981211830273803,0.0018018788181715496,0.09906059151369015,0.09906059151369015,0.0,1.1989298442927065e-12,0.9999848638193974,0.9999848638193974,0.0,0.09209649681924299,1.3940103087109133e-06,0.0,0.0,0.0,1600120.9071263648,266.6357689152023,0.0,1.0,1284429.0076771448,2598.4477292764745,,,,,,,,,,,,,,,,,,,2.0,15319.378336751332,1542.9301871738185,0.37028608569978344,6.173730061729009,2.938966408428908
4283.0,-30.480969009898132,5.012998352726467,35.028908102053876,24.336729500815295,4.99979750259732,-26.93289235864087,-40.41835209410635,1.4517208511978734,-6.514224299343596,-6.514224299330896,40.0578451770606,41076.72581646067,25754.169954016663,25754.169954016663,66830.89577047733,76722.64957862496,76714.29699350196,25754.169954016663,102468.46694751862,102468.46694751862,102468.46694751862,129777.50574205085,125273.09447945155,4504.4112625992975,0.0,90800.26239229088,55154.35878023645,39606.55956894937,27309.03879453222,66915.5983634816,20726.91216035291,1542.9304289536624,0.0,0.8787626883280016,2.727310988822003,0.001494314320929203,1.0,1.0,-6.514224299343596,334203.63232615235,1557028.857186418,4.658922604608017,1557028.857186418,4.658922604608017,0.7589762611675231,0.09209792364420967,3.947520520242292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947520520242292,1.2849707458939172,1.2852560427137436,3.072070343123738,6509.348418743034,15319.360745650698,6452.859828608702,0.00031910133617295337,23001.846836939996,2345.535614806279,19288.02985309114,1966.8316757599323,0.8385426609360503,0.8385426609360505,35648.69583235244,35405.22815468563,1.0086031290598334,0.8,4302.419923616376,4273.035954225843,1.0086031290598334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.448544489393,4632.441516551485,6.173915290897855,5.012998352726467,-3.7063736823741675,8.719372035100635,2.938977675465673,3.5,0.8397079072759066,0.6,0.0002220143677712881,1.000008090235847,0.00022201257163722256,199.32013237651185,0.0,3.609899565503295e-07,1.0230455368636338,0.15725496373304435,7.520305620389049e-05,0.0001468113115673976,0.0005795406650159865,0.09209792386713833,0.09209792386713833,0.09209792386713833,0.09209654191438094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.13745723886,595.7268128661666,0.0,0.09209792386713833,0.09209792364420967,0.09209792364420967,0.3702862356323645,0.3702862356323645,0.5,10.033211614649906,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,27309.03879453222,20726.91216035291,0.7589762611675231,0.9987341876173003,0.6138587537293518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543817438065245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.99735262655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40958380767347,260.40958380767347,-12.740416192326506,244.44341577498682,276.3757518404132,126682.07334522795,126688.37312731266,-6.299782084686363,0.0,nan,276.3757518404132,3.2257518404132384,269.98928462729816,-3.160715372701816,263.6028174141954,-9.547182585804592,257.21635020110926,-15.933649798890713,250.82988298803807,-22.320117011961912,244.44341577498682,-28.70658422501316,1.0,1.0,26022.012520719443,26022.012520719443,275.61233216020867,2.462332160208689,275.61233216020867,275.61233216020867,76714.59566837041,76714.29699350196,0.29867486844887026,0.0,8546.071908451686,8546.071908451686,0.8839983323408264,3967.2581228435033,275.61233216020867,2.462332160208689,1.0,0.002,0.12826548781148744,0.004914278080917688,0.00019812332719537352,0.0018018766736071902,0.09906166359768676,0.09906166359768676,0.0,8.025637446285039e-13,0.9999849469767749,0.9999849469767749,0.0,0.09209653729202606,1.386352183602642e-06,0.0,0.0,0.0,1600120.9150814817,266.6357757006564,0.0,1.0,1284428.9845151352,2598.4478230195696,,,,,,,,,,,,,,,,,,,2.0,15319.360745650698,1542.9304289536624,0.3702862356323645,6.173730061729009,2.938977675465673
4284.0,-30.481045898375246,5.012963712052507,35.02890918725765,24.33678276082503,4.999804838069691,-26.93296082472854,-40.41841579657046,1.4517197642494706,-6.5142170516913325,-6.514217051750821,40.05784752034383,41076.58163348767,25754.156938536933,25754.156938536933,66830.73857202461,76722.68630995075,76714.33447984126,25754.156938536933,102468.4914183782,102468.4914183782,102468.4914183782,129777.53697222479,125273.14243823367,4504.394533991116,0.0,90800.30584593365,55154.221179835804,39606.760740108715,27309.045553846594,66915.8062939553,20726.9174229548,1542.9305908264514,0.0,0.8787627186232743,2.72731172553794,0.001494314320929203,1.0,1.0,-6.5142170516913325,334203.7279480025,1557028.9583445655,4.658921574288416,1557028.9583445655,4.658921574288416,0.7589762660172987,0.09209795597565232,3.9475130477738163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9475130477738163,1.284970754689764,1.2852560492034433,3.072064506811971,6509.336052298739,15319.343164865986,6452.860172658364,0.0003191040029873304,23001.901386276633,2345.541177290577,19288.030881478604,1966.8317806262694,0.8385407170289934,0.8385407170289934,35648.64184731452,35405.22815468563,1.0086012198221113,0.8,4302.413408194218,4273.035954225843,1.0086012198221113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.458115896503,4632.441516551485,6.1738980047273015,5.012963712052507,-3.706370572229752,8.719334284282258,2.938988914636365,3.5,0.8397111184675329,0.6,0.00022201257163722256,1.000008034259778,0.00022201078794487872,199.32019610155737,0.0,3.580056797084461e-07,1.0145880962937361,0.15725532173872406,7.520251213362571e-05,0.00014681005950359686,0.000579534625434899,0.09209795622152646,0.09209795622152646,0.09209795622152646,0.09209657962910406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.34784529253,595.7267445846006,0.0,0.09209795622152646,0.09209795597565232,0.09209795597565232,0.3702863860981619,0.3702863860981619,0.5,10.03317031760571,5.951505954726599e-11,5.951505954726599e-11,5.951505954726599e-11,5.951505954726599e-11,5.951505954726599e-11,5.951505954726599e-11,27309.045553846594,20726.9174229548,0.7589762660172987,0.9987287350083327,0.6138546915663219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543822094178385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.98889518598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40954665535025,260.40954665535025,-12.740453344649723,244.44333956837116,276.3757537423815,126682.17839482024,126688.38990705057,-6.2115122303287915,0.0,nan,276.3757537423815,3.225753742381528,269.9892709075478,-3.1607290924521863,263.602788072732,-9.547211927267995,257.2163052379288,-15.933694762071184,250.82982240314033,-22.32017759685965,244.44333956837116,-28.70666043162882,1.0,1.0,26022.012520719443,26022.012520719443,275.6123437941711,2.4623437941711472,275.6123437941711,275.6123437941711,76714.63748499758,76714.33447984126,0.3030051563255256,0.0,8546.071908451686,8546.071908451686,0.8839988053613117,3967.2506130126853,275.6123437941711,2.4623437941711472,1.0,0.002,0.12826686864094622,0.00491427358501086,0.00019812546302386242,0.0018018745383990994,0.0990627315119312,0.0990627315119312,0.0,1.4229615749594693e-12,0.9999850069337333,0.9999850069337333,0.0,0.09209657514489535,1.3808307569736158e-06,0.0,0.0,0.0,1600120.9235784693,266.63578294830864,0.0,1.0,1284428.9597754192,2598.4479231480746,,,,,,,,,,,,,,,,,,,2.0,15319.343164865986,1542.9305908264514,0.3702863860981619,6.173730061729009,2.938988914636365
4285.0,-30.481122165285377,5.012929170646653,35.02891028871948,24.336831306014233,4.9998101467633616,-26.933028934084692,-40.418483201041795,1.4517169154017995,-6.51421027760847,-6.514210277543454,40.05785016022532,41076.463509198955,25754.145021242835,25754.145021242835,66830.6085304418,76722.72793719596,76714.37457111785,25754.145021242835,102468.51959236068,102468.51959236068,102468.51959236068,129777.57351995553,125273.19556729359,4504.377952661941,0.0,90800.35599041276,55154.11141088179,39606.938421701074,27309.053927594847,66915.99234929592,20726.923825665912,1542.9308408760285,0.0,0.8787627452309579,2.7273124141162115,0.001494314320929203,1.0,1.0,-6.51421027760847,334203.81732183794,1557029.0723067417,4.658920669380997,1557029.0723067417,4.658920669380997,0.7589762677469423,0.09209798912641506,3.9475063732595927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9475063732595927,1.2849707717045424,1.2852560639298876,3.0720592718409754,6509.324960023378,15319.325592233165,6452.859606111861,0.00031910633793401973,23001.952981126098,2345.5464385010273,19288.029188033193,1966.8316079428953,0.838538762506805,0.838538762506805,35648.59362710004,35405.22815468563,1.0085995144640527,0.8,4302.407588525177,4273.035954225843,1.0085995144640527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.467665840227,4632.441516551485,6.173881013663659,5.012929170646653,-3.7063678096276544,8.719296980274308,2.939000128620931,3.5,0.839714322463123,0.6,0.00022201078794487872,1.0000079693155264,0.0002220090186849591,199.32025931148493,0.0,3.5552590775847754e-07,1.0075604225875254,0.15725567726463183,7.520193644920506e-05,0.00014680885149567367,0.0005795288769300929,0.09209798935004648,0.09209798935004648,0.09209798935004648,0.09209662059506016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.55853475165,595.7266762195725,0.0,0.09209798935004648,0.09209798912641506,0.09209798912641506,0.37028653681777185,0.37028653681777185,0.5,10.033129255536554,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,27309.053927594847,20726.923825665912,0.7589762677469423,0.9987240147555695,0.6138512195228792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543826718076067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.98186751227,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4095098072489,260.4095098072489,-12.740490192751054,244.4432640923889,276.3757555221603,126682.28089211286,126688.44154157434,-6.160649461476417,0.0,nan,276.3757555221603,3.225755522160341,269.98925723617566,-3.1607427638243166,263.6027589502081,-9.547241049791864,257.21626066425,-15.933739335749976,250.82976237831062,-22.32023762168936,244.4432640923889,-28.70673590761109,1.0,1.0,26022.012520719443,26022.012520719443,275.612355259572,2.462355259572007,275.612355259572,275.612355259572,76714.67448086521,76714.37457111785,0.2999097473657457,0.0,8546.071908451686,8546.071908451686,0.8839992278697634,3967.2439051258907,275.612355259572,2.462355259572007,1.0,0.002,0.12826824171401824,0.004914269033237953,0.00019812758667878358,0.0018018724145116767,0.09906379333939179,0.09906379333939179,0.0,1.1904600569212498e-12,0.9999850911561968,0.9999850911561968,0.0,0.09209661605188059,1.3730745344721529e-06,0.0,0.0,0.0,1600120.9315202541,266.6357897223915,0.0,1.0,1284428.9366522254,2598.4480167340826,,,,,,,,,,,,,,,,,,,2.0,15319.325592233165,1542.9308408760285,0.37028653681777185,6.173730061729009,2.939000128620931
