time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4286.0,-30.48119784408552,5.012894736993907,35.028911396965704,24.336884531099372,4.999817626529202,-26.9330962970288,-40.418546728882916,1.4517160792848647,-6.514203033310594,-6.514203033312429,40.05785255869869,41076.32451702866,25754.132094690012,25754.132094690012,66830.45661171868,76722.76526171784,76714.41256225445,25754.132094690012,102468.54465694446,102468.54465694446,102468.54465694446,129777.60552140338,125273.24410335068,4504.361418052703,0.0,90800.39988068756,55153.97883111713,39607.134499522705,27309.060864458923,66916.19536398162,20726.929217831414,1542.931011034167,0.0,0.8787627752984766,2.727313150491503,0.001494314320929203,1.0,1.0,-6.514203033310594,334203.91289947554,1557029.1758472153,4.658919646807219,1557029.1758472153,4.658919646807219,0.7589762724065787,0.09209802179871705,3.9474989752919765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9474989752919765,1.2849707792711451,1.2852560692246047,3.0720534964468666,6509.31272265629,15319.308029489453,6452.859866137674,0.00031910897162703384,23002.007207353745,2345.5519680373773,19288.02996526775,1966.8316871987631,0.8385368194781437,0.8385368194781437,35648.54018025725,35405.22815468563,1.0085976242615196,0.8,4302.40113805747,4273.035954225843,1.0085976242615196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.477192104392,4632.441516551485,6.173863815781233,5.012894736993907,-3.7063646803060895,8.719259417299996,2.939011314816919,3.5,0.8397175185191197,0.6,0.0002220090186849591,1.000007907867171,0.00022200726308101165,199.3203220340228,0.0,3.5264934596697247e-07,0.9994082464703999,0.1572560299139778,7.520139387782612e-05,0.000146807624807133,0.0005795229484912064,0.0920980220371854,0.0920980220371854,0.0920980220371854,0.09209665876897521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.767269812,595.7266084780724,0.0,0.0920980220371854,0.09209802179871705,0.09209802179871705,0.3702866880862146,0.3702866880862146,0.5,10.033088356791232,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,27309.060864458923,20726.929217831414,0.7589762724065787,0.9987187144786612,0.613847280073225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454383130459691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.97371533616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40947345888964,260.40947345888964,-12.740526541110341,244.44318933551764,276.3757575823107,126682.38216761984,126688.45926492008,-6.077097300229497,0.0,nan,276.3757575823107,3.2257575823107345,269.9892439329247,-3.1607560670752832,263.60273028355175,-9.547269716448227,257.216216634189,-15.933783365810996,250.82970298484415,-22.32029701515583,244.44318933551764,-28.706810664482333,1.0,1.0,26022.012520719443,26022.012520719443,275.61236694925316,2.4623669492531803,275.61236694925316,275.61236694925316,76714.71701710336,76714.41256225445,0.30445484891242813,0.0,8546.071908451686,8546.071908451686,0.8839996961739545,3967.2364701684364,275.61236694925316,2.4623669492531803,1.0,0.002,0.12826960921626537,0.004914264589827123,0.00019812970192035662,0.001801870298779158,0.09906485096017831,0.09906485096017831,0.0,6.995146649424466e-13,0.9999851516425509,0.9999851516425509,0.0,0.09209665429436903,1.3675043480258169e-06,0.0,0.0,0.0,1600120.9400133062,266.6357969666894,0.0,1.0,1284428.911923962,2598.4481168162674,,,,,,,,,,,,,,,,,,,2.0,15319.308029489453,1542.931011034167,0.3702866880862146,6.173730061729009,2.939011314816919
4287.0,-30.4812729301355,5.0128604017098155,35.0289125220067,24.33693300643938,4.999823079004242,-26.93316332921716,-40.418613923806674,1.4517134779453027,-6.514196271506421,-6.514196271440926,40.057855260160494,41076.211470378854,25754.120285287056,25754.120285287056,66830.33175566592,76722.8074624721,76714.45323714842,25754.120285287056,102468.57352243547,102468.57352243547,102468.57352243547,129777.64294335627,125273.29791068172,4504.345032674548,0.0,90800.45045169568,55153.87400046651,39607.307168032414,27309.06942092081,66916.37658895322,20726.935753962272,1542.931269697363,0.0,0.8787628016058406,2.727313837821977,0.001494314320929203,1.0,1.0,-6.514196271506421,334204.0021113557,1557029.2924679818,4.658918752113521,1557029.2924679818,4.658918752113521,0.7589762739437718,0.09209805529684507,3.947492374823901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947492374823901,1.2849707950697242,1.285256082770674,3.0720483220085204,6509.301758642349,15319.290475985314,6452.859216699377,0.00031911127370071884,23002.058479149393,2345.5571963055063,19288.02802405322,1966.8314892499702,0.8385348659789376,0.8385348659789376,35648.492494957325,35405.22815468563,1.00859593782247,0.8,4302.395382946948,4273.035954225843,1.00859593782247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.486697009813,4632.441516551485,6.173846917394707,5.0128604017098155,-3.7063619054761037,8.71922230718592,2.939022475949418,3.5,0.8397207074141194,0.6,0.00022200726308101165,1.000007845933829,0.00022200552124038232,199.3203842653243,0.0,3.4992754417096883e-07,0.9916946601805257,0.15725637984152196,7.52008199909818e-05,0.00014680644309002987,0.0005795173146729118,0.09209805551545061,0.09209805551545061,0.09209805551545061,0.09209670017548191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.9763201104,595.7265406489237,0.0,0.09209805551545061,0.09209805529684507,0.09209805529684507,0.3702868396184409,0.3702868396184409,0.5,10.03304769656092,-6.548361852765083e-11,-6.548361852765083e-11,-6.548361852765083e-11,-6.548361852765083e-11,-6.548361852765083e-11,-6.548361852765083e-11,27309.06942092081,20726.935753962272,0.7589762739437718,0.998714143866219,0.6138439282613496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543835855752876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.96600174987,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4094373889988,260.4094373889988,-12.740562611001167,244.4431152509646,276.3757595270815,126682.48118346896,126688.51172370222,-6.030540233272731,0.0,nan,276.3757595270815,3.22575952708155,269.9892306718321,-3.1607693281678735,263.6027018165917,-9.547298183408259,257.2161729613664,-15.93382703863358,250.8296441061567,-22.32035589384327,244.4431152509646,-28.706884749035368,1.0,1.0,26022.012520719443,26022.012520719443,275.6123784706088,2.462378470608826,275.6123784706088,275.6123784706088,76714.75460305579,76714.45323714842,0.3013659073621966,0.0,8546.071908451686,8546.071908451686,0.8840001139949261,3967.2298366980203,275.6123784706088,2.462378470608826,1.0,0.002,0.1282709688416556,0.004914260093564472,0.00019813180479864078,0.001801868196071755,0.0990659023993204,0.0990659023993204,0.0,8.70395769347887e-13,0.9999852371787421,0.9999852371787421,0.0,0.09209669566971652,1.3596271285471935e-06,0.0,0.0,0.0,1600120.9479406956,266.63580372849356,0.0,1.0,1284428.8888426714,2598.4482102326697,,,,,,,,,,,,,,,,,,,2.0,15319.290475985314,1542.931269697363,0.3702868396184409,6.173730061729009,2.939022475949418
4288.0,-30.48134745093222,5.012826173240643,35.02891365430878,24.336986091826134,4.999830687762482,-26.933229637061412,-40.41867727702481,1.4517128737213196,-6.514189042391649,-6.514189042358769,40.05785771954809,41076.07742733598,25754.107471345797,25754.107471345797,66830.18489868178,76722.8453448682,76714.49179070845,25754.107471345797,102468.59926205424,102468.59926205424,102468.59926205424,129777.67580140433,125273.34710581598,4504.328695588357,0.0,90800.49474030551,55153.746216234336,39607.49836007908,27309.07653935009,66916.57489942916,20726.94127855978,1542.9314484805877,0.0,0.8787628313598519,2.727314572654179,0.001494314320929203,1.0,1.0,-6.514189042391649,334204.0974887115,1557029.3986383495,4.658917740201979,1557029.3986383495,4.658917740201979,0.7589762784067047,0.09209808832076373,3.9474850464695597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9474850464695597,1.2849708014945782,1.2852560869586236,3.072042603519202,6509.289641849684,15319.27293183331,6452.859399076168,0.00031911387650645297,23002.112401036982,2345.5626948078075,19288.028569189653,1966.8315448384162,0.8385329239726743,0.8385329239726743,35648.43955100032,35405.22815468563,1.0085940654063341,0.8,4302.388993172228,4273.035954225843,1.0085940654063341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.496178298649,4632.441516551485,6.173829813227743,5.012826173240643,-3.706358766242762,8.719184939483405,2.9390336093670406,3.5,0.839723888390583,0.6,0.00022200552124038232,1.0000077868736132,0.00022200379252490824,199.32044602817814,0.0,3.471843435676615e-07,0.9839204296707528,0.15725672702586554,7.520027891842564e-05,0.00014680524232195668,0.0005795114988092641,0.09209808855762326,0.09209808855762326,0.09209808855762326,0.09209673877927674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.1833979105,595.7264734491563,0.0,0.09209808855762326,0.09209808832076373,0.09209808832076373,0.3702869917174869,0.3702869917174869,0.5,10.033007202740832,-3.285549610154703e-11,-3.285549610154703e-11,-3.285549610154703e-11,-3.285549610154703e-11,-3.285549610154703e-11,-3.285549610154703e-11,27309.07653935009,20726.94127855978,0.7589762784067047,0.9987089895010732,0.6138401059688186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543840371264845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.95822751936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4094017943569,260.4094017943569,-12.740598205643096,244.44304183372464,276.37576175503585,126682.57896931125,126688.53005240725,-5.951083095995564,0.0,nan,276.37576175503585,3.225761755035876,269.98921777074867,-3.1607822292513106,263.6026737864696,-9.547326213530368,257.21612980220596,-15.933870197794022,250.8295858179565,-22.320414182043464,244.44304183372464,-28.706958166275342,1.0,1.0,26022.012520719443,26022.012520719443,275.61239021095184,2.4623902109518667,275.61239021095184,275.61239021095184,76714.79744108341,76714.49179070845,0.3056503749685362,0.0,8546.071908451686,8546.071908451686,0.884000577892223,3967.2224717019076,275.61239021095184,2.4623902109518667,1.0,0.002,0.1282723227932119,0.004914255705594828,0.00019813389910328523,0.0018018661016890797,0.09906694955164261,0.09906694955164261,0.0,7.923648716323672e-13,0.9999852987881505,0.9999852987881505,0.0,0.09209673436725639,1.3539535073415397e-06,0.0,0.0,0.0,1600120.9564159466,266.6358109576083,0.0,1.0,1284428.8641662337,2598.4483101051037,,,,,,,,,,,,,,,,,,,2.0,15319.27293183331,1542.9314484805877,0.3702869917174869,6.173730061729009,2.9390336093670406
4289.0,-30.481421337615686,5.0127920457892365,35.02891480583016,24.33703924706208,4.999837192390414,-26.933295484618395,-40.41874056039376,1.4517113394317356,-6.514182100213816,-6.514182100221399,40.05786053909466,41075.943194640575,25754.095344318608,25754.095344318608,66830.03853895918,76722.8829801126,76714.53441166358,25754.095344318608,102468.6297559822,102468.6297559822,102468.6297559822,129777.71511903888,125273.4026000456,4504.312518993273,0.0,90800.53720850674,55153.61665212189,39607.68950709427,27309.085363056678,66916.77487015096,20726.9480207614,1542.9317152059757,0.0,0.8787628581941942,2.7273152783197636,0.001494314320929203,1.0,1.0,-6.514182100213816,334204.1890803942,1557029.5203564544,4.658916827586217,1557029.5203564544,4.658916827586217,0.7589762800624771,0.09209812217050575,3.9474774705567297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9474774705567297,1.2849708122444725,1.28525609548944,3.072036682032978,6509.277094930934,15319.255396502344,6452.859894354102,0.0003191165916742069,23002.167304504146,2345.568293403369,19288.03004960854,1966.8316957991303,0.8385309868532116,0.8385309868532116,35648.38481852752,35405.22815468563,1.0085921297382745,0.8,4302.382387542599,4273.035954225843,1.0085921297382745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.505638280477,4632.441516551485,6.173812905340966,5.0127920457892365,-3.706355833007487,8.719147878796724,2.9390447177816896,3.5,0.8397270622233399,0.6,0.00022200379252490824,1.0000077206179148,0.0002220020785316836,199.32050726551228,0.0,3.4456833934819383e-07,0.9765066737127813,0.1572570715942049,7.519973844601446e-05,0.0001468040540788938,0.000579505696062825,0.09209812238690086,0.09209812238690086,0.09209812238690086,0.0920967813414049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.3909511842,595.7264061124523,0.0,0.09209812238690086,0.09209812217050575,0.09209812217050575,0.37028714409651836,0.37028714409651836,0.5,10.032966971537155,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,27309.085363056678,20726.9480207614,0.7589762800624771,0.9987038178190734,0.613836265635136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454384485278637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.950813763404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4093665458269,260.4093665458269,-12.740633454173064,244.442969061962,276.37576402973656,126682.6518075271,126688.54502409705,-5.893216569940231,0.0,nan,276.37576402973656,3.225764029736581,269.98920503615716,-3.160794963842818,263.6026460425871,-9.547353957412895,257.21608704903053,-15.933912950969443,250.82952805548774,-22.320471944512235,244.442969061962,-28.707030938037974,1.0,1.0,26022.012520719443,26022.012520719443,275.61240214028754,2.4624021402875655,275.61240214028754,275.61240214028754,76714.8364096409,76714.53441166358,0.3019979773234809,0.0,8546.071908451686,8546.071908451686,0.8840010574602538,3967.2148579095133,275.61240214028754,2.4624021402875655,1.0,0.002,0.12827366802712323,0.0049142513027144305,0.00019813597982556308,0.0018018640211099435,0.09906798991278154,0.09906798991278154,0.0,9.355064466143315e-13,0.9999853934532851,0.9999853934532851,0.0,0.09209677693498192,1.34523552384024e-06,0.0,0.0,0.0,1600120.9645548007,266.63581789978616,0.0,1.0,1284428.8404692386,2598.448406013446,,,,,,,,,,,,,,,,,,,2.0,15319.255396502344,1542.9317152059757,0.37028714409651836,6.173730061729009,2.9390447177816896
4290.0,-30.481494589537114,5.012758017921314,35.02891596768618,24.337087687477492,4.99984224651758,-26.933360905932123,-40.41880377391351,1.4517085627560216,-6.514175224238443,-6.5141752242115905,40.05786314028178,41075.82113904332,25754.08339638959,25754.08339638959,66829.90453543291,76722.92577970044,76714.57360879693,25754.08339638959,102468.65700518651,102468.65700518651,102468.65700518651,129777.7502682265,125273.4538530138,4504.296415212714,0.0,90800.58736411025,55153.50178640288,39607.8728641193,27309.093263039995,66916.96612715929,20726.954091962747,1542.9319392116242,0.0,0.8787628854998378,2.727315977256044,0.001494314320929203,1.0,1.0,-6.514175224238443,334204.27979864995,1557029.6326483544,4.658915898941891,1557029.6326483544,4.658915898941891,0.7589762828198516,0.09209815587686665,3.947470833590998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947470833590998,1.28497082877758,1.285256109823672,3.0720314774354143,6509.266067013231,15319.237871390755,6452.859304371316,0.0003191189112299903,23002.21868428837,2345.5735326832682,19288.02828611051,1966.8315159723772,0.8385290371700174,0.8385290371700174,35648.33686949679,35405.22815468563,1.0085904339739662,0.8,4302.376600602563,4273.035954225843,1.0085904339739662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.51507561771,4632.441516551485,6.173796073978224,5.012758017921314,-3.7063529399376995,8.719110957859014,2.939055799622583,3.5,0.8397302284635951,0.6,0.0002220020785316836,1.000007654294287,0.0002220003792754488,199.32056797678817,0.0,3.4163399898482845e-07,0.9681907531230038,0.15725741322820389,7.51991985737369e-05,0.0001468028799579467,0.0005795000869211551,0.09209815610814065,0.09209815610814065,0.09209815610814065,0.09209682117578079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.5965585612,595.7263393976413,0.0,0.09209815610814065,0.09209815587686665,0.09209815587686665,0.3702872971428611,0.3702872971428611,0.5,10.032926925012454,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,27309.093263039995,20726.954091962747,0.7589762828198516,0.9986989608650079,0.6138326872289576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454384929617628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.94249784281,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40933150632014,260.40933150632014,-12.740668493679834,244.4428969147696,276.3757660979152,126682.7358729109,126688.59414262213,-5.858269711233969,0.0,nan,276.3757660979152,3.225766097915198,269.98919226126293,-3.1608077387370486,263.60261842461625,-9.547381575383724,257.21604458798646,-15.933955412013518,250.82947075137028,-22.320529248629697,244.4428969147696,-28.707103085230386,1.0,1.0,26022.012520719443,26022.012520719443,275.61241360286454,2.462413602864558,275.61241360286454,275.61241360286454,76714.87356901861,76714.57360879693,0.29996022168779746,0.0,8546.071908451686,8546.071908451686,0.8840014775912367,3967.208187758953,275.61241360286454,2.462413602864558,1.0,0.002,0.1282750070799931,0.004914246915349051,0.00019813805097348752,0.0018018619506664953,0.09906902548674376,0.09906902548674376,0.0,1.6399828543789408e-12,0.9999854605830447,0.9999854605830447,0.0,0.09209681682337754,1.3390534891064773e-06,0.0,0.0,0.0,1600120.9726160388,266.63582477576153,0.0,1.0,1284428.8169982298,2598.448501007184,,,,,,,,,,,,,,,,,,,2.0,15319.237871390755,1542.9319392116242,0.3702872971428611,6.173730061729009,2.939055799622583
4291.0,-30.481567316315655,5.012724096849381,35.02891713373395,24.337140703015052,4.9998499750833885,-26.933425587176114,-40.418866847734876,1.4517082457612365,-6.514167940645564,-6.514167940574427,40.05786558477311,41075.694567792,25754.0705832931,25754.0705832931,66829.7651510851,76722.9644860281,76714.61170712604,25754.0705832931,102468.68229041914,102468.68229041914,102468.68229041914,129777.78246381068,125273.50210742753,4504.2803563831485,0.0,90800.63212918787,55153.38113696354,39608.05665802704,27309.10017339155,66917.15683141859,20726.959471567443,1542.9321063203813,0.0,0.878762915605045,2.7273167176263704,0.001494314320929203,1.0,1.0,-6.514167940645564,334204.37589482765,1557029.7381754345,4.658914875086565,1557029.7381754345,4.658914875086565,0.7589762877563657,0.09209818925540561,3.9474635938581506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9474635938581506,1.2849708337704249,1.2852561126340172,3.072025831337594,6509.254103609463,15319.220356532674,6452.859390672767,0.0003191214749099325,23002.272211063417,2345.5789908953025,19288.028544071327,1966.8315422770597,0.8385270971097522,0.8385270971097522,35648.284565731956,35405.22815468563,1.008588584200883,0.8,4302.370288092255,4273.035954225843,1.008588584200883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.524490085362,4632.441516551485,6.173779069139804,5.012724096849381,-3.706349727064944,8.719073823914325,2.939066854625408,3.5,0.8397333870358309,0.6,0.0002220003792754488,1.0000075994249993,0.00022199869221303738,199.3206282528575,0.0,3.386967178583167e-07,0.9598664984104694,0.15725775192492175,7.519865989811935e-05,0.00014680171937732947,0.0005794944427577887,0.0920981894964856,0.0920981894964856,0.0920981894964856,0.09209685930657811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.8007293427,595.7262731421741,0.0,0.0920981894964856,0.09209818925540561,0.09209818925540561,0.37028745054652434,0.37028745054652434,0.5,10.032887019356792,-7.111111699487083e-11,-7.111111699487083e-11,-7.111111699487083e-11,-7.111111699487083e-11,-7.111111699487083e-11,-7.111111699487083e-11,27309.10017339155,20726.959471567443,0.7589762877563657,0.9986940317779244,0.6138290464323248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543853701395502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.934173588095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4092969287044,260.4092969287044,-12.74070307129557,244.44282539360984,276.3757684638421,126682.8294052354,126688.6104512275,-5.781045992106835,0.0,nan,276.3757684638421,3.2257684638421438,269.9891798497742,-3.1608201502257884,263.60259123570887,-9.547408764291106,257.21600262166334,-15.933997378336642,250.82941400762806,-22.320585992371917,244.44282539360984,-28.70717460639014,1.0,1.0,26022.012520719443,26022.012520719443,275.61242534449474,2.4624253444947612,275.61242534449474,275.61242534449474,76714.91739140553,76714.61170712604,0.3056842794903787,0.0,8546.071908451686,8546.071908451686,0.8840019358782575,3967.2009118274414,275.61242534449474,2.4624253444947612,1.0,0.002,0.12827634133214064,0.0049142426189043,0.00019814011487210713,0.001801859886186855,0.09907005743605356,0.09907005743605356,0.0,1.0589619459100419e-12,0.9999855127031129,0.9999855127031129,0.0,0.0920968550015951,1.3342538105104661e-06,0.0,0.0,0.0,1600120.9811551564,266.6358320593544,0.0,1.0,1284428.792135826,2598.4486016322803,,,,,,,,,,,,,,,,,,,2.0,15319.220356532674,1542.9321063203813,0.37028745054652434,6.173730061729009,2.939066854625408
4292.0,-30.481639432091423,5.012690271737201,35.02891831673924,24.337189003732078,4.999855694189231,-26.933489919463398,-40.41892992155624,1.4517061814158612,-6.514161218020831,-6.514161217984511,40.05786840659476,41075.57869719635,25754.059061878703,25754.059061878703,66829.63775907506,76723.00808935506,76714.65331662355,25754.059061878703,102468.71237850224,102468.71237850224,102468.71237850224,129777.82146544477,125273.5570120115,4504.2644534332585,0.0,90800.68361133359,55153.27298616334,39608.23402796694,27309.109086942524,66917.34311490945,20726.966267817847,1542.9323821241433,0.0,0.8787629412433459,2.727317400975023,0.001494314320929203,1.0,1.0,-6.514161218020831,334204.4645898931,1557029.8599922266,4.658914003147382,1557029.8599922266,4.658914003147382,0.7589762888943221,0.09209822359528758,3.947457156033466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947457156033466,1.2849708469146346,1.285256123613206,3.0720207898192964,6509.243421237156,15319.202849753226,6452.858561482951,0.000319123704935841,23002.322766834808,2345.5841461492773,19288.026065567476,1966.8312895400036,0.8385251463985769,0.8385251463985769,35648.2380553714,35405.22815468563,1.0085869393176994,0.8,4302.364674784468,4273.035954225843,1.0085869393176994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.533883677767,4632.441516551485,6.173762404914961,5.012690271737201,-3.7063469284813113,8.719037200218512,2.9390778851319106,3.5,0.8397365386091173,0.6,0.00022199869221303738,1.000007535583866,0.00022199701933588016,199.3206880225587,0.0,3.3626633974774363e-07,0.9529788068451054,0.1572580881912615,7.519812122606947e-05,0.0001468005709869679,0.0005794889644523053,0.09209822380687639,0.09209822380687639,0.09209822380687639,0.09209690153166634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.00558248354,595.7262066833543,0.0,0.09209822380687639,0.09209822359528758,0.09209822359528758,0.37028760413360984,0.37028760413360984,0.5,10.03284735062044,-3.632294465205632e-11,-3.632294465205632e-11,-3.632294465205632e-11,-3.632294465205632e-11,-3.632294465205632e-11,-3.632294465205632e-11,27309.109086942524,20726.966267817847,0.7589762888943221,0.9986893479066588,0.61382560611622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543858075036242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.927285896534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4092626018662,260.4092626018662,-12.740737398133774,244.44275447192717,276.3757707318475,126682.92166787435,126688.66078611831,-5.739118243968049,0.0,nan,276.3757707318475,3.225770731847547,269.9891674798409,-3.16083252015909,263.6025642278417,-9.54743577215828,257.2159609758575,-15.934039024142464,250.82935772388242,-22.320642276117553,244.44275447192717,-28.707245528072804,1.0,1.0,26022.012520719443,26022.012520719443,275.61243693592945,2.4624369359294747,275.61243693592945,275.61243693592945,76714.95638416926,76714.65331662355,0.3030675457121106,0.0,8546.071908451686,8546.071908451686,0.8840023434030612,3967.1944418136336,275.61243693592945,2.4624369359294747,1.0,0.002,0.12827766778175193,0.004914238253557715,0.00019814216649026494,0.0018018578341172657,0.09907108324513246,0.09907108324513246,0.0,6.075305189479074e-13,0.9999855974258154,0.9999855974258154,0.0,0.09209689714378998,1.3264514976022246e-06,0.0,0.0,0.0,1600120.9890366078,266.63583878197915,0.0,1.0,1284428.7691882744,2598.4486945074564,,,,,,,,,,,,,,,,,,,2.0,15319.202849753226,1542.9323821241433,0.37028760413360984,6.173730061729009,2.9390778851319106
4293.0,-30.481711045561372,5.012656551056561,35.028919507496695,24.337241949420445,4.999863595685839,-26.933553581437813,-40.4189890488982,1.4517061313934632,-6.514154029254996,-6.514154029195648,40.057870996086315,41075.44164563966,25754.04653378428,25754.04653378428,66829.48817942393,76723.04735501394,76714.69296017563,25754.04653378428,102468.7394939599,102468.7394939599,102468.7394939599,129777.85607430484,125273.6074747386,4504.248599566238,0.0,90800.72884416995,55153.14177080715,39608.43008151422,27309.116580344937,66917.54666185916,20726.972065952206,1542.9325788204192,0.0,0.8787629702849825,2.7273181317065793,0.001494314320929203,1.0,1.0,-6.514154029254996,334204.559435012,1557029.971778977,4.658913015463365,1557029.971778977,4.658913015463365,0.7589762929522932,0.09209825746388879,3.947449995118522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947449995118522,1.284970850603728,1.2852561251534083,3.0720152081767926,6509.231594406469,15319.185352789975,6452.8585583271115,0.00031912623353768657,23002.375953199036,2345.5895696490684,19288.02605613446,1966.8312885781036,0.838523207140782,0.838523207140782,35648.18632099419,35405.22815468563,1.008585109682823,0.8,4302.358430993214,4273.035954225843,1.008585109682823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.543253762779,4632.441516551485,6.173745534234565,5.012656551056561,-3.706343766770197,8.719000317826758,2.9390888880511516,3.5,0.839739682300329,0.6,0.00022199701933588016,1.0000074831006938,0.00022199535812226178,199.3207473759793,0.0,3.3343902595439767e-07,0.944966199554763,0.15725842163028744,7.519761626154641e-05,0.00014679940307433376,0.0005794833029491807,0.09209825769734893,0.09209825769734893,0.09209825769734893,0.09209694099159593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.2085042462,595.7261408410242,0.0,0.09209825769734893,0.09209825746388879,0.09209825746388879,0.3702877582905751,0.3702877582905751,0.5,10.032807849537221,-5.934452929068357e-11,-5.934452929068357e-11,-5.934452929068357e-11,-5.934452929068357e-11,-5.934452929068357e-11,-5.934452929068357e-11,27309.116580344937,20726.972065952206,0.7589762929522932,0.9986840748528903,0.6138216909415081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543862411935005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.91927328924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4092287242724,260.4092287242724,-12.740771275727582,244.44268414732835,276.37577330125976,126683.01331303103,126688.67732166829,-5.664008637238258,0.0,nan,276.37577330125976,3.2257733012597782,269.98915547044965,-3.1608445295503316,263.60253763964914,-9.547462360350835,257.21591980886205,-15.934080191137923,250.82930197808545,-22.320698021914524,244.44268414732835,-28.707315852671627,1.0,1.0,26022.012520719443,26022.012520719443,275.61244876352225,2.462448763522275,275.61244876352225,275.61244876352225,76715.0007578809,76714.69296017563,0.3077977052744245,0.0,8546.071908451686,8546.071908451686,0.8840027967005373,3967.1872450941146,275.61244876352225,2.462448763522275,1.0,0.002,0.12827898851315983,0.00491423399952169,0.00019814420946578028,0.0018018557915574647,0.09907210473289015,0.09907210473289015,0.0,1.0232448569014174e-12,0.9999856595227835,0.9999856595227835,0.0,0.09209693673092595,1.3207329628393385e-06,0.0,0.0,0.0,1600120.9974645528,266.635845970745,0.0,1.0,1284428.7446495534,2598.448793822513,,,,,,,,,,,,,,,,,,,2.0,15319.185352789975,1542.9325788204192,0.3702877582905751,6.173730061729009,2.9390888880511516
4294.0,-30.481782078774284,5.012622928293933,35.02892071752256,24.337294964958005,4.999870175229661,-26.93361685337394,-40.41905194809658,1.4517049498700294,-6.514147168612567,-6.514147168624487,40.05787393397035,41075.31900968616,25754.034778868114,25754.034778868114,66829.35378855428,76723.08624859585,76714.73636993962,25754.034778868114,102468.77114880773,102468.77114880773,102468.77114880773,129777.8969288939,125273.66402377652,4504.2329051173765,0.0,90800.77187117313,55153.02311793849,39608.60972581627,27309.12578008616,66917.73550590243,20726.979079598255,1542.9328645682137,0.0,0.8787629962287944,2.7273188290848354,0.001494314320929203,1.0,1.0,-6.514147168612567,334204.64995104773,1557030.0986067553,4.658912133134053,1557030.0986067553,4.658912133134053,0.758976294096986,0.09209829217188704,3.947442531840947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947442531840947,1.2849708595634763,1.2852561319804234,3.0720093786266496,6509.219242289243,15319.167863485724,6452.858935789744,0.0003191288992666073,23002.430342874908,2345.595115852499,19288.027184395527,1966.831403628714,0.8385212734866543,0.8385212734866544,35648.13240216351,35405.22815468563,1.0085832027934027,0.8,4302.351923561569,4273.035954225843,1.0085832027934027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.552602653094,4632.441516551485,6.173728880342688,5.012622928293933,-3.7063408429576374,8.71896377125157,2.939099866098721,3.5,0.8397428188853489,0.6,0.00022199535812226178,1.0000074224720727,0.00022199371038014617,199.3208062485124,0.0,3.311143399664742e-07,0.9383780394649879,0.15725875274462742,7.519707908772448e-05,0.0001467982790345373,0.0005794777702619877,0.09209829238084082,0.09209829238084082,0.09209829238084082,0.09209698431603401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.4118621947,595.726074873953,0.0,0.09209829238084082,0.09209829217188704,0.09209829217188704,0.3702879127419521,0.3702879127419521,0.5,10.032768607418618,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,27309.12578008616,20726.979079598255,0.758976294096986,0.9986792482339699,0.6138181260790443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543866718628546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.91268512915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4091951468172,260.4091951468172,-12.740804853182794,244.4426143994597,276.3757758942168,126683.07599689972,126688.68982536884,-5.613828469089505,0.0,nan,276.3757758942168,3.225775894216838,269.98914359524423,-3.160856404755748,263.6025112962769,-9.547488703723104,257.21587899732305,-15.934121002676932,250.82924669838258,-22.3207533016174,244.4426143994597,-28.707385600540277,1.0,1.0,26022.012520719443,26022.012520719443,275.61246070359243,2.4624607035924555,275.61246070359243,275.61246070359243,76715.04076641642,76714.73636993962,0.30439647680032067,0.0,8546.071908451686,8546.071908451686,0.8840032691379213,3967.1797445001516,275.61246070359243,2.4624607035924555,1.0,0.002,0.12828030065997753,0.0049142297199620336,0.0001981462390476671,0.0018018537616757318,0.09907311952383355,0.09907311952383355,0.0,7.233987714405643e-13,0.999985752737942,0.999985752737942,0.0,0.09209698002338337,1.3121485036679712e-06,0.0,0.0,0.0,1600121.005507811,266.6358528313874,0.0,1.0,1284428.7212308852,2598.448888604447,,,,,,,,,,,,,,,,,,,2.0,15319.167863485724,1542.9328645682137,0.3702879127419521,6.173730061729009,2.939099866098721
4295.0,-30.48185245984229,5.0125894039260865,35.028921937521105,24.337347980495565,4.9998756794097305,-26.933679645920055,-40.41911093574015,1.4517028653273152,-6.514140273051112,-6.514140273061958,40.0578766416845,41075.18096673022,25754.02297385554,25754.02297385554,66829.20394058576,76723.12491340414,76714.7765029211,25754.02297385554,102468.79947677664,102468.79947677664,102468.79947677664,129777.93340103299,125273.71612343859,4504.217277594406,0.0,90800.81312952594,55152.88749785704,39608.80625740989,27309.133924256355,66917.94018166624,20726.985332914395,1542.9330989000177,0.0,0.8787630232358556,2.727319530012801,0.001494314320929203,1.0,1.0,-6.514140273051112,334204.740927819,1557030.2154959661,4.658911214644472,1557030.2154959661,4.658911214644472,0.7589762967365434,0.0920983266631725,3.9474348284483134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9474348284483134,1.2849708727209896,1.285256143023447,3.0720033521767105,6509.2064729649765,15319.15038341884,6452.859617063035,0.00031913167400224047,23002.485683903888,2345.6007590669483,19288.029220766985,1966.8316112808131,0.8385193446403876,0.8385193446403876,35648.076748587926,35405.22815468563,1.0085812345538776,0.8,4302.345206764592,4273.035954225843,1.0085812345538776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.561928823714,4632.441516551485,6.173712248140492,5.0125894039260865,-3.7063378831582674,8.718927287084353,2.9391108174837557,3.5,0.8397459478525017,0.6,0.00022199371038014617,1.0000073543315189,0.00022199207777681161,199.3208645805764,0.0,3.284292869716057e-07,0.9307685992775305,0.15725908117391438,7.51965753227177e-05,0.00014679713505742845,0.000579472123642124,0.09209832688626168,0.09209832688626168,0.09209832688626168,0.09209702480278395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.6132408851,595.7260095390429,0.0,0.09209832688626168,0.0920983266631725,0.0920983266631725,0.3702880678554531,0.3702880678554531,0.5,10.032729545053478,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,27309.133924256355,20726.985332914395,0.7589762967365434,0.9986739543859303,0.6138141857806876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543870990428978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.90507568896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40916177645386,260.40916177645386,-12.74083822354612,244.4425452263293,276.37577832662026,126683.11702757192,126688.6962320544,-5.57920448249933,0.0,nan,276.37577832662026,3.2257783266202864,269.9891317065416,-3.16086829345835,263.6024850864688,-9.547514913531188,257.21583846640465,-15.93416153359533,250.82919184635855,-22.320808153641423,244.4425452263293,-28.70745477367069,1.0,1.0,26022.012520719443,26022.012520719443,275.61247229522843,2.4624722952284515,275.61247229522843,275.61247229522843,76715.07864896458,76714.7765029211,0.30214604348293506,0.0,8546.071908451686,8546.071908451686,0.8840037567748271,3967.172002590555,275.61247229522843,2.4624722952284515,1.0,0.002,0.1282816067697119,0.004914225473655217,0.00019814825931874228,0.0018018517416423482,0.09907412965937114,0.09907412965937114,0.0,9.610905821189064e-13,0.9999858182947028,0.9999858182947028,0.0,0.09209702055184539,1.3061113271034305e-06,0.0,0.0,0.0,1600121.0135920087,266.63585972694887,0.0,1.0,1284428.6976930066,2598.44898386883,,,,,,,,,,,,,,,,,,,2.0,15319.15038341884,1542.9330989000177,0.3702880678554531,6.173730061729009,2.9391108174837557
4296.0,-30.481922286537866,5.012555981385493,35.0289231619687,24.33740096110853,4.9998816034959885,-26.933741897535054,-40.419173625390954,1.4517012143209524,-6.514133175981044,-6.5141331759715895,40.05787920995846,41075.061540135044,25754.010756529013,25754.010756529013,66829.07229666406,76723.16400928226,76714.81517336171,25754.010756529013,102468.82592989072,102468.82592989072,102468.82592989072,129777.9672246998,125273.76552511862,4504.201699581179,0.0,90800.85519677674,55152.770898162205,39608.98255401615,27309.14129480907,66918.12384882521,20726.99103910377,1542.9332914404226,0.0,0.8787630518621571,2.727320251423985,0.001494314320929203,1.0,1.0,-6.514133175981044,334204.8345632055,1557030.3263669058,4.658910241085807,1557030.3263669058,4.658910241085807,0.7589763008419296,0.09209836094889397,3.9474272460861086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9474272460861086,1.284970883818547,1.285256152025511,3.0719974248408977,6509.19391365165,15319.132914048818,6452.860152735913,0.0003191343943147443,23002.54052479528,2345.606351281557,19288.030821929064,1966.8317745539064,0.8385174151149866,0.8385174151149865,35648.02196938199,35405.22815468563,1.0085792972379837,0.8,4302.338595494768,4273.035954225843,1.0085792972379837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.571232536199,4632.441516551485,6.173695550410461,5.012555981385493,-3.7063347604002197,8.718890741785712,2.9391217425132785,3.5,0.8397490692895081,0.6,0.00022199207777681161,1.0000072964074493,0.00022199045804397987,199.32092245320456,0.0,3.254119081614893e-07,0.9222173477296607,0.15725940658582255,7.519603994532757e-05,0.00014679603783148405,0.0005794666793534873,0.09209836118427044,0.09209836118427044,0.09209836118427044,0.09209706365641726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.8132836751,595.7259446315893,0.0,0.09209836118427044,0.09209836094889397,0.09209836094889397,0.3702882233159454,0.3702882233159454,0.5,10.032690619974623,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,27309.14129480907,20726.99103910377,0.7589763008419296,0.9986692461318502,0.6138107164051364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543875223013043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.89652443742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40912866410184,260.40912866410184,-12.740871335898134,244.4424766230121,276.37578070523216,126683.16571778976,126688.70178539891,-5.536067609116411,0.0,nan,276.37578070523216,3.2257807052321823,269.98911988876705,-3.1608801112329274,263.6024590723109,-9.547540927689056,257.2157982558609,-15.934201744139102,250.82913743942774,-22.320862560572237,244.4424766230121,-28.707523376987865,1.0,1.0,26022.012520719443,26022.012520719443,275.6124839172562,2.462483917256236,275.6124839172562,275.6124839172562,76715.11798912635,76714.81517336171,0.30281576463312376,0.0,8546.071908451686,8546.071908451686,0.8840042367501727,3967.164382316539,275.6124839172562,2.462483917256236,1.0,0.002,0.12828290823697863,0.004914221283970709,0.0001981502725010241,0.00180184972883858,0.09907513625051205,0.09907513625051205,0.0,1.3396042088109628e-12,0.9999858687117937,0.9999858687117937,0.0,0.09209705948041208,1.3014684818934396e-06,0.0,0.0,0.0,1600121.0219124483,266.63586682401893,0.0,1.0,1284428.673467293,2598.449081917102,,,,,,,,,,,,,,,,,,,2.0,15319.132914048818,1542.9332914404226,0.3702882233159454,6.173730061729009,2.9391217425132785
4297.0,-30.481991488666907,5.012522658987443,35.028924392980095,24.33744912212717,4.999887570620193,-26.933803582741884,-40.419232508260734,1.4516996645347293,-6.514126148763353,-6.514126148753547,40.05788184833753,41074.94257451421,25753.99873811261,25753.99873811261,66828.94131262682,76723.20898044233,76714.85452559889,25753.99873811261,102468.8532637115,102468.8532637115,102468.8532637115,129778.00227465726,125273.81607349213,4504.186201165146,0.0,90800.9075481961,55152.65915016508,39609.16488670114,27309.14901094577,66918.3138976469,20726.99699128511,1542.9335020935387,0.0,0.8787630798444002,2.727320965734869,0.001494314320929203,1.0,1.0,-6.514126148763353,334204.9272770106,1557030.4402645158,4.658909289431118,1557030.4402645158,4.658909289431118,0.7589763043505138,0.0920983954566608,3.9474209646533693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9474209646533693,1.2849708944158738,1.2852561605437727,3.0719925111204955,6509.183502067748,15319.115453438688,6452.8591513241745,0.00031913655510579404,23002.590390348578,2345.611436152874,19288.027828642364,1966.8314693236084,0.8385154672290835,0.8385154672290834,35647.97658879885,35405.22815468563,1.0085776923134029,0.8,4302.333118539145,4273.035954225843,1.0085776923134029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.580514812098,4632.441516551485,6.173678932161915,5.012522658987443,-3.70633167973582,8.718854338723263,2.9391326423867428,3.5,0.8397521835390693,0.6,0.00022199045804397987,1.0000072311484522,0.00022198885280963045,199.32097980821908,0.0,3.2284664215131805e-07,0.9149473838568354,0.1572597294324647,7.519553708153043e-05,0.00014679492096244943,0.0005794613485118073,0.09209839568565638,0.09209839568565638,0.09209839568565638,0.09209710328393504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.0129263904,595.7258798576242,0.0,0.09209839568565638,0.0920983954566608,0.0920983954566608,0.3702883789548678,0.3702883789548678,0.5,10.032651848217945,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,27309.14901094577,20726.99699128511,0.7589763043505138,0.9986644525270498,0.6138071954015349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454387942226053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.88925447354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40909582354203,260.40909582354203,-12.740904176457946,244.4424085941771,276.37578305294613,126683.25523379516,126688.74586064581,-5.490626850672492,0.0,nan,276.37578305294613,3.2257830529461557,269.98910816117126,-3.160891838828718,263.60243326940656,-9.547566730593417,257.21575837764817,-15.934241622351806,250.82908348590283,-22.32091651409715,244.4424085941771,-28.707591405822882,1.0,1.0,26022.012520719443,26022.012520719443,275.6124955491906,2.462495549190635,275.6124955491906,275.6124955491906,76715.15852779584,76714.85452559889,0.30400219695002306,0.0,8546.071908451686,8546.071908451686,0.8840046343745478,3967.1580694766362,275.6124955491906,2.462495549190635,1.0,0.002,0.1282842045907607,0.00491421710136991,0.00019815227775644818,0.0018018477233241214,0.09907613887822408,0.09907613887822408,0.0,1.080569661526809e-12,0.9999859242378919,0.9999859242378919,0.0,0.09209709910155582,1.2963551049857795e-06,0.0,0.0,0.0,1600121.0301509933,266.6358738512366,0.0,1.0,1284428.6494800202,2598.449179000343,,,,,,,,,,,,,,,,,,,2.0,15319.115453438688,1542.9335020935387,0.3702883789548678,6.173730061729009,2.9391326423867428
4298.0,-30.482060174070092,5.012489438542673,35.028925632235655,24.337501858267956,4.999895710343912,-26.933864585628207,-40.41929121650753,1.4517001217392576,-6.514119004616077,-6.5141190045891975,40.057884548274394,41074.817820996286,25753.986502821124,25753.986502821124,66828.80432381741,76723.24961629706,76714.89502030196,25753.986502821124,102468.88152312308,102468.88152312308,102468.88152312308,129778.03837623842,125273.86759239371,4504.170783844701,0.0,90800.95363624554,55152.53971421428,39609.34880225695,27309.15685311533,66918.50565537228,20727.003042536366,1542.9337157942002,0.0,0.8787631082252271,2.727321691931805,0.001494314320929203,1.0,1.0,-6.514119004616077,334205.0215335654,1557030.556819164,4.658908324220932,1557030.556819164,4.658908324220932,0.7589763079841076,0.0920984300728853,3.9474139582666283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9474139582666283,1.2849708955917463,1.2852561596571195,3.0719870557447853,6509.171942781245,15319.098003013152,6452.858978415644,0.0003191390153273722,23002.642893859975,2345.616790021055,19288.027311807196,1966.8314166210885,0.838513530849783,0.838513530849783,35647.92597072551,35405.22815468563,1.0085759021609377,0.8,4302.327009473943,4273.035954225843,1.0085759021609377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.589775363234,4632.441516551485,6.173662294149869,5.012489438542673,-3.706328499595044,8.718817938137716,2.93914351676564,3.5,0.8397552905044686,0.6,0.00022198885280963045,1.0000071771580048,0.00022198725957199344,199.32103673499796,0.0,3.1995688334735644e-07,0.9067578074064082,0.15726004938934804,7.519503571212056e-05,0.0001467938170975099,0.000579455962597949,0.09209843030296866,0.09209843030296866,0.09209843030296866,0.09209714353651377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.212050206,595.7258152553555,0.0,0.09209843030296866,0.0920984300728853,0.0920984300728853,0.37028853483782415,0.37028853483782415,0.5,10.03261324586198,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,27309.15685311533,20727.003042536366,0.7589763079841076,0.998659543714009,0.6138035722514488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543883583950037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.8810648971,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40906344983927,260.40906344983927,-12.740936550160711,244.44234114437705,276.3757857553399,126683.34370161631,126688.75627423216,-5.412572615868848,0.0,nan,276.3757857553399,3.2257857553399276,269.9890968331279,-3.1609031668720604,263.60240791092116,-9.547592089078819,257.21571898872645,-15.934281011273526,250.82903006654297,-22.320969933457008,244.44234114437705,-28.707658855622924,1.0,1.0,26022.012520719443,26022.012520719443,275.6125074317545,2.4625074317545455,275.6125074317545,275.6125074317545,76715.2041254627,76714.89502030196,0.30910516073345207,0.0,8546.071908451686,8546.071908451686,0.8840050778895137,3967.1510280579614,275.6125074317545,2.4625074317545455,1.0,0.002,0.1282854952515884,0.0049142129652166265,0.00019815427426601618,0.0018018457269884523,0.09907713713300809,0.09907713713300809,0.0,1.254468317418711e-12,0.9999859860577508,0.9999859860577508,0.0,0.09209713941080502,1.2906620802836288e-06,0.0,0.0,0.0,1600121.0385266258,266.6358809953839,0.0,1.0,1284428.6250935965,2598.449277699042,,,,,,,,,,,,,,,,,,,2.0,15319.098003013152,1542.9337157942002,0.37028853483782415,6.173730061729009,2.93914351676564
