time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4299.0,-30.482128257136957,5.0124563110808165,35.02892688978868,24.33755473410713,4.999901865493597,-26.93392524488113,-40.41934988982973,1.4516988530932184,-6.514112327189821,-6.514112327156048,40.05788755512379,41074.690577301124,25753.975339845038,25753.975339845038,66828.66591714617,76723.28957395063,76714.93830702899,25753.975339845038,102468.91364687403,102468.91364687403,102468.91364687403,129778.0799732786,125273.92445512714,4504.15551815145,0.0,90800.99637011185,55152.415089909075,39609.53475578086,27309.166326404564,66918.70108218543,20727.01024685724,1542.9340182076699,0.0,0.878763132916294,2.727322370687013,0.001494314320929203,1.0,1.0,-6.514112327189821,334205.1096324322,1557030.6866235747,4.658907484496688,1557030.6866235747,4.658907484496688,0.7589763085084293,0.09209846551683597,3.947406489306109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947406489306109,1.284970904818785,1.2852561668388358,3.0719812211334063,6509.159579939867,15319.08056063262,6452.859385985891,0.0003191416852135914,23002.697243392642,2345.6223321310176,19288.028530061936,1966.8315408484996,0.8385116026166141,0.8385116026166142,35647.872010739586,35405.22815468563,1.0085739938195089,0.8,4302.320497075296,4273.035954225843,1.0085739938195089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.599014797011,4632.441516551485,6.173645944515167,5.0124563110808165,-3.706325663275898,8.718781974356714,2.9391543663631134,3.5,0.839758390389461,0.6,0.00022198725957199344,1.0000071142217197,0.00022198568031664504,199.32109316258624,0.0,3.17565777573779e-07,0.8999814136440897,0.1572603669551256,7.519453464405516e-05,0.0001467927249279383,0.0005794505549634703,0.09209846572159934,0.09209846572159934,0.09209846572159934,0.09209718709561031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.41148363036,595.7257505674671,0.0,0.09209846572159934,0.09209846551683597,0.09209846551683597,0.3702886910307418,0.3702886910307418,0.5,10.032574887124452,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,27309.166326404564,20727.01024685724,0.7589763085084293,0.9986545589860046,0.6137998782560904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543887714566848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.87428850333,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4090313324529,260.4090313324529,-12.740968667547065,244.44227425432894,276.3757884106146,126683.39048624538,126688.76020508111,-5.369718835751474,0.0,nan,276.3757884106146,3.225788410614598,269.9890855793381,-3.160914420661868,263.60238274806704,-9.547617251932934,257.2156799168079,-15.934320083192063,250.82897708556052,-22.321022914439453,244.44227425432894,-28.70772574567104,1.0,1.0,26022.012520719443,26022.012520719443,275.6125191742898,2.4625191742898096,275.6125191742898,275.6125191742898,76715.24425489688,76714.93830702899,0.3059478678915184,0.0,8546.071908451686,8546.071908451686,0.8840055506859713,3967.1435217526396,275.6125191742898,2.4625191742898096,1.0,0.002,0.12828677786620402,0.004914208776304693,0.00019815625815709567,0.0018018437426524105,0.09907812907854784,0.09907812907854784,0.0,8.095061079793631e-13,0.9999860734269262,0.9999860734269262,0.0,0.09209718290082597,1.2826160100006961e-06,0.0,0.0,0.0,1600121.0463550824,266.63588767281016,0.0,1.0,1284428.602300324,2598.4493699498366,,,,,,,,,,,,,,,,,,,2.0,15319.08056063262,1542.9340182076699,0.3702886910307418,6.173730061729009,2.9391543663631134
4300.0,-30.482195755937298,5.012423282782977,35.02892815507742,24.337602755427383,4.99990808294063,-26.933985372050646,-40.41940849330274,1.4516976988958217,-6.514105310441153,-6.514105310504287,40.05789029326079,41074.579043472906,25753.963444078345,25753.963444078345,66828.54248755125,76723.33538979654,76714.97871683042,25753.963444078345,102468.94216090876,102468.94216090876,102468.94216090876,129778.11649908326,125273.97619995261,4504.140299130657,0.0,90801.04940933226,55152.31062721784,39609.709757904915,27309.174338174504,66918.88409607942,20727.016415315942,1542.9342426059893,0.0,0.8787631604630495,2.727323083934228,0.001494314320929203,1.0,1.0,-6.514105310441153,334205.20220818144,1557030.8048272936,4.658906547652707,1557030.8048272936,4.658906547652707,0.7589763117203583,0.09209850051464703,3.947400325280319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947400325280319,1.2849709134813951,1.2852561734739663,3.071976403407884,6509.149371757596,15319.063128029376,6452.8582520365735,0.00031914379380735896,23002.746599531718,2345.62736505654,19288.025140611546,1966.8311952207478,0.8385096561035978,0.8385096561035978,35647.82747832321,35405.22815468563,1.0085724188927498,0.8,4302.315122484417,4273.035954225843,1.0085724188927498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.6082309537705,4632.441516551485,6.173629453739503,5.012423282782977,-3.7063225610142188,8.718745843797196,2.9391651886430243,3.5,0.8397614824694355,0.6,0.00022198568031664504,1.0000070531735163,0.0002219841146241667,199.32114910595948,0.0,3.1477890242625356e-07,0.8920834094760026,0.15726068173402802,7.519403417558121e-05,0.00014679164614106384,0.0005794453917256689,0.09209850073732598,0.09209850073732598,0.09209850073732598,0.09209722746204398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.60884542944,595.7256865398796,0.0,0.09209850073732598,0.09209850051464703,0.09209850051464703,0.3702888478328119,0.3702888478328119,0.5,10.032536688642217,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,27309.174338174504,20727.016415315942,0.7589763117203583,0.9986499833380597,0.6137965328964495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543891808962452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.86639049916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4089994835596,260.4089994835596,-12.741000516440351,244.44220792374568,276.37579104340983,126683.47830402073,126688.8031334865,-5.324829465741585,0.0,nan,276.37579104340983,3.2257910434098562,269.98907441945823,-3.1609255805417433,263.6023577955107,-9.54764220448925,257.2156411715788,-15.934358828421182,250.8289245476546,-22.321075452345383,244.44220792374568,-28.707792076254293,1.0,1.0,26022.012520719443,26022.012520719443,275.6125309194065,2.462530919406504,275.6125309194065,275.6125309194065,76715.28554214131,76714.97871683042,0.3068253108940553,0.0,8546.071908451686,8546.071908451686,0.88400594087799,3967.137326906721,275.6125309194065,2.462530919406504,1.0,0.002,0.1282880550353847,0.004914204673271865,0.00019815823377521992,0.0018018417670181864,0.09907911688760995,0.09907911688760995,0.0,7.934061393988223e-13,0.9999861325548626,0.9999861325548626,0.0,0.0920972233437439,1.2771709031262207e-06,0.0,0.0,0.0,1600121.054581352,266.6358946895588,0.0,1.0,1284428.578348779,2598.449466888488,,,,,,,,,,,,,,,,,,,2.0,15319.063128029376,1542.9342426059893,0.3702888478328119,6.173730061729009,2.9391651886430243
4301.0,-30.48226277170368,5.012390355350009,35.02892942973142,24.337660206388705,4.999916460909831,-26.934044848440394,-40.41946322014553,1.45169853749947,-6.514098180969199,-6.514098180954894,40.05789309410604,41074.43297904564,25753.951339471307,25753.951339471307,66828.38431851694,76723.37127277325,76715.0202413369,25753.951339471307,102468.9715808082,102468.9715808082,102468.9715808082,129778.1540713952,125274.02890479594,4504.125166599265,0.0,90801.08605070843,55152.16519538765,39609.912061467534,27309.182490587005,66919.09455205454,20727.022693021325,1542.9344708778574,0.0,0.8787631883813298,2.7273238086397997,0.001494314320929203,1.0,1.0,-6.514098180969199,334205.29627116764,1557030.9257369728,4.65890559817349,1557030.9257369728,4.65890559817349,0.7589763150239142,0.09209853565386525,3.9473921618117678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9473921618117678,1.2849709127908826,1.2852561707713266,3.0719700520210687,6509.135913931081,15319.045704861504,6452.859454552698,0.0003191467496431453,23002.80345316202,2345.633162513399,19288.02873501271,1966.8315617476624,0.8385077399059953,0.8385077399059953,35647.768500777536,35405.22815468563,1.0085703331024714,0.8,4302.308004519464,4273.035954225843,1.0085703331024714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.617425553489,4632.441516551485,6.173612944876958,5.012390355350009,-3.706319362496526,8.718709717846535,2.9391759856249777,3.5,0.8397645673214222,0.6,0.0002219841146241667,1.0000070027033874,0.00022198256014614083,199.32120464901905,0.0,3.1207562392852983e-07,0.8844223182134535,0.15726099380965194,7.519356681596786e-05,0.00014679054780819886,0.0005794398578461398,0.09209853588206113,0.09209853588206113,0.09209853588206113,0.09209726848556488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.8056529464,595.7256226955482,0.0,0.09209853588206113,0.09209853565386525,0.09209853565386525,0.37028900491210814,0.37028900491210814,0.5,10.032498668054242,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27309.182490587005,20727.022693021325,0.7589763150239142,0.9986444790661799,0.6137924198465501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543895868223478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.858729407904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4089680946652,260.4089680946652,-12.74103190533475,244.44214215398108,276.37579403538615,126683.52394995022,126688.77187200527,-5.247922055037167,0.0,nan,276.37579403538615,3.2257940353861727,269.9890636590866,-3.160936340913395,263.6023332827904,-9.547666717209552,257.21560290650876,-15.934397093491214,250.8288725302386,-22.321127469761365,244.44214215398108,-28.707857846018896,1.0,1.0,26022.012520719443,26022.012520719443,275.61254290785564,2.4625429078556635,275.61254290785564,275.61254290785564,76715.3311707744,76715.0202413369,0.3109294375026366,0.0,8546.071908451686,8546.071908451686,0.8840064576375707,3967.129122620827,275.61254290785564,2.4625429078556635,1.0,0.002,0.12828932622695605,0.004914200618066774,0.00019816020020608631,0.001801839801351396,0.09908010010304316,0.09908010010304316,0.0,1.5574824416275668e-12,0.9999861974761857,0.9999861974761857,0.0,0.09209726446163362,1.271192231627621e-06,0.0,0.0,0.0,1600121.0629397759,266.6359018190308,0.0,1.0,1284428.5540124546,2598.449565384451,,,,,,,,,,,,,,,,,,,2.0,15319.045704861504,1542.9344708778574,0.37028900491210814,6.173730061729009,2.9391759856249777
4302.0,-30.48232912803048,5.012357517557474,35.02893072218723,24.337708332482748,4.999920725510944,-26.934104142670687,-40.41952168392015,1.4516957400294954,-6.5140916420962185,-6.514091642155952,40.05789615746788,41074.32119390985,25753.940577994654,25753.940577994654,66828.26177190451,76723.41665643582,76715.06354208376,25753.940577994654,102469.00412007842,102469.00412007842,102469.00412007842,129778.19632189715,125274.08613983248,4504.110182064665,0.0,90801.13587166031,55152.05767590162,39610.08688417633,27309.192201818725,66919.27908599505,20727.030063732313,1542.9347874323832,0.0,0.8787632121083698,2.7273244733115485,0.001494314320929203,1.0,1.0,-6.5140916420962185,334205.38254207844,1557031.0579818687,4.65890479123516,1557031.0579818687,4.65890479123516,0.7589763150281663,0.0920985716312356,3.9473855608428643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9473855608428643,1.2849709290918478,1.2852561850783475,3.0719648759934794,6509.124946549726,15319.028289120453,6452.858873467059,0.00031914905659625813,23002.854540581546,2345.6383719803957,19288.026998108853,1966.8313846327599,0.8385058021421208,0.8385058021421208,35647.72081160128,35405.22815468563,1.0085686465354589,0.8,4302.30224894111,4273.035954225843,1.0085686465354589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.626599173948,4632.441516551485,6.173596789102449,5.012357517557474,-3.706316602334262,8.718674119891736,2.939186757987337,3.5,0.8397676451392392,0.6,0.00022198256014614083,1.0000069337998705,0.00022198102097416633,199.32125964555834,0.0,3.09840432717603e-07,0.8780877863216868,0.15726130365008467,7.519306754644391e-05,0.0001467894925996969,0.000579434723571494,0.09209857183160872,0.09209857183160872,0.09209857183160872,0.0920973123121603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.00259564514,595.7255588201275,0.0,0.09209857183160872,0.0920985716312356,0.0920985716312356,0.37028916234088055,0.37028916234088055,0.5,10.03246088274135,5.974243322270922e-11,5.974243322270922e-11,5.974243322270922e-11,5.974243322270922e-11,5.974243322270922e-11,5.974243322270922e-11,27309.192201818725,20727.030063732313,0.7589763150281663,0.9986398939837117,0.6137890568296025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543899898437815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.85239487601,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40893676814017,260.40893676814017,-12.741063231859812,244.4420769195787,276.3757966167385,126683.56946035361,126688.80695484791,-5.237494494273003,0.0,nan,276.3757966167385,3.225796616738535,269.98905267728725,-3.1609473227127296,263.6023087378415,-9.54769126215848,257.21556479840893,-15.934435201591043,250.82882085898612,-22.321179141013857,244.4420769195787,-28.707923080421267,1.0,1.0,26022.012520719443,26022.012520719443,275.6125545133972,2.462554513397208,275.6125545133972,275.6125545133972,76715.36722256315,76715.06354208376,0.3036804793810006,0.0,8546.071908451686,8546.071908451686,0.8840068754885022,3967.1224886470786,275.6125545133972,2.462554513397208,1.0,0.002,0.12829058967731152,0.004914196484041156,0.00019816215443911085,0.0018018378464473672,0.09908107721955542,0.09908107721955542,0.0,8.86477957012799e-13,0.9999862815284091,0.9999862815284091,0.0,0.0920973081795971,1.2634516384882331e-06,0.0,0.0,0.0,1600121.0706057942,266.63590835790376,0.0,1.0,1284428.53169213,2598.449655721105,,,,,,,,,,,,,,,,,,,2.0,15319.028289120453,1542.9347874323832,0.37028916234088055,6.173730061729009,2.939186757987337
4303.0,-30.48240814456112,5.012324783929515,35.02893201193433,24.337761068623536,4.9999281366389665,-26.934174516427433,-40.41958929793907,1.4516945083437947,-6.5140843144269525,-6.514084314475084,40.057898663723954,41074.1843924605,25753.928086480373,25753.928086480373,66828.11247894086,76723.45166122154,76715.10129343058,25753.928086480373,102469.02937991095,102469.02937991095,102469.02937991095,129778.22826056904,125274.13309029002,4504.095170279018,0.0,90801.1785766863,55151.931868791544,39610.27411988306,27309.19888065809,66919.47300054115,20727.035288787858,1542.9349403998747,0.0,0.8787632422172351,2.727325218164094,0.001494314320929203,1.0,1.0,-6.5140843144269525,334205.4792200384,1557031.1661758048,4.6589037672559135,1557031.1661758048,4.6589037672559135,0.7589763207395992,0.09209860645955222,3.947378116153631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947378116153631,1.2849709380342722,1.2852561920448626,3.0719590609514222,6509.112625173392,15319.010884356316,6452.859269254617,0.0003191517167685123,23002.90874216123,2345.643899003353,19288.02818114435,1966.8315052688074,0.8385038778070703,0.8385038778070703,35647.667026887466,35405.22815468563,1.008566744395415,0.8,4302.29575769595,4273.035954225843,1.008566744395415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.635749074894,4632.441516551485,6.1735802537869215,5.012324783929515,-3.7063132351632913,8.718638019092806,2.9391975025121724,3.5,0.8397707150034778,0.6,0.00022198102097416633,1.0000082567183337,0.0002219791881545338,199.32132513498902,0.0,3.067896967681819e-07,0.8694420006410274,0.15726161043978143,7.519249013939521e-05,0.00014678853083477112,0.000579429834319518,0.09209860670306536,0.09209860670306536,0.09209860670306536,0.09209734975071598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.19647106907,595.7254959145608,0.0,0.09209860670306536,0.09209860645955222,0.09209860645955222,0.3702893203508932,0.3702893203508932,0.5,10.03242317497071,4.814637577510439e-11,4.814637577510439e-11,4.814637577510439e-11,4.814637577510439e-11,4.814637577510439e-11,4.814637577510439e-11,27309.19888065809,20727.035288787858,0.7589763207395992,0.9986347692606672,0.6137852339651322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543903888996688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.84374909033,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4089046277647,260.4089046277647,-12.741095372235293,244.4420099650389,276.3757992905275,126683.57108042928,126688.94464283237,-5.373562403123354,0.0,nan,276.3757992905275,3.2257992905275046,269.98904142541124,-3.160958574588733,263.6022835603,-9.547716439699968,257.21552569519827,-15.93447430480171,250.82876783011227,-22.321232169887708,244.4420099650389,-28.707990034961085,1.0,1.0,26022.012520719443,26022.012520719443,275.6125662584697,2.462566258469735,275.6125662584697,275.6125662584697,76715.40718941345,76715.10129343058,0.3058959828777006,0.0,8546.071908451686,8546.071908451686,0.8840073467480283,3967.1150067343992,275.6125662584697,2.462566258469735,1.0,0.002,0.12829185034578583,0.004914192508577857,0.00019816410469646932,0.001801835896710404,0.09908205234823465,0.09908205234823465,0.0,1.4068733157623914e-12,0.9999863117431301,0.9999863117431301,0.0,0.09209734579016964,1.2606693825754568e-06,0.0,0.0,0.0,1600121.0791965793,266.635915685573,0.0,1.0,1284428.5066792546,2598.449756955261,,,,,,,,,,,,,,,,,,,2.0,15319.010884356316,1542.9349403998747,0.3702893203508932,6.173730061729009,2.9391975025121724
4304.0,-30.482472533835644,5.012292143869319,35.02893331526801,24.337814573105447,4.999934485152473,-26.934231831934486,-40.41964381523428,1.451693783114731,-6.514077530632733,-6.514077530563479,40.05790163569521,41074.05643333863,25753.916851324317,25753.916851324317,66827.97328466295,76723.49447308359,76715.14386581906,25753.916851324317,102469.06071714338,102469.06071714338,102469.06071714338,129778.26867912797,125274.1883732075,4504.08030592048,0.0,90801.22298581434,55151.80170061504,39610.468094665885,27309.207961984583,66919.67605665047,20727.042219487023,1542.9352208753598,0.0,0.8787632676160361,2.727325907732249,0.001494314320929203,1.0,1.0,-6.514077530632733,334205.5687223743,1557031.2944739552,4.658902903462349,1557031.2944739552,4.658902903462349,0.7589763221379333,0.09209864234811976,3.9473707079530826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9473707079530826,1.2849709452132587,1.2852561968702003,3.071953278521766,6509.100372898823,15318.993223754218,6452.859491234223,0.0003191543508035038,23002.963163016302,2345.649448386177,19288.028844656248,1966.8315729281915,0.8385019229030088,0.8385019229030088,35647.61350576874,35405.22815468563,1.0085648515783376,0.8,4302.289298263924,4273.035954225843,1.0085648515783376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.644879114837,4632.441516551485,6.173564049102121,5.012292143869319,-3.7063102691445473,8.718602413013866,2.939208223730334,3.5,0.8397737782086668,0.6,0.0002219791881545338,1.000006728263125,0.00022197769463019645,199.32137850127992,0.0,3.6532003788874897e-07,1.0353169873767145,0.15726197575981932,7.519202457812291e-05,0.00014678716357641088,0.000579423349805042,0.09209864255966461,0.09209864255966461,0.09209864255966461,0.09209739243970196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.39160987316,595.725432621084,0.0,0.09209864255966461,0.09209864234811976,0.09209864234811976,0.3702894783119532,0.3702894783119532,0.5,10.032385672233751,-6.923528417246416e-11,-6.923528417246416e-11,-6.923528417246416e-11,-6.923528417246416e-11,-6.923528417246416e-11,-6.923528417246416e-11,27309.207961984583,20727.042219487023,0.7589763221379333,0.9986296590570778,0.6137814594106467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543908640921848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.009624077065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4088730546616,260.4088730546616,-12.741126945338351,244.44194411998262,276.375801989378,126683.63330647301,126688.91202651765,-5.2787200446088045,0.0,nan,276.375801989378,3.225801989377999,269.98903041547976,-3.160969584520217,263.60225884158825,-9.547741158411725,257.2154872677042,-15.934512732295786,250.8287156938371,-22.32128430616288,244.44194411998262,-28.708055880017355,1.0,1.0,26022.012520719443,26022.012520719443,275.6125780238967,2.4625780238966968,275.6125780238967,275.6125780238967,76715.45028755881,76715.14386581906,0.3064217397477478,0.0,8546.071908451686,8546.071908451686,0.8840078156976322,3967.107561492848,275.6125780238967,2.4625780238966968,1.0,0.002,0.12829310428249888,0.004914188460572697,0.00019816604433425138,0.001801833956900504,0.0990830221671257,0.0990830221671257,0.0,1.2347553535185796e-12,0.9999863848412711,0.9999863848412711,0.0,0.09209738841048548,1.2539376342845293e-06,0.0,0.0,0.0,1600121.0871497362,266.63592246936724,0.0,1.0,1284428.4835228901,2598.4498506756113,,,,,,,,,,,,,,,,,,,2.0,15318.993223754218,1542.9352208753598,0.3702894783119532,6.173730061729009,2.939208223730334
4305.0,-30.48253723970406,5.012259600739358,35.02893462658979,24.33786716954785,4.999940930004882,-26.934289422727666,-40.41970199961213,1.4516931128793114,-6.514070557803336,-6.514070557815628,40.05790447278294,41073.94345076422,25753.905221484154,25753.905221484154,66827.84867224838,76723.53593979485,76715.18501841988,25753.905221484154,102469.09023990404,102469.09023990404,102469.09023990404,129778.30651978875,125274.24101861962,4504.065501169126,0.0,90801.26668010569,55151.69102781802,39610.639613652966,27309.21627988471,66919.85589353768,20727.048610112834,1542.935460257045,0.0,0.8787632945493971,2.727326616515819,0.001494314320929203,1.0,1.0,-6.514070557803336,334205.6607187714,1557031.416949625,4.658901987479624,1557031.416949625,4.658901987479624,0.758976324977142,0.09209867803678193,3.9473634280464354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9473634280464354,1.2849709514341563,1.2852562011732436,3.071947598224522,6509.08833703058,15318.975853550934,6452.859698773271,0.00031915693760822724,23003.01665535863,2345.6549030870515,19288.029465004347,1966.831636186093,0.838499999977661,0.838499999977661,35647.56091149968,35405.22815468563,1.0085629915407301,0.8,4302.282950692834,4273.035954225843,1.0085629915407301,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.653986719441,4632.441516551485,6.173547783078923,5.012259600739358,-3.706307150943084,8.718566751682442,2.939218918618724,3.5,0.8397768338910641,0.6,0.00022197769463019645,1.000006761348847,0.0002219761937717146,199.32143212999165,0.0,2.976913297463302e-07,0.8436572285010998,0.15726227345114907,7.519152770401039e-05,0.00014678616692618608,0.0005794183470675462,0.09209867825339713,0.09209867825339713,0.09209867825339713,0.09209743348552088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.58532866725,595.7253697826279,0.0,0.09209867825339713,0.09209867803678193,0.09209867803678193,0.37028963673597903,0.37028963673597903,0.5,10.032348328802835,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,27309.21627988471,20727.048610112834,0.758976324977142,0.9986251132782522,0.6137781216401372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45439125131899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.81796431819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40884192566585,260.40884192566585,-12.741158074334123,244.44187912887583,276.37580472249266,126683.69082749468,126688.8952968945,-5.204469399805352,0.0,nan,276.37580472249266,3.2258047224926827,269.98901960375053,-3.1609803962494425,263.60223448501614,-9.547765514983837,257.21544936628567,-15.93455063371431,250.8286642475741,-22.32133575242588,244.44187912887583,-28.70812087112415,1.0,1.0,26022.012520719443,26022.012520719443,275.61258981202656,2.462589812026579,275.61258981202656,275.61258981202656,76715.49190965387,76715.18501841988,0.30689123398042284,0.0,8546.071908451686,8546.071908451686,0.8840082765259178,3967.1002451866675,275.61258981202656,2.462589812026579,1.0,0.002,0.12829435284385585,0.004914184468562937,0.0001981679757461179,0.0018018320249279982,0.09908398787305894,0.09908398787305894,0.0,6.741161448498012e-13,0.9999864432029074,0.9999864432029074,0.0,0.09209742947369129,1.2485630906399011e-06,0.0,0.0,0.0,1600121.095324513,266.63592944219664,0.0,1.0,1284428.4597212577,2598.449947007547,,,,,,,,,,,,,,,,,,,2.0,15318.975853550934,1542.935460257045,0.37028963673597903,6.173730061729009,2.939218918618724
4306.0,-30.482601296657958,5.012227153943786,35.02893594648112,24.33791501624512,4.9999474342272014,-26.934346423566414,-40.41975630735976,1.451692560998538,-6.5140636006433965,-6.514063600637298,40.05790734276095,41073.8310296181,25753.893660734226,25753.893660734226,66827.72469035233,76723.5833701112,76715.22649622368,25753.893660734226,102469.12015695791,102469.12015695791,102469.12015695791,129778.3448619309,125274.29408484565,4504.050777085256,0.0,90801.32073614177,55151.58506345465,39610.817414096804,27309.224704973,66920.04211906981,20727.055078350313,1542.9357049244757,0.0,0.8787633212731041,2.7273273237067412,0.001494314320929203,1.0,1.0,-6.5140636006433965,334205.75250845274,1557031.5408450123,4.658901078627101,1557031.5408450123,4.658901078627101,0.75897632767934,0.09209871387487675,3.9473574470675903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9473574470675903,1.284970957116373,1.2852562049280618,3.071942930076745,6509.0784457856025,15318.958474858908,6452.858363224802,0.0003191589651645464,23003.065203430255,2345.6598536126257,19288.0254729606,1966.8312291109196,0.838498056775683,0.8384980567756829,35647.51770142412,35405.22815468563,1.0085614633830051,0.8,4302.2777356944825,4273.035954225843,1.0085614633830051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.663072885404,4632.441516551485,6.17353156541501,5.012227153943786,-3.706304034685703,8.71853118862949,2.9392295883476347,3.5,0.8397798823850385,0.6,0.0002219761937717146,1.000006693544731,0.00022197470797407766,199.32148522090333,0.0,2.991532620263203e-07,0.8478003445825917,0.1572625726044111,7.519106393769487e-05,0.00014678512983401975,0.000579413375369101,0.0920987140944676,0.0920987140944676,0.0920987140944676,0.09209747477110089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.77841331344,595.7253071519369,0.0,0.0920987140944676,0.09209871387487675,0.09209871387487675,0.3702897954415773,0.3702897954415773,0.5,10.032311149927333,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,27309.224704973,20727.055078350313,0.75897632767934,0.9986204816106777,0.6137747336819672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454391640449939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.82210743427,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4088112244222,260.4088112244222,-12.741188775577768,244.44181494908034,276.3758074998004,126683.78656299158,126688.91951660906,-5.132953617502398,0.0,nan,276.3758074998004,3.2258074998003963,269.9890089896378,-3.1609910103621814,263.60221047948124,-9.547789520518734,257.21541196933373,-15.934588030666248,250.82861345919991,-22.321386540800063,244.44181494908034,-28.70818505091964,1.0,1.0,26022.012520719443,26022.012520719443,275.6126016226398,2.462601622639795,275.6126016226398,275.6126016226398,76715.53490397835,76715.22649622368,0.3084077546664048,0.0,8546.071908451686,8546.071908451686,0.8840086551301566,3967.0942343029283,275.6126016226398,2.462601622639795,1.0,0.002,0.12829559589814601,0.00491418050003145,0.000198169898645248,0.0018018301026172154,0.099084949322624,0.099084949322624,0.0,1.2624632242386191e-12,0.9999865030128834,0.9999865030128834,0.0,0.09209747081972212,1.2430551546257835e-06,0.0,0.0,0.0,1600121.1034809188,266.6359363993566,0.0,1.0,1284428.4359731125,2598.4500431230135,,,,,,,,,,,,,,,,,,,2.0,15318.958474858908,1542.9357049244757,0.3702897954415773,6.173730061729009,2.9392295883476347
4307.0,-30.48266487071863,5.012194805506149,35.0289372765422,24.337972257658862,4.999956125872131,-26.93440277106051,-40.4198105801828,1.451694026066049,-6.5140565173997516,-6.514056517364049,40.05791027602857,41073.69950474392,25753.88185693959,25753.88185693959,66827.58136168351,76723.62087860332,76715.26913937446,25753.88185693959,102469.15099631406,102469.15099631406,102469.15099631406,129778.38427138998,125274.34813112633,4504.036140263648,0.0,90801.35844106427,55151.4536091784,39611.00536876207,27309.23327507592,66920.23864383799,20727.061659507915,1542.9359534120856,0.0,0.8787633484383248,2.7273280437141407,0.001494314320929203,1.0,1.0,-6.5140565173997516,334205.8459616461,1557031.667472101,4.658900154759076,1557031.667472101,4.658900154759076,0.7589763304861694,0.09209874984760034,3.947349473603366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947349473603366,1.2849709533293774,1.2852561992309193,3.071936733959417,6509.0653169564985,15318.941107009941,6452.859356039849,0.0003191618368551516,23003.121220522593,2345.665565766352,19288.028440551217,1966.8315317209463,0.8384961438773405,0.8384961438773405,35647.46009645303,35405.22815468563,1.0085594261393922,0.8,4302.270783384741,4273.035954225843,1.0085594261393922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.672137597326,4632.441516551485,6.173515321310109,5.012194805506149,-3.706300812733398,8.718495618239547,2.9392402328988694,3.5,0.8397829236853912,0.6,0.00022197470797407766,1.0000066430887782,0.00022197323338618192,199.3215379116141,0.0,2.9615139173307984e-07,0.8392930441715483,0.15726286875580284,7.519060047226358e-05,0.0001467841075018141,0.0005794081694806257,0.09209875006580276,0.09209875006580276,0.09209875006580276,0.0920975167637807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.9709345609,595.7252447074954,0.0,0.09209875006580276,0.09209874984760034,0.09209874984760034,0.3702899544513127,0.3702899544513127,0.5,10.032274151420294,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,27309.23327507592,20727.061659507915,0.7589763304861694,0.9986154071767792,0.6137709658111923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454392025678614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.81360013386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40878111591184,260.40878111591184,-12.741218884088141,244.4417515363784,276.37581069548025,126683.83822846171,126688.87208268342,-5.033854221699982,0.0,nan,276.37581069548025,3.225810695480277,269.98899886364245,-3.1610011363575268,263.6021870318076,-9.547812968192375,257.2153751999868,-15.934624800013182,250.82856336817542,-22.321436631824554,244.4417515363784,-28.708248463621572,1.0,1.0,26022.012520719443,26022.012520719443,275.6126136957085,2.4626136957085123,275.6126136957085,275.6126136957085,76715.58214634859,76715.26913937446,0.3130069741309853,0.0,8546.071908451686,8546.071908451686,0.8840091598613398,3967.0862209713828,275.6126136957085,2.4626136957085123,1.0,0.002,0.12829683289369964,0.004914176578035046,0.00019817181223725036,0.0018018281889026588,0.09908590611862518,0.09908590611862518,0.0,1.1399093474695476e-12,0.9999865687996478,0.9999865687996478,0.0,0.09209751285083895,1.2369967613942286e-06,0.0,0.0,0.0,1600121.1117851404,266.6359434826002,0.0,1.0,1284428.4117945826,2598.450140980374,,,,,,,,,,,,,,,,,,,2.0,15318.941107009941,1542.9359534120856,0.3702899544513127,6.173730061729009,2.9392402328988694
4308.0,-30.48272779161692,5.012162547357493,35.02893862741054,24.338020069431536,4.999961557359012,-26.93445885671911,-40.41986471330745,1.451692622509871,-6.514049854082089,-6.51404985408853,40.05791353695192,41073.58898223184,25753.871017774818,25753.871017774818,66827.46000000666,76723.66828610418,76715.31499783664,25753.871017774818,102469.18601561146,102469.18601561146,102469.18601561146,129778.42953128016,125274.40786708759,4504.021664192566,0.0,90801.41080321644,55151.34787201359,39611.181034669826,27309.2435156687,66920.42455033853,20727.069425253783,1542.9362913280765,0.0,0.8787633720880563,2.7273287210364403,0.001494314320929203,1.0,1.0,-6.514049854082089,334205.93387453916,1557031.8082446721,4.658899350450137,1557031.8082446721,4.658899350450137,0.7589763302436998,0.09209878667325927,3.94734326984618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94734326984618,1.2849709629426662,1.2852562069514408,3.071931883041551,6509.055038443635,15318.923746699704,6452.8583071899575,0.00031916396588105756,23003.170638046584,2345.6706049513937,19288.0253054687,1966.831212031499,0.8384942062537613,0.8384942062537613,35647.41527686502,35405.22815468563,1.0085578410611444,0.8,4302.265374135287,4273.035954225843,1.0085578410611444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.681181511863,4632.441516551485,6.173499339285879,5.012162547357493,-3.706297899701541,8.718460447059034,2.939250853043422,3.5,0.8397859580124063,0.6,0.00022197323338618192,1.000006574840612,0.0002219717739571478,199.32159006100278,0.0,2.9391712716576676e-07,0.832961138387783,0.15726316267293,7.519013820242469e-05,0.00014678309518375725,0.0005794032629007955,0.09209878686330725,0.09209878686330725,0.09209878686330725,0.09209756228458921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.16378223,595.7251821729824,0.0,0.09209878686330725,0.09209878667325927,0.09209878667325927,0.3702901138301552,0.3702901138301552,0.5,10.032237413850508,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,27309.2435156687,20727.069425253783,0.7589763302436998,0.9986108194776626,0.6137676091898623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543924080034365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.807268228076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40875125536587,260.40875125536587,-12.741248744634106,244.4416888344806,276.37581367628536,126683.90389696772,126688.89629391303,-4.992396945269063,0.0,nan,276.37581367628536,3.2258136762853837,269.988988707909,-3.1610112920909614,263.6021637395313,-9.54783626046867,257.2153387711697,-15.934661228830294,250.82851380281897,-22.321486197181002,244.4416888344806,-28.708311165519376,1.0,1.0,26022.012520719443,26022.012520719443,275.61262572501215,2.462625725012174,275.61262572501215,275.61262572501215,76715.62114454668,76715.31499783664,0.306146710034227,0.0,8546.071908451686,8546.071908451686,0.88400955256754,3967.079986195411,275.61262572501215,2.462625725012174,1.0,0.002,0.12829806125645518,0.004914172614802607,0.00019817371232374204,0.0018018262882697074,0.09908685616187102,0.09908685616187102,0.0,5.934493348125347e-13,0.999986662536856,0.999986662536856,0.0,0.0920975583090864,1.2283641728640427e-06,0.0,0.0,0.0,1600121.1195970527,266.6359501459179,0.0,1.0,1284428.389049459,2598.4502330363252,,,,,,,,,,,,,,,,,,,2.0,15318.923746699704,1542.9362913280765,0.3702901138301552,6.173730061729009,2.939250853043422
4309.0,-30.48279024756339,5.01213038977165,35.028939981906554,24.33807731084528,4.9999698662136485,-26.934514236187262,-40.4199188115075,1.4516938546720115,-6.514042628981144,-6.51404262899016,40.05791634297125,41073.460985880854,25753.8589561741,25753.8589561741,66827.31994205495,76723.70608945921,76715.3560185232,25753.8589561741,102469.2149746973,102469.2149746973,102469.2149746973,129778.46630690852,125274.45910800976,4504.007198898759,0.0,90801.44800974999,55151.219156876505,39611.36539208165,27309.251332211225,66920.61672429288,20727.075472019787,1542.9365000447426,0.0,0.8787634005036715,2.7273294554639103,0.001494314320929203,1.0,1.0,-6.514042628981144,334206.0291993848,1557031.9293792008,4.658898384057241,1557031.9293792008,4.658898384057241,0.7589763344252587,0.09209882265657646,3.9473352405674382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9473352405674382,1.2849709601910688,1.285256202323811,3.071925641012532,6509.0418123331665,15318.906397355351,6452.859378636779,0.0003191668634627535,23003.226854554436,2345.676337439843,19288.02850809495,1966.8315386084903,0.838492296322161,0.838492296322161,35647.357268615444,35405.22815468563,1.008555789556758,0.8,4302.258373154105,4273.035954225843,1.008555789556758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.690202695843,4632.441516551485,6.1734830979374635,5.01213038977165,-3.706294551660037,8.718424941431687,2.939261446511088,3.5,0.8397889847174537,0.6,0.0002219717739571478,1.0000065262592541,0.00022197032532125804,199.32164182505932,0.0,2.9089571566034123e-07,0.824398458181407,0.15726345356864566,7.518967623344987e-05,0.00014678209772369793,0.0005793981470291664,0.09209882288368301,0.09209882288368301,0.09209882288368301,0.09209760252135905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.35381760844,595.7251205304385,0.0,0.09209882288368301,0.09209882265657646,0.09209882265657646,0.3702902739028651,0.3702902739028651,0.5,10.032200803435854,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,27309.251332211225,20727.075472019787,0.7589763344252587,0.9986058588996227,0.6137639339921199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543927864004282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.798705547866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4087219015464,260.4087219015464,-12.741278098453563,244.44162682061696,276.3758169825095,126683.94122067433,126688.84889767603,-4.907677001686549,0.0,nan,276.3758169825095,3.2258169825095138,269.9889789501157,-3.161021049884255,263.60214091772076,-9.547859082279217,257.21530288534194,-15.934697114658036,250.82846485297372,-22.321535147026253,244.44162682061696,-28.708373179383017,1.0,1.0,26022.012520719443,26022.012520719443,275.6126377500568,2.4626377500568424,275.6126377500568,275.6126377500568,76715.66777604206,76715.3560185232,0.3117575188516639,0.0,8546.071908451686,8546.071908451686,0.8840100608315762,3967.0719167702755,275.6126377500568,2.4626377500568424,1.0,0.002,0.12829928522439946,0.0049141687753354564,0.00019817560585073002,0.001801824395290533,0.09908780292536501,0.09908780292536501,0.0,1.1412628654616785e-12,0.9999867102643784,0.9999867102643784,0.0,0.09209759868757228,1.2239690041708163e-06,0.0,0.0,0.0,1600121.1280675847,266.63595737101883,0.0,1.0,1284428.3643866905,2598.4503328535284,,,,,,,,,,,,,,,,,,,2.0,15318.906397355351,1542.9365000447426,0.3702902739028651,6.173730061729009,2.939261446511088
4310.0,-30.482852061784207,5.012098319653633,35.028941352698936,24.338125122617953,4.999974524684312,-26.934569403137875,-40.41997283985836,1.4516918659142963,-6.514036089836679,-6.51403608979031,40.05791952264995,41073.35298341324,25753.848454058487,25753.848454058487,66827.20143747173,76723.75360145289,76715.40010690721,25753.848454058487,102469.2485609657,102469.2485609657,102469.2485609657,129778.50982124174,125274.51693549071,4503.9928857510295,0.0,90801.49919333348,55151.11465906221,39611.53837141253,27309.26126027604,66920.79963168857,20727.083005804925,1542.9368257025312,0.0,0.8787634237904779,2.727330120164336,0.001494314320929203,1.0,1.0,-6.514036089836679,334206.1154740253,1557032.0666440767,4.65889759209116,1557032.0666440767,4.65889759209116,0.758976334374686,0.09209885967882347,3.9473288858451365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9473288858451365,1.2849709724891498,1.28525621276307,3.0719206661911325,6509.031271283583,15318.88905522817,6452.858526876993,0.00031916906144266325,23003.27685360643,2345.681435924238,19288.02596212795,1966.8312789921076,0.8384903631285903,0.8384903631285904,35647.31135833342,35405.22815468563,1.008554165906478,0.8,4302.25283226944,4273.035954225843,1.008554165906478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.699203916786,4632.441516551485,6.173467260026402,5.012098319653633,-3.706291713824411,8.718390033478045,2.939272016551621,3.5,0.8397920047290345,0.6,0.00022197032532125804,1.0000064592059748,0.00022196889157846735,199.32169305727126,0.0,2.887444839548224e-07,0.8183018675279666,0.15726374231312962,7.518921486356802e-05,0.00014678111045769002,0.0005793933172060654,0.09209885987476168,0.09209885987476168,0.09209885987476168,0.09209764684624402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.5445989198,595.7250586636939,0.0,0.09209885987476168,0.09209885967882347,0.09209885967882347,0.3702904341355249,0.3702904341355249,0.5,10.032164413069463,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,27309.26126027604,20727.083005804925,0.758976334374686,0.9986013586996573,0.613760642572538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454393162001455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.792608957214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40869268880823,260.40869268880823,-12.741307311191747,244.4415654473479,276.37581993030074,126683.98639625996,126688.87048592759,-4.884089667598227,0.0,nan,276.37581993030074,3.2258199303007586,269.98896903369626,-3.161030966303713,263.6021181370887,-9.547881862911254,257.2152672404983,-15.934732759501685,250.82841634391752,-22.321583656082453,244.4415654473479,-28.70843455265208,1.0,1.0,26022.012520719443,26022.012520719443,275.612649448163,2.462649448163006,275.612649448163,275.612649448163,76715.70583014176,76715.40010690721,0.3057232345454395,0.0,8546.071908451686,8546.071908451686,0.884010463093847,3967.065530274362,275.612649448163,2.462649448163006,1.0,0.002,0.1283005019834514,0.004914164839365362,0.000198177487963259,0.001801822512994193,0.09908874398162949,0.09908874398162949,0.0,9.57451999628045e-13,0.9999867885431891,0.9999867885431891,0.0,0.0920976429187165,1.2167601069780622e-06,0.0,0.0,0.0,1600121.1357339157,266.6359639101633,0.0,1.0,1284428.342065433,2598.450423193998,,,,,,,,,,,,,,,,,,,2.0,15318.88905522817,1542.9368257025312,0.3702904341355249,6.173730061729009,2.939272016551621
4311.0,-30.482913439101658,5.012066352786165,35.02894272317944,24.338182259257906,4.999983419735045,-26.934623753223338,-40.420022991579,1.4516937336737965,-6.514028692915929,-6.51402869290485,40.057922254771746,41073.21539091687,25753.836070621004,25753.836070621004,66827.05146153788,76723.79214370874,76715.44039658154,25753.836070621004,102469.27646720255,102469.27646720255,102469.27646720255,129778.54504628947,125274.56648536734,4503.978560922133,0.0,90801.53757920765,55150.976796139,39611.73420340961,27309.268579086918,66921.00278249652,20727.08870382025,1542.9370063801766,0.0,0.8787634534159444,2.7273308720574496,0.001494314320929203,1.0,1.0,-6.514028692915929,334206.2130658227,1557032.1845885015,4.658896584552245,1557032.1845885015,4.658896584552245,0.7589763396187323,0.092098895679264,3.947321034892156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947321034892156,1.2849709667102887,1.2852562051405123,3.0719145701773076,6509.01835456179,15318.871723875027,6452.8593849042045,0.00031917187890905397,23003.332330097248,2345.687092951951,19288.028526828704,1966.8315405188016,0.838488452457495,0.838488452457495,35647.254638373335,35405.22815468563,1.008552159964849,0.8,4302.2459867711505,4273.035954225843,1.008552159964849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.708181953506,4632.441516551485,6.173451005520989,5.012066352786165,-3.706288216820612,8.718354569606777,2.9392825593823053,3.5,0.8397950169663729,0.6,0.00022196889157846735,1.0000064135553584,0.0002219674679778237,199.32174392739668,0.0,2.8577604045023517e-07,0.8098892986359665,0.15726402808917006,7.518878660013827e-05,0.0001467801049783291,0.0005793881958846373,0.09209889590913278,0.09209889590913278,0.09209889590913278,0.09209768612597284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.73275280703,595.7249976291798,0.0,0.09209889590913278,0.092098895679264,0.092098895679264,0.3702905949018029,0.3702905949018029,0.5,10.032128118875587,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,27309.268579086918,20727.08870382025,0.7589763396187323,0.9985960861754567,0.6137567233475429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543935337434193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.784196388326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40866401635975,260.40866401635975,-12.741335983640226,244.44150471218103,276.3758233205712,126684.03048898409,126688.82424699473,-4.793758010637195,0.0,nan,276.3758233205712,3.225823320571237,269.98895959887903,-3.1610404011209425,263.60209587718583,-9.547904122814145,257.21523215550405,-15.934767844495923,250.82836843383734,-22.321631566162637,244.44150471218103,-28.70849528781895,1.0,1.0,26022.012520719443,26022.012520719443,275.61266155945697,2.46266155945699,275.61266155945697,275.61266155945697,76715.75427668805,76715.44039658154,0.3138801065069856,0.0,8546.071908451686,8546.071908451686,0.8840109600693475,3967.057640066617,275.61266155945697,2.46266155945699,1.0,0.002,0.12830171533042745,0.0049141610734907415,0.00019817936515482032,0.0018018206354616215,0.09908968257741016,0.09908968257741016,0.0,6.164417934440003e-13,0.9999868255878769,0.9999868255878769,0.0,0.09209768233045625,1.2133488077626846e-06,0.0,0.0,0.0,1600121.1444058833,266.63597130708405,0.0,1.0,1284428.316816164,2598.4505253849557,,,,,,,,,,,,,,,,,,,2.0,15318.871723875027,1542.9370063801766,0.3702905949018029,6.173730061729009,2.9392825593823053
