time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4312.0,-30.482974195558622,5.012034471131644,35.028944113009906,24.338230001181387,4.999988203661644,-26.934677955639785,-40.42007684530688,1.4516919636244712,-6.514022244503906,-6.5140222444685945,40.057925554714295,41073.111930010855,25753.825836346732,25753.825836346732,66826.93776635759,76723.84016606768,76715.48571334692,25753.825836346732,102469.31154969365,102469.31154969365,102469.31154969365,129778.5905725567,125274.62615216446,4503.9644203922335,0.0,90801.58913784746,55150.8767101035,39611.90269749329,27309.279022863047,66921.18172035634,20727.096606750405,1542.9373584977025,0.0,0.8787634757552398,2.7273315275352887,0.001494314320929203,1.0,1.0,-6.514022244503906,334206.2981434216,1557032.3270457026,4.658895824810328,1557032.3270457026,4.658895824810328,0.7589763387527695,0.09209893312304712,3.9473147458372737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9473147458372737,1.2849709779332403,1.2852562145365745,3.0719096490304962,6509.007927242218,15318.85439921404,6452.858459900382,0.00031917404775414805,23003.382041830904,2345.6921621380293,19288.025761930377,1966.8312585776364,0.8384865202367082,0.8384865202367081,35647.20920247906,35405.22815468563,1.0085505530927885,0.8,4302.240503140061,4273.035954225843,1.0085505530927885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.717140984699,4632.441516551485,6.173435294385216,5.012034471131644,-3.7062854285576456,8.71831989968929,2.939293079910042,3.5,0.8397980228314406,0.6,0.0002219674679778237,1.0000063486822057,0.00022196605878585602,199.3217942829695,0.0,2.8375456294762077e-07,0.8041604313935573,0.15726431184373302,7.518832672645944e-05,0.00014677914125136427,0.0005793834686428422,0.0920989333102499,0.0920989333102499,0.0920989333102499,0.09209773161952307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.9224776717,595.7249361117606,0.0,0.0920989333102499,0.09209893312304712,0.09209893312304712,0.3702907557071119,0.3702907557071119,0.5,10.032092068317272,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,-3.529976311256178e-11,27309.279022863047,20727.096606750405,0.7589763387527695,0.9985917171278809,0.61375353623675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543939028580883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.77846752108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4086354686732,260.4086354686732,-12.74136453132678,244.44144456896603,276.3758263684126,126684.07307751391,126688.84597680306,-4.772899289153163,0.0,nan,276.3758263684126,3.2258263684126405,269.9889500085092,-3.1610499914907564,263.6020736486045,-9.54792635139546,257.2151972887129,-15.934802711287091,250.82832092883382,-22.32167907116616,244.44144456896603,-28.708555431033943,1.0,1.0,26022.012520719443,26022.012520719443,275.61267331053585,2.4626733105358767,275.61267331053585,275.61267331053585,76715.79281464116,76715.48571334692,0.30710129423823673,0.0,8546.071908451686,8546.071908451686,0.8840113581745639,3967.0513195664603,275.61267331053585,2.4626733105358767,1.0,0.002,0.128302920737506,0.004914157169694646,0.00019818122969583618,0.0018018187710569767,0.09909061484791809,0.09909061484791809,0.0,7.52812742699227e-13,0.9999869118107243,0.9999869118107243,0.0,0.09209772771477832,1.2054082688045374e-06,0.0,0.0,0.0,1600121.1519658412,266.63597775549607,0.0,1.0,1284428.2948046143,2598.4506144719526,,,,,,,,,,,,,,,,,,,2.0,15318.85439921404,1542.9373584977025,0.3702907557071119,6.173730061729009,2.939293079910042
4313.0,-30.483034460985927,5.012002692043503,35.028945503167485,24.33828703304755,4.999997244765695,-26.934731290408674,-40.42012682240454,1.4516940740222775,-6.51401485751353,-6.514014857498231,40.0579283432988,41072.97914389728,25753.813535974594,25753.813535974594,66826.79267987187,76723.87925778312,76715.52657564428,25753.813535974594,102469.34011161888,102469.34011161888,102469.34011161888,129778.62662440023,125274.67636135161,4503.950263048626,0.0,90801.62794702027,55150.74351336965,39612.093815167354,27309.28651278136,66921.38032794872,20727.102429661725,1542.937547233358,0.0,0.8787635051125775,2.72733227841926,0.001494314320929203,1.0,1.0,-6.51401485751353,334206.39560423885,1557032.4474271508,4.658894826390338,1557032.4474271508,4.658894826390338,0.7589763438148036,0.0920989694149132,3.9473069668342013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9473069668342013,1.2849709709682722,1.2852562057591952,3.0719036118456144,6508.9951351718955,15318.837084945048,6452.859236631047,0.00031917683322511164,23003.43720666967,2345.697787386077,19288.028083630314,1966.8314953251431,0.8384846103797869,0.8384846103797869,35647.15300228781,35405.22815468563,1.0085485655345732,0.8,4302.233720372364,4273.035954225843,1.0085485655345732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.726076523279,4632.441516551485,6.1734191228197455,5.012002692043503,-3.7062819203348,8.718284612378303,2.9393035728655716,3.5,0.8398010208187348,0.6,0.00022196605878585602,1.0000062973755333,0.00022196466099103066,199.3218442315942,0.0,2.808826714869083e-07,0.7960214909938982,0.1572645927264045,7.518789995885448e-05,0.00014677815882700154,0.0005793784489169201,0.09209896964304086,0.09209896964304086,0.09209896964304086,0.09209777131807467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.1092464946,595.7248755302771,0.0,0.09209896964304086,0.0920989694149132,0.0920989694149132,0.3702909171436245,0.3702909171436245,0.5,10.032056118111097,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27309.28651278136,20727.102429661725,0.7589763438148036,0.9985865855185097,0.613749730543794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454394268239165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.77032858068,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40860745471844,260.40860745471844,-12.741392545281542,244.4413850335896,276.37582987587956,126684.11548077819,126688.79914525256,-4.683664474369099,0.0,nan,276.37582987587956,3.225829875879583,269.98894090740686,-3.1610590925931206,263.60205193893484,-9.547948061065142,257.21516297047333,-15.934837029526648,250.82827400202655,-22.32172599797343,244.4413850335896,-28.70861496641038,1.0,1.0,26022.012520719443,26022.012520719443,275.612685478919,2.4626854789190133,275.612685478919,275.612685478919,76715.84169550157,76715.52657564428,0.3151198572886642,0.0,8546.071908451686,8546.071908451686,0.8840118505952707,3967.0435016683723,275.612685478919,2.4626854789190133,1.0,0.002,0.12830412257323212,0.004914153451331313,0.00019818308910277873,0.0018018169116135268,0.09909154455138935,0.09909154455138935,0.0,7.163054871472951e-13,0.999986950588165,0.999986950588165,0.0,0.09209776757753173,1.201837381474064e-06,0.0,0.0,0.0,1600121.1606261642,266.63598514248645,0.0,1.0,1284428.2695892449,2598.4507165257282,,,,,,,,,,,,,,,,,,,2.0,15318.837084945048,1542.937547233358,0.3702909171436245,6.173730061729009,2.9393035728655716
4314.0,-30.4830941323339,5.011970997379864,35.028946913311266,24.338334740046434,5.000002152491587,-26.934784503850107,-40.42018057135863,1.4516925238891978,-6.514008424628855,-6.514008424597284,40.05793170095974,41072.88033077147,25753.803396354444,25753.803396354444,66826.68372712591,76723.92779974875,76715.57245328875,25753.803396354444,102469.3758496432,102469.3758496432,102469.3758496432,129778.67299201456,125274.73669923638,4503.936292778184,0.0,90801.67988082823,55150.64793758346,39612.25771471641,27309.29714237136,66921.55485708777,20727.11046768215,1542.9379082652456,0.0,0.878763527148694,2.7273329323190256,0.001494314320929203,1.0,1.0,-6.514008424628855,334206.48047701374,1557032.592375793,4.658894076959359,1557032.592375793,4.658894076959359,0.7589763427314022,0.09209900716698219,3.947300744066143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947300744066143,1.2849709811088506,1.2852562141058053,3.071898744872718,6508.984822640349,15318.819778487803,6452.858237986214,0.0003191789726833867,23003.48662749542,2345.7028269078046,19288.025098614078,1966.831190938198,0.838482679210883,0.838482679210883,35647.10804525723,35405.22815468563,1.0085469755989915,0.8,4302.228294535048,4273.035954225843,1.0085469755989915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.734993148235,4632.441516551485,6.1734034972626874,5.011970997379864,-3.7062791252361507,8.718250122616015,2.9393140436258687,3.5,0.839804012464534,0.6,0.00022196466099103066,1.0000062353006902,0.0002219632769832565,199.32189368786155,0.0,2.7861104244844275e-07,0.7895836942988868,0.15726487133744696,7.518744098487338e-05,0.0001467772200061573,0.0005793738297422647,0.09209900735276283,0.09209900735276283,0.09209900735276283,0.09209781725868205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.29757132643,595.724814470814,0.0,0.09209900735276283,0.09209900716698219,0.09209900716698219,0.3702910786391628,0.3702910786391628,0.5,10.032020415905592,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,27309.29714237136,20727.11046768215,0.7589763427314022,0.9985823531720914,0.6137466533538166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543946306674298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.76389078399,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40857955569817,260.40857955569817,-12.74142044430181,244.44132606057414,276.375833050854,126684.15594163201,126688.82039002154,-4.664448389529209,0.0,nan,276.375833050854,3.225833050854021,269.98893165278355,-3.1610683472164283,263.60203025471236,-9.547969745287617,257.2151288566557,-15.934871143344253,250.8282274586096,-22.321772541390374,244.44132606057414,-28.708673939425836,1.0,1.0,26022.012520719443,26022.012520719443,275.6126972800926,2.462697280092641,275.6126972800926,275.6126972800926,76715.88085853505,76715.57245328875,0.3084052462945692,0.0,8546.071908451686,8546.071908451686,0.8840122445042301,3967.037247786474,275.6126972800926,2.462697280092641,1.0,0.002,0.12830531632481512,0.0049141495941038334,0.00019818493563408102,0.001801815065328076,0.09909246781704051,0.09909246781704051,0.0,9.621570033757632e-13,0.9999870383772954,0.9999870383772954,0.0,0.09209781341439982,1.19375258236558e-06,0.0,0.0,0.0,1600121.168167917,266.6359915753711,0.0,1.0,1284428.2476306953,2598.4508053982304,,,,,,,,,,,,,,,,,,,2.0,15318.819778487803,1542.9379082652456,0.3702910786391628,6.173730061729009,2.9393140436258687
4315.0,-30.48315332292602,5.011939401178775,35.02894832223301,24.338391806837194,5.000010427127707,-26.934836947922825,-40.420230373833306,1.4516940521775712,-6.514001235608021,-6.514001235603453,40.057934485536606,41072.74995439045,25753.791589651977,25753.791589651977,66826.54154404243,76723.9669887367,76715.61245352577,25753.791589651977,102469.40404317775,102469.40404317775,102469.40404317775,129778.70875171084,125274.78645464762,4503.922297063221,0.0,90801.71752008595,55150.51588694357,39612.44625904709,27309.304708533095,66921.75096758018,20727.1163354097,1542.9381050526129,0.0,0.8787635554505496,2.7273336630797864,0.001494314320929203,1.0,1.0,-6.514001235608021,334206.5753259463,1557032.7125851396,4.658893114435557,1557032.7125851396,4.658893114435557,0.7589763473155464,0.09209904377089576,3.947292814714077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947292814714077,1.2849709768157915,1.285256208033291,3.07189258429449,6508.971769114333,15318.8024819231,6452.859210758071,0.00031918182680887595,23003.54237253696,2345.7085113200696,19288.02800629426,1966.83148743906,0.838480773696902,0.838480773696902,35647.05075881367,35405.22815468563,1.0085449496261651,0.8,4302.221380668205,4273.035954225843,1.0085449496261651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.743886344735,4632.441516551485,6.173387506829271,5.011939401178775,-3.7062757491353193,8.718215150314094,2.9393244868890767,3.5,0.8398069962540219,0.6,0.0002219632769832565,1.0000061850674256,0.0002219619041339135,199.32194274569474,0.0,2.7586305042479124e-07,0.7817958849038584,0.1572651472004974,7.518701571304871e-05,0.00014677626127020777,0.0005793688814824872,0.09209904399469332,0.09209904399469332,0.09209904399469332,0.09209785664771089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.4827308204,595.724754412308,0.0,0.09209904399469332,0.09209904377089576,0.09209904377089576,0.37029124078668274,0.37029124078668274,0.5,10.031984795559046,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,27309.304708533095,20727.1163354097,0.7589763473155464,0.9985773022647916,0.6137429066117513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543949895231505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.75610297459,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.408552100505,260.408552100505,-12.741447899494972,244.44126766131842,276.3758365397218,126684.17942791963,126688.76967294389,-4.5902450242613195,0.0,nan,276.3758365397218,3.225836539721797,269.9889227640283,-3.161077235971675,263.6020089883308,-9.547991011669183,257.21509521265153,-15.934904787348444,250.82818143697935,-22.321818563020628,244.44126766131842,-28.708732338681557,1.0,1.0,26022.012520719443,26022.012520719443,275.6127091496271,2.4627091496271305,275.6127091496271,275.6127091496271,76715.92881265843,76715.61245352577,0.3163591326592723,0.0,8546.071908451686,8546.071908451686,0.8840127464419416,3967.0292787876474,275.6127091496271,2.4627091496271305,1.0,0.002,0.12830650716096487,0.004914145885967759,0.00019818677797015609,0.0018018132229309144,0.09909338898507804,0.09909338898507804,0.0,9.010704508927159e-13,0.9999870700335431,0.9999870700335431,0.0,0.09209785293334909,1.1908375466659963e-06,0.0,0.0,0.0,1600121.1765961444,266.63599876439196,0.0,1.0,1284428.2230910913,2598.450904717009,,,,,,,,,,,,,,,,,,,2.0,15318.8024819231,1542.9381050526129,0.37029124078668274,6.173730061729009,2.9393244868890767
4316.0,-30.48321187316835,5.011907892679496,35.0289497477137,24.338444193732016,5.000016044804891,-26.934889081370752,-40.42028017630798,1.4516932528758237,-6.513994603657238,-6.513994603705009,40.057937781627075,41072.62879766282,25753.78105739819,25753.78105739819,66826.409855061,76724.01077551406,76715.65788982656,25753.78105739819,102469.43894722476,102469.43894722476,102469.43894722476,129778.75380857076,125274.84534780173,4503.908460769025,0.0,90801.76075212786,55150.39400801932,39612.62971567615,27309.314861346007,66921.94457702216,20727.124041674364,1542.9384383551971,0.0,0.87876357879712,2.7273343372147822,0.001494314320929203,1.0,1.0,-6.513994603657238,334206.66282515135,1557032.854875019,4.658892320437131,1557032.854875019,4.658892320437131,0.7589763473345803,0.0920990815173909,3.947285530701108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947285530701108,1.2849709833914105,1.285256212846206,3.0718868999540194,6508.959724678978,15318.785193000493,6452.859463138053,0.0003191844181557372,23003.595773827856,2345.7139567362815,19288.02876067491,1966.8315643644785,0.8384788600145592,0.8384788600145592,35646.99813467046,35405.22815468563,1.0085430885393805,0.8,4302.215029491621,4273.035954225843,1.0085430885393805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.752759838942,4632.441516551485,6.173371851114317,5.011907892679496,-3.7062727855875504,8.718180678267046,2.939334907030714,3.5,0.8398099734373469,0.6,0.0002219619041339135,1.0000061181574047,0.00022196054614435454,199.32199127281982,0.0,2.736389981430322e-07,0.7754929207373532,0.15726542083949555,7.518659044344755e-05,0.00014677531369046594,0.0005793640719944925,0.09209908170865226,0.09209908170865226,0.09209908170865226,0.09209790175383477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.6692934741,595.7246939226911,0.0,0.09209908170865226,0.0920990815173909,0.0920990815173909,0.3702914029223971,0.3702914029223971,0.5,10.031949397185178,4.774847184307873e-11,4.774847184307873e-11,4.774847184307873e-11,4.774847184307873e-11,4.774847184307873e-11,4.774847184307873e-11,27309.314861346007,20727.124041674364,0.7589763473345803,0.9985724455174609,0.6137393205959712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543953454878362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.749800010424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4085248251124,260.4085248251124,-12.741475174887569,244.44120981795413,276.37583983229973,126684.18978159864,126688.74996542397,-4.560183825330269,0.0,nan,276.37583983229973,3.225839832299755,269.9889138294162,-3.161086170583758,263.60198782653276,-9.548012173467214,257.2150618236666,-15.93493817633339,250.8281358208052,-22.32186417919479,244.44120981795413,-28.708790182045846,1.0,1.0,26022.012520719443,26022.012520719443,275.6127210981554,2.4627210981554413,275.6127210981554,275.6127210981554,76715.96907434502,76715.65788982656,0.3111845184612321,0.0,8546.071908451686,8546.071908451686,0.8840132075287597,3967.0219583546136,275.6127210981554,2.4627210981554413,1.0,0.002,0.12830769070007658,0.004914142107131529,0.00019818860880810256,0.0018018113920217017,0.09909430440405127,0.09909430440405127,0.0,8.298041073717677e-13,0.999987149271549,0.999987149271549,0.0,0.09209789797710373,1.1835402871693044e-06,0.0,0.0,0.0,1600121.1843712772,266.63600539634274,0.0,1.0,1284428.2004530267,2598.450996339688,,,,,,,,,,,,,,,,,,,2.0,15318.785193000493,1542.9384383551971,0.3702914029223971,6.173730061729009,2.939334907030714
4317.0,-30.483281516186743,5.01187648124181,35.02895117643663,24.33849169118332,5.000022823943233,-26.93495108215051,-40.42033891947938,1.4516923899766672,-6.513987462525961,-6.513987462500789,40.0579407258834,41072.510395346326,25753.76941562831,25753.76941562831,66826.27981097464,76724.05516760623,76715.69981735243,25753.76941562831,102469.46923298074,102469.46923298074,102469.46923298074,129778.79230340783,125274.89766353718,4503.894639870646,0.0,90801.81393504223,55150.2872834274,39612.80739068314,27309.323070427075,66922.13046111021,20727.13037324814,1542.9386666277967,0.0,0.8787636062335442,2.7273350631078936,0.001494314320929203,1.0,1.0,-6.513987462525961,334206.7570422903,1557032.9819771757,4.658891387346037,1557032.9819771757,4.658891387346037,0.7589763510357124,0.09209911857113423,3.947279504222893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947279504222893,1.2849709902339372,1.2852562179451836,3.071882193623893,6508.949752530184,15318.767914933207,6452.858233878904,0.0003191864697312112,23003.644367696863,2345.7189119318896,19288.025086337053,1966.83118968629,0.8384769290479246,0.8384769290479246,35646.95459570905,35405.22815468563,1.0085415487564322,0.8,4302.2097748002325,4273.035954225843,1.0085415487564322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.761611006362,4632.441516551485,6.173355962546403,5.01187648124181,-3.7062694273504477,8.718145908592257,2.93934530096873,3.5,0.8398129431339229,0.6,0.00022196054614435454,1.0000072772955786,0.0002219589308836082,199.32204899379462,0.0,2.706771830206339e-07,0.7670991366804766,0.15726569151667857,7.518608883097087e-05,0.00014677445731338368,0.0005793598070965573,0.09209911879046954,0.09209911879046954,0.09209911879046954,0.09209794276716123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.8535824423,595.7246341549982,0.0,0.09209911879046954,0.09209911857113423,0.09209911857113423,0.37029156560887483,0.37029156560887483,0.5,10.031914117610487,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,27309.323070427075,20727.13037324814,0.7589763510357124,0.9985677286500723,0.6137358466077882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543956976017034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.74140622637,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40849679398457,260.40849679398457,-12.741503206015409,244.44115052394628,276.3758430640515,126684.20603954281,126688.89257514932,-4.686535606500571,0.0,nan,276.3758430640515,3.225843064051503,269.9889045560158,-3.161095443984152,263.6019660479816,-9.548033952018386,257.21502753996316,-15.934972460036818,250.82808903194896,-22.321910968051014,244.44115052394628,-28.7088494760537,1.0,1.0,26022.012520719443,26022.012520719443,275.6127331454178,2.4627331454178147,275.6127331454178,275.6127331454178,76716.00937476878,76715.69981735243,0.30955741634534206,0.0,8546.071908451686,8546.071908451686,0.8840135890120099,3967.015901744008,275.6127331454178,2.4627331454178147,1.0,0.002,0.12830887014393355,0.0049141384399415955,0.00019819043352783703,0.0018018095678555186,0.09909521676391851,0.09909521676391851,0.0,1.3833556695985738e-12,0.9999871937496364,0.9999871937496364,0.0,0.09209793912676355,1.1794443706883726e-06,0.0,0.0,0.0,1600121.192743359,266.636012537474,0.0,1.0,1284428.176076888,2598.4510949968785,,,,,,,,,,,,,,,,,,,2.0,15318.767914933207,1542.9386666277967,0.37029156560887483,6.173730061729009,2.93934530096873
4318.0,-30.48333833418468,5.011845164268417,35.02895261511029,24.338549316767626,5.0000317986482985,-26.935001320902355,-40.42038854733107,1.4516947852216677,-6.513980437030455,-6.513980437021258,40.05794387059355,41072.39070171286,25753.75807641191,25753.75807641191,66826.14877812477,76724.09673947455,76715.74410339772,25753.75807641191,102469.50217980963,102469.50217980963,102469.50217980963,129778.83440668759,125274.95348615546,4503.880920532132,0.0,90801.85383509686,55150.16258007921,39612.99028335294,27309.332226877952,66922.3225102309,20727.137383119927,1542.9389428653178,0.0,0.8787636322832686,2.727335777246869,0.001494314320929203,1.0,1.0,-6.513980437030455,334206.8497338044,1557033.117732833,4.658890501415542,1557033.117732833,4.658890501415542,0.7589763532452909,0.09209915608205956,3.9472717280666014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9472717280666014,1.284970982361652,1.2852562079954797,3.0718761608234133,6508.936969749884,15318.750412688967,6452.858912365936,0.0003191892467030595,23003.6997933183,2345.724563772369,19288.0271143802,1966.8313964891374,0.8384749969647333,0.8384749969647333,35646.89841598434,35405.22815468563,1.008539561925578,0.8,4302.20299450263,4273.035954225843,1.008539561925578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.770442375991,4632.441516551485,6.173340175866463,5.011845164268417,-3.7062661462264197,8.718111310494837,2.9393556716728266,3.5,0.8398159061922362,0.6,0.0002219589308836082,1.0000059371536814,0.00022195761308714854,199.32209608525957,0.0,3.2195708161926945e-07,0.9124263693090096,0.15726601347376018,7.518566505732447e-05,0.00014677326582628373,0.0005793539626320936,0.09209915628771549,0.09209915628771549,0.09209915628771549,0.09209798610127122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.03800182266,595.7245743547205,0.0,0.09209915628771549,0.09209915608205956,0.09209915608205956,0.3702917284345533,0.3702917284345533,0.5,10.031879012047693,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,27309.332226877952,20727.137383119927,0.7589763532452909,0.998562905044256,0.6137322968047594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543961164263572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.886733458996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4084695100354,260.4084695100354,-12.741530489964589,244.44109227823742,276.375846741862,126684.25382721673,126688.81544179819,-4.561614581482079,0.0,nan,276.375846741862,3.2258467418620285,269.9888958491216,-3.161104150878373,263.6019449563842,-9.548055043615761,257.21499406366235,-15.935005936337632,250.82804317094485,-22.321956829055125,244.44109227823742,-28.708907721762557,1.0,1.0,26022.012520719443,26022.012520719443,275.6127453529325,2.4627453529325294,275.6127453529325,275.6127453529325,76716.06023736294,76715.74410339772,0.31613396521424875,0.0,8546.071908451686,8546.071908451686,0.8840140812518338,3967.0080867069346,275.6127453529325,2.4627453529325294,1.0,0.002,0.12831004379628294,0.0049141347730113465,0.0001981922492547523,0.0018018077515508637,0.09909612462737616,0.09909612462737616,0.0,8.056159905844851e-13,0.9999872566302187,0.9999872566302187,0.0,0.09209798242845706,1.1736536024992043e-06,0.0,0.0,0.0,1600121.200979871,266.6360195629695,0.0,1.0,1284428.152095467,2598.451192056539,,,,,,,,,,,,,,,,,,,2.0,15318.750412688967,1542.9389428653178,0.3702917284345533,6.173730061729009,2.9393556716728266
4319.0,-30.48339534582926,5.011813930712044,35.02895407287092,24.33860159888866,5.000036964511541,-26.93505211479206,-40.420438105333574,1.4516937333596132,-6.513973997693881,-6.513973997692462,40.05794729909305,41072.27462087728,25753.748061755614,25753.748061755614,66826.0226826329,76724.14090254156,76715.790519338,25753.748061755614,102469.53858109361,102469.53858109361,102469.53858109361,129778.88156207069,125275.01421126217,4503.867350808517,0.0,90801.89646754292,55150.04501901565,39613.168276141405,27309.34298097708,66922.51125711849,20727.145515426862,1542.9393089198866,0.0,0.8787636540852066,2.7273364318030953,0.001494314320929203,1.0,1.0,-6.513973997693881,334206.93469178875,1557033.2657394942,4.658889759948926,1557033.2657394942,4.658889759948926,0.7589763521540892,0.09209919444248459,3.947264391757948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947264391757948,1.2849709900053998,1.2852562139475059,3.0718704332316173,6508.92483367016,15318.733165051202,6452.859250329396,0.0003191918631706916,23003.753348050628,2345.7300248352526,19288.028124575598,1966.8314995004,0.8384730888366134,0.8384730888366134,35646.84541396858,35405.22815468563,1.0085376874770915,0.8,4302.196597720832,4273.035954225843,1.0085376874770915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.779253418454,4632.441516551485,6.173324736837979,5.011813930712044,-3.7062633010706407,8.718077231782685,2.9393660185212562,3.5,0.8398188624346447,0.6,0.00022195761308714854,1.0000059573914746,0.00022195629080663394,199.32214333724104,0.0,2.6266595255220877e-07,0.7443953095329596,0.15726627613971272,7.518524188232627e-05,0.0001467723712048223,0.0005793493545506746,0.0920991946228331,0.0920991946228331,0.0920991946228331,0.0920980323393662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.2226499392,595.7245144939792,0.0,0.0920991946228331,0.09209919444248459,0.09209919444248459,0.3702918916219407,0.3702918916219407,0.5,10.031844143686724,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,27309.34298097708,20727.145515426862,0.7589763521540892,0.9985582045163417,0.6137288312908081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543964581230668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.71870239922,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4084424735507,260.4084424735507,-12.741557526449299,244.4410348221544,276.3758501249755,126684.26104983677,126688.78129059794,-4.520240761193643,0.0,nan,276.3758501249755,3.2258501249755227,269.9888870643966,-3.1611129356033985,263.6019240038206,-9.548075996179364,257.21496094325624,-15.935039056743733,250.82799788270077,-22.322002117299206,244.4410348221544,-28.708965177845585,1.0,1.0,26022.012520719443,26022.012520719443,275.6127572235215,2.462757223521521,275.6127572235215,275.6127572235215,76716.09967427663,76715.790519338,0.3091549386299448,0.0,8546.071908451686,8546.071908451686,0.8840145456486486,3967.0007137167377,275.6127572235215,2.462757223521521,1.0,0.002,0.12831120963866824,0.004914131033584189,0.00019819405267939674,0.0018018059480287344,0.09909702633969837,0.09909702633969837,0.0,7.081310364476234e-13,0.9999873414362674,0.9999873414362674,0.0,0.09209802859896202,1.1658435225675678e-06,0.0,0.0,0.0,1600121.2085291846,266.6360260023061,0.0,1.0,1284428.130114892,2598.4512810182064,,,,,,,,,,,,,,,,,,,2.0,15318.733165051202,1542.9393089198866,0.3702918916219407,6.173730061729009,2.9393660185212562
4320.0,-30.483451726355533,5.011782794636562,35.028955530856905,24.338653741311305,5.000044260937172,-26.93510212762759,-40.420487558562286,1.4516946620550595,-6.513966797795888,-6.5139667978252,40.05795022065656,41072.16628734613,25753.736371228482,25753.736371228482,66825.90265857462,76724.18641147483,76715.83199192637,25753.736371228482,102469.56836315486,102469.56836315486,102469.56836315486,129778.91931043885,125275.06554408878,4503.8537663500765,0.0,90801.94293849138,55149.9374830302,39613.33939495687,27309.350947283987,66922.69034224085,20727.151677121452,1542.9395237687522,0.0,0.8787636819256504,2.7273371636702866,0.001494314320929203,1.0,1.0,-6.513966797795888,334207.02968433534,1557033.391861596,4.658888813117553,1557033.391861596,4.658888813117553,0.7589763563817997,0.09209923176006839,3.947257587548664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947257587548664,1.2849709883905893,1.2852562106331564,3.071865141867955,6508.913621905506,15318.715911640116,6452.858922255921,0.00031919423853230303,23003.804774464046,2345.735268870006,19288.027143942025,1966.8313995036049,0.838471171749518,0.838471171749518,35646.796256149035,35405.22815468563,1.0085359489815626,0.8,4302.1906648927925,4273.035954225843,1.0085359489815626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.788041429983,4632.441516551485,6.1733089302400765,5.011782794636562,-3.706259871537455,8.718042666174018,2.9393763383388647,3.5,0.8398218109539614,0.6,0.00022195629080663394,1.0000058914457677,0.00022195498317088773,199.32219006616322,0.0,2.635597862633672e-07,0.7469284342703826,0.157266539699499,7.518481960418448e-05,0.00014677147120244948,0.0005793448033395489,0.09209923198024719,0.09209923198024719,0.09209923198024719,0.09209807279553989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.4043992242,595.7244555507958,0.0,0.09209923198024719,0.09209923176006839,0.09209923176006839,0.37029205542605576,0.37029205542605576,0.5,10.031809368244883,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,27309.350947283987,20727.151677121452,0.7589763563817997,0.9985537389012417,0.6137255701661749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454396800984498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.72123552396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40841589059943,260.40841589059943,-12.741584109400549,244.44097814050576,276.37585364072055,126684.3079290308,126688.75234335515,-4.444414324350083,0.0,nan,276.37585364072055,3.2258536407205725,269.9888785406635,-3.1611214593364707,263.6019034406076,-9.548096559392377,257.2149283405673,-15.935071659432651,250.8279532405319,-22.322046759468066,244.44097814050576,-28.709021859494214,1.0,1.0,26022.012520719443,26022.012520719443,275.6127692762134,2.4627692762134075,275.6127692762134,275.6127692762134,76716.14540062734,76715.83199192637,0.3134087009675568,0.0,8546.071908451686,8546.071908451686,0.8840149763628394,3966.9938754864074,275.6127692762134,2.4627692762134075,1.0,0.002,0.1283123721928006,0.004914127447299493,0.00019819585133475857,0.0018018041495832023,0.09909792566737928,0.09909792566737928,0.0,9.17961019697433e-13,0.999987377144174,0.999987377144174,0.0,0.09209806920474418,1.1625553241962802e-06,0.0,0.0,0.0,1600121.2169701608,266.6360332022041,0.0,1.0,1284428.1055381498,2598.4513804873104,,,,,,,,,,,,,,,,,,,2.0,15318.715911640116,1542.9395237687522,0.37029205542605576,6.173730061729009,2.9393763383388647
4321.0,-30.48350761729441,5.0117517490624675,35.02895700025248,24.338705848809354,5.000051629888999,-26.93515169257333,-40.42053317008538,1.4516957050388763,-6.513959949951584,-6.5139599499303005,40.05795346616386,41072.04473925421,25753.725506490082,25753.725506490082,66825.7702457443,76724.23215245249,76715.87686202335,25753.725506490082,102469.60236851343,102469.60236851343,102469.60236851343,129778.96292797563,125275.12262518829,4503.840302787336,0.0,90801.9896007624,55149.81672884546,39613.525413241056,27309.360559462206,66922.88597270325,20727.159008623184,1542.9398254615412,0.0,0.8787637066318494,2.72733785975145,0.001494314320929203,1.0,1.0,-6.513959949951584,334207.1200320427,1557033.5319679396,4.658887972879382,1557033.5319679396,4.658887972879382,0.7589763577031683,0.09209926983469624,3.9472508182958146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9472508182958146,1.2849709862107315,1.2852562067724531,3.0718598790591503,6508.902470645168,15318.698668972045,6452.858555926639,0.00031919659844209785,23003.856045804874,2345.740497091757,19288.026048959287,1966.8312878464399,0.8384692553523769,0.8384692553523769,35646.7473508596,35405.22815468563,1.008534219417506,0.8,4302.1847625424625,4273.035954225843,1.008534219417506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.796810141917,4632.441516551485,6.173293350213283,5.0117517490624675,-3.706256698462885,8.718008447525353,2.9393866355072813,3.5,0.8398247530020804,0.6,0.00022195498317088773,1.0000058402892031,0.00022195368689716653,199.32223638932808,0.0,2.60640820743702e-07,0.7386560859876515,0.15726680034031973,7.518443013208008e-05,0.00014677055303880765,0.0005793401855841627,0.09209927003315636,0.09209927003315636,0.09209927003315636,0.0920981168985163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.58683840215,595.7243963991937,0.0,0.09209927003315636,0.09209926983469624,0.09209926983469624,0.37029221927065264,0.37029221927065264,0.5,10.031774774609657,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,27309.360559462206,20727.159008623184,0.7589763577031683,0.9985488413186698,0.6137219598689576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45439714005061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.712963175676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4083897298227,260.4083897298227,-12.741610270177262,244.44092217771336,276.37585728195927,126684.35181883328,126688.7256497241,-4.373830890799615,0.0,nan,276.37585728195927,3.2258572819592928,269.9888702610975,-3.1611297389025026,263.6018832402344,-9.548116759765605,257.2148962193865,-15.935103780613474,250.8279091985452,-22.322090801454777,244.44092217771336,-28.709077822286616,1.0,1.0,26022.012520719443,26022.012520719443,275.612781374485,2.4627813744850187,275.612781374485,275.612781374485,76716.19133153476,76715.87686202335,0.31446951141697355,0.0,8546.071908451686,8546.071908451686,0.8840154048641345,3966.9870723872937,275.612781374485,2.4627813744850187,1.0,0.002,0.12831352874761331,0.004914123821675669,0.00019819764057999776,0.0018018023603564995,0.09909882028999888,0.09909882028999888,0.0,9.364974073999832e-13,0.9999874422918416,0.9999874422918416,0.0,0.09209811327894404,1.1565557521899855e-06,0.0,0.0,0.0,1600121.224998397,266.6360400500484,0.0,1.0,1284428.0821631397,2598.4514750926696,,,,,,,,,,,,,,,,,,,2.0,15318.698668972045,1542.9398254615412,0.37029221927065264,6.173730061729009,2.9393866355072813
4322.0,-30.483563019986907,5.01172079370554,35.028958481410264,24.338757956307404,5.000059067369321,-26.935200811254784,-40.42058244869111,1.4516968585024932,-6.513953107991711,-6.513953107998795,40.05795674442794,41071.94067160045,25753.714679844197,25753.714679844197,66825.65535144464,76724.27813449361,76715.92208492866,25753.714679844197,102469.63676477286,102469.63676477286,102469.63676477286,129779.00703304063,125275.18010473005,4503.826928310579,0.0,90802.03645495413,55149.71340618534,39613.69227640976,27309.37026826777,66923.06254467752,20727.166410726906,1542.940131692923,0.0,0.8787637311816993,2.727338555234659,0.001494314320929203,1.0,1.0,-6.513953107991711,334207.2103021396,1557033.6734896475,4.658887137958554,1557033.6734896475,4.658887137958554,0.758976358924355,0.09209930806456824,3.9472440818721966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9472440818721966,1.284970983490429,1.285256202385786,3.0718546430909326,6508.8913762568145,15318.68143423269,6452.8581525830605,0.000319198943757669,23003.907174619486,2345.7457107798778,19288.02484333834,1966.8311649073169,0.8384673393491637,0.8384673393491637,35646.69868273228,35405.22815468563,1.0085324982414146,0.8,4302.178888815086,4273.035954225843,1.0085324982414146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.805557899737,4632.441516551485,6.173277810390018,5.01172079370554,-3.706253521243887,8.717974314949426,2.9393969080834905,3.5,0.8398276880238544,0.6,0.00022195368689716653,1.0000057892726908,0.00022195240195418723,199.32228230784656,0.0,2.583761770828241e-07,0.7322380858527235,0.15726705871649682,7.518400934923045e-05,0.0001467696775479361,0.0005793357410993813,0.09209930825951336,0.09209930825951336,0.09209930825951336,0.09209816123583495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.7685544545,595.7243374842762,0.0,0.09209930825951336,0.09209930806456824,0.09209930806456824,0.3702923835130128,0.3702923835130128,0.5,10.031740363854302,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,27309.37026826777,20727.166410726906,0.758976358924355,0.9985444899033445,0.6137187855708339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543974761725476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.70654517554,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4083639650756,260.4083639650756,-12.741636034924397,244.4408668880314,276.3758610421472,126684.39307759683,126688.70069586406,-4.307618267216748,0.0,nan,276.3758610421472,3.225861042147244,269.98886221131085,-3.161137788689132,263.6018633804732,-9.548136619526758,257.21486454965304,-15.935135450346934,250.8278657188376,-22.32213428116239,244.4408668880314,-28.709133111968583,1.0,1.0,26022.012520719443,26022.012520719443,275.6127935080763,2.462793508076345,275.6127935080763,275.6127935080763,76716.2375958039,76715.92208492866,0.3155108752398519,0.0,8546.071908451686,8546.071908451686,0.8840158312871899,3966.9803022815577,275.6127935080763,2.462793508076345,1.0,0.002,0.12831467918407188,0.004914120220075084,0.0001981994203722623,0.0018018005803340498,0.09909971018613116,0.09909971018613116,0.0,7.063121788830617e-13,0.999987508726289,0.999987508726289,0.0,0.09209815762690263,1.150437665623273e-06,0.0,0.0,0.0,1600121.2330197343,266.63604689200827,0.0,1.0,1284428.0588082091,2598.451569616757,,,,,,,,,,,,,,,,,,,2.0,15318.68143423269,1542.940131692923,0.3702923835130128,6.173730061729009,2.9393969080834905
4323.0,-30.483617863702122,5.011689926438436,35.02895997353279,24.338810028880857,5.00006609897444,-26.935249467432406,-40.420627885591216,1.4516977027504896,-6.513946371509292,-6.513946371514593,40.05796002324851,41071.82247873378,25753.704109301914,25753.704109301914,66825.52658803569,76724.32416914131,76715.9668889303,25753.704109301914,102469.6709982322,102469.6709982322,102469.6709982322,129779.05101888272,125275.23737948314,4503.8136393995865,0.0,90802.08269161789,55149.59527051574,39613.87491233573,27309.38002065052,66923.25493298625,20727.173839036073,1542.9404423182177,0.0,0.8787637551590923,2.7273392399961573,0.001494314320929203,1.0,1.0,-6.513946371509292,334207.2991806163,1557033.815034429,4.658886322506554,1557033.815034429,4.658886322506554,0.7589763598940298,0.09209934646818684,3.9472372650168395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9472372650168395,1.284970982193668,1.2852561994375367,3.071849341125371,6508.880142028008,15318.664207411508,6452.857853351793,0.0003192013257465841,23003.958615908163,2345.7509563314857,19288.023948916056,1966.8310737016266,0.8384654254932284,0.8384654254932284,35646.649433498984,35405.22815468563,1.0085307565147767,0.8,4302.172944954375,4273.035954225843,1.0085307565147767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.814284758962,4632.441516551485,6.173262362945744,5.011689926438436,-3.706250415612367,8.717940342050802,2.939407156132588,3.5,0.8398306160378822,0.6,0.00022195240195418723,1.000005730865105,0.00022195112998220142,199.32232776309547,0.0,2.5611776726998497e-07,0.7258377524431374,0.1572673148342641,7.518362137207635e-05,0.00014676878058211086,0.0005793312000547879,0.09209934666054033,0.09209934666054033,0.09209934666054033,0.09209820541338598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.94943631307,595.7242788405712,0.0,0.09209934666054033,0.09209934646818684,0.09209934646818684,0.37029254815917095,0.37029254815917095,0.5,10.031706126722717,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,27309.38002065052,20727.173839036073,0.7589763598940298,0.9985396952815815,0.6137152551808955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454397809358372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.70014484213,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4083385382737,260.4083385382737,-12.741661461726267,244.44081224193712,276.3758648346374,126684.4234535035,126688.67457083802,-4.2511173345071205,0.0,nan,276.3758648346374,3.2258648346374343,269.9888543160867,-3.1611456839132757,263.6018437975293,-9.548156202470693,257.2148332789917,-15.935166721008272,250.82782276046038,-22.3221772395396,244.44081224193712,-28.709187758062853,1.0,1.0,26022.012520719443,26022.012520719443,275.6128054872033,2.4628054872032976,275.6128054872033,275.6128054872033,76716.28315741905,76715.9668889303,0.31626848875021096,0.0,8546.071908451686,8546.071908451686,0.8840162628015489,3966.9734513419235,275.6128054872033,2.4628054872032976,1.0,0.002,0.12831582383074083,0.00491411662460132,0.00019820119117849356,0.0018017988096421817,0.09910059558924678,0.09910059558924678,0.0,8.206751250794397e-13,0.9999875715972488,0.9999875715972488,0.0,0.09209820182041581,1.1446477710265883e-06,0.0,0.0,0.0,1600121.2409174123,266.6360536284907,0.0,1.0,1284428.0358133295,2598.4516626836207,,,,,,,,,,,,,,,,,,,2.0,15318.664207411508,1542.9404423182177,0.37029254815917095,6.173730061729009,2.939407156132588
4324.0,-30.483672249733022,5.011659150921952,35.02896147588526,24.33886685119944,5.000073995027241,-26.935297625250175,-40.420677059423156,1.4516993704262935,-6.5139394268529145,-6.51393942689068,40.05796330263149,41071.71039000735,25753.69309882388,25753.69309882388,66825.40348883123,76724.36523058885,76716.0122345301,25753.69309882388,102469.70533335398,102469.70533335398,102469.70533335398,129779.09490597183,125275.2944792094,4503.800426762427,0.0,90802.12039163827,55149.47970053011,39614.0452123424,27309.38957261784,66923.43478496023,20727.181135593015,1542.9407382710835,0.0,0.8787637802600881,2.7273399459187426,0.001494314320929203,1.0,1.0,-6.5139394268529145,334207.3908056913,1557033.9566041532,4.658885468841756,1557033.9566041532,4.658885468841756,0.7589763616091744,0.09209938487303593,3.9472294033141546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9472294033141546,1.2849709770169704,1.285256192625158,3.071843235306025,6508.8672045294925,15318.646989941746,6452.858780590983,0.00031920415191902273,23004.013983935012,2345.7566022989517,19288.026720496044,1966.8313563241315,0.8384635278854355,0.8384635278854355,35646.59263561296,35405.22815468563,1.0085287478265668,0.8,4302.166090051251,4273.035954225843,1.0085287478265668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.822990301234,4632.441516551485,6.173246841655734,5.011659150921952,-3.7062471437454714,8.717906294667424,2.9394173791631872,3.5,0.8398335369037678,0.6,0.00022195112998220142,1.0000056830420327,0.00022194986863176885,199.32237283902725,0.0,2.5353241705931137e-07,0.7185108699460884,0.15726756836668115,7.51832014880487e-05,0.00014676792849415272,0.0005793266828156289,0.09209938507143768,0.09209938507143768,0.09209938507143768,0.09209824954748734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.1294932977,595.7242204650531,0.0,0.09209938507143768,0.09209938487303594,0.09209938487303593,0.3702927131737562,0.3702927131737562,0.5,10.031672061287228,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,27309.38957261784,20727.181135593015,0.7589763616091744,0.9985351723735639,0.6137119309847114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543981391827114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.692817959636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40831350816575,260.40831350816575,-12.74168649183423,244.44075820932835,276.3758688070303,126684.4266576429,126688.61145171142,-4.184794068472442,0.0,nan,276.3758688070303,3.225868807030338,269.98884668747723,-3.1611533125227425,263.6018245679225,-9.548175432077471,257.2148024483837,-15.935197551616284,250.82778032885224,-22.322219671147735,244.44075820932835,-28.709241790671626,1.0,1.0,26022.012520719443,26022.012520719443,275.61281773784384,2.4628177378438636,275.61281773784384,275.61281773784384,76716.32985570801,76716.0122345301,0.3176211779064033,0.0,8546.071908451686,8546.071908451686,0.8840167604557374,3966.9655503307254,275.61281773784384,2.4628177378438636,1.0,0.002,0.12831696268609802,0.004914113091277722,0.0001982029531241121,0.0018017970477591226,0.09910147656205605,0.09910147656205605,0.0,8.832344577935913e-13,0.9999876344838647,0.9999876344838647,0.0,0.09209824601660624,1.1388564296950304e-06,0.0,0.0,0.0,1600121.2490591472,266.63606057314706,0.0,1.0,1284428.012107844,2598.4517586265174,,,,,,,,,,,,,,,,,,,2.0,15318.646989941746,1542.9407382710835,0.3702927131737562,6.173730061729009,2.9394173791631872
