time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4325.0,-30.483726012279064,5.011628461677621,35.028962991267214,24.33891895869749,5.000079565182954,-26.93534545453197,-40.420722391549475,1.45169900731617,-6.513932766066262,-6.513932766066464,40.05796668349668,41071.59291425316,25753.682744367015,25753.682744367015,66825.27565862017,76724.41103969539,76716.05803116313,25753.682744367015,102469.74077553015,102469.74077553015,102469.74077553015,129779.14052344335,125275.35320353141,4503.787319911936,0.0,90802.16425572264,55149.36011743381,39614.226820320924,27309.39974791319,66923.62656823412,20727.188866895074,1542.9410705565351,0.0,0.878763803440581,2.727340622986141,0.001494314320929203,1.0,1.0,-6.513932766066262,334207.4786855143,1557034.102553716,4.6588846804917505,1557034.102553716,4.6588846804917505,0.7589763619201815,0.09209942370105068,3.9472222669852965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9472222669852965,1.284970981321194,1.285256195309454,3.071837671327646,6508.855415126965,15318.629779812803,6452.85888762837,0.0003192066790800746,23004.06668638731,2345.7619764534584,19288.02704043796,1966.8313889491274,0.8384616208686126,0.8384616208686126,35646.54107826419,35405.22815468563,1.0085269244735076,0.8,4302.159867625454,4273.035954225843,1.0085269244735076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.831675592079,4632.441516551485,6.173231507647529,5.011628461677621,-3.706244078402941,8.717872540080563,2.9394275784264456,3.5,0.8398364509789845,0.6,0.00022194986863176885,1.0000056178936039,0.00022194862174802635,199.32241739822356,0.0,2.514153612026649e-07,0.7125111336483523,0.15726781978204235,7.518281440938193e-05,0.0001467670542223869,0.000579322184486444,0.09209942388943826,0.09209942388943826,0.09209942388943826,0.09209829467462118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.3091276794,595.724162231885,0.0,0.09209942388943826,0.09209942370105068,0.09209942370105068,0.3702928785506932,0.3702928785506932,0.5,10.031638185319173,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,27309.39974791319,20727.188866895074,0.7589763619201815,0.9985304007768666,0.6137084168978396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543984662547265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.68681822334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4082886478593,260.4082886478593,-12.741711352140669,244.44070476520884,276.3758725305361,126684.42364481612,126688.58004954168,-4.156404725576664,0.0,nan,276.3758725305361,3.225872530536151,269.98883897745736,-3.1611610225426148,263.60180542437854,-9.548194575621437,257.2147718713163,-15.935228128683661,250.8277383182584,-22.322261681741566,244.44070476520884,-28.709295234791142,1.0,1.0,26022.012520719443,26022.012520719443,275.6128297574613,2.46282975746135,275.6128297574613,275.6128297574613,76716.37094260687,76716.05803116313,0.31291144373244606,0.0,8546.071908451686,8546.071908451686,0.8840172121928545,3966.958378320223,275.6128297574613,2.46282975746135,1.0,0.002,0.12831809526142526,0.004914109532634212,0.0001982047052537804,0.0018017952956561822,0.0991023526268902,0.0991023526268902,0.0,9.09962643430573e-13,0.9999877026790576,0.9999877026790576,0.0,0.09209829112487881,1.1325761718650091e-06,0.0,0.0,0.0,1600121.2568680786,266.6360672339337,0.0,1.0,1284427.989371348,2598.4518506476534,,,,,,,,,,,,,,,,,,,2.0,15318.629779812803,1542.9410705565351,0.3702928785506932,6.173730061729009,2.9394275784264456
4326.0,-30.48377925724214,5.011597865541449,35.02896450718545,24.338970926497154,5.000086640351263,-26.935392667481175,-40.420767618902005,1.4517000506441002,-6.513925729301093,-6.513925729332546,40.05796972950877,41071.48122869026,25753.671576351684,25753.671576351684,66825.15280504194,76724.45777263468,76716.10015380621,25753.671576351684,102469.7717301579,102469.7717301579,102469.7717301579,129779.17991785522,125275.40569725912,4503.774220596096,0.0,90802.21080325081,55149.24811239118,39614.402989844035,27309.408187697318,66923.81117754136,20727.195365517997,1542.9413110439154,0.0,0.8787638299260168,2.727341338271788,0.001494314320929203,1.0,1.0,-6.513925729301093,334207.5715258692,1557034.2340492764,4.658883779743317,1557034.2340492764,4.658883779743317,0.7589763653265632,0.09209946192595793,3.9472155142922003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9472155142922003,1.2849709790142545,1.2852561913997096,3.0718324217098236,6508.844291816737,15318.612580361474,6452.858521908856,0.0003192090329578171,23004.117833057597,2345.7671919623517,19288.025947277856,1966.8312774778194,0.8384597091378306,0.8384597091378306,35646.49229252542,35405.22815468563,1.0085251991405166,0.8,4302.153979703622,4273.035954225843,1.0085251991405166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.8403393544495,4632.441516551485,6.173216010547712,5.011597865541449,-3.706240719727601,8.71783858526905,2.939437752422609,3.5,0.8398393578350312,0.6,0.00022194862174802635,1.0000055638112768,0.00022194738687465238,199.32246152845678,0.0,2.485318817689238e-07,0.7043393529331301,0.15726806831392412,7.518242822718592e-05,0.00014676619352084044,0.0005793177960390727,0.09209946213498822,0.09209946213498822,0.09209946213498822,0.09209833595927736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.48670525424,595.724104650968,0.0,0.09209946213498822,0.09209946192595793,0.09209946192595793,0.37029304436287164,0.37029304436287164,0.5,10.031604400189437,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,3.143441063002683e-11,27309.408187697318,20727.195365517997,0.7589763653265632,0.9985258106081604,0.613705055136986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454398789577306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.67864644262,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40826411035493,260.40826411035493,-12.741735889645042,244.44065190566457,276.3758763150704,126684.44925943161,126688.55169485095,-4.102435419344734,0.0,nan,276.3758763150704,3.2258763150704226,269.98883143317795,-3.1611685668220275,263.60178655128254,-9.548213448717433,257.2147416694044,-15.935258330595559,250.82769678753004,-22.322303212469933,244.44065190566457,-28.70934809433541,1.0,1.0,26022.012520719443,26022.012520719443,275.61284172308467,2.4628417230846935,275.61284172308467,275.61284172308467,76716.41707716933,76716.10015380621,0.31692336311971303,0.0,8546.071908451686,8546.071908451686,0.8840176396453086,3966.951591863661,275.61284172308467,2.4628417230846935,1.0,0.002,0.1283192247067101,0.004914106055371715,0.00019820645270188838,0.0018017935481445188,0.09910322635094419,0.09910322635094419,0.0,8.464071457603417e-13,0.999987736666979,0.999987736666979,0.0,0.09209833247958528,1.129446372648926e-06,0.0,0.0,0.0,1600121.2651177987,266.6360742706989,0.0,1.0,1284427.9653514493,2598.4519478630714,,,,,,,,,,,,,,,,,,,2.0,15318.612580361474,1542.9413110439154,0.37029304436287164,6.173730061729009,2.939437752422609
4327.0,-30.48383200057307,5.011567360414055,35.02896603341233,24.33902764404195,5.000094754572401,-26.935439325058105,-40.42081277640534,1.4517020789307815,-6.513918784426721,-6.5139187844054645,40.057973058974305,41071.36089259658,25753.66065100609,25753.66065100609,66825.02154360266,76724.49964097464,76716.1459254435,25753.66065100609,102469.8065764496,102469.8065764496,102469.8065764496,129779.22445528154,125275.46322840812,4503.761226873423,0.0,90802.24912885403,55149.124102237234,39614.58336290756,27309.417878831933,66924.00124173949,20727.202764399786,1542.9416133040593,0.0,0.8787638548379724,2.727342044216899,0.001494314320929203,1.0,1.0,-6.513918784426721,334207.6631538718,1557034.3777808608,4.658882932507715,1557034.3777808608,4.658882932507715,0.7589763669208727,0.09209950068889362,3.9472077600124122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9472077600124122,1.2849709720734943,1.2852561828705498,3.0718264037070018,6508.831540390898,15318.59538948697,6452.859328331822,0.0003192118114052473,23004.17273413764,2345.7727903144946,19288.02835773007,1966.8315232755394,0.8384578128778827,0.8384578128778828,35646.4362706684,35405.22815468563,1.0085232178991734,0.8,4302.147218458977,4273.035954225843,1.0085232178991734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.848983466959,4632.441516551485,6.17320060075709,5.011567360414055,-3.706237420818599,8.717804781232655,2.9394479033576597,3.5,0.8398422581021885,0.6,0.00022194738687465238,1.0000055113956907,0.0002219461636415225,199.32250524294685,0.0,2.461380005749722e-07,0.6975550936294712,0.15726831445192468,7.518204264323985e-05,0.00014676534423141253,0.0005793133056511244,0.09209950088483519,0.09209950088483519,0.09209950088483519,0.0920983804508434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.6648225014,595.7240469084852,0.0,0.09209950088483519,0.09209950068889362,0.09209950068889362,0.3702932102166402,0.3702932102166402,0.5,10.031570787417248,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,-2.1259438653942198e-11,27309.417878831933,20727.202764399786,0.7589763669208727,0.998521013443603,0.6137015141136091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543991097873288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.67186218331,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4082399770219,260.4082399770219,-12.741760022978099,244.44059962049926,276.3758803335687,126684.45144815657,126688.486309756,-4.034861599448341,0.0,nan,276.3758803335687,3.225880333568739,269.98882419094235,-3.1611758090576245,263.60176804831707,-9.548231951682908,257.2147119057059,-15.935288094294094,250.82765576309788,-22.322344236902097,244.44059962049926,-28.70940037950072,1.0,1.0,26022.012520719443,26022.012520719443,275.61285402388023,2.4628540238802543,275.61285402388023,275.61285402388023,76716.4647281102,76716.1459254435,0.318802666690317,0.0,8546.071908451686,8546.071908451686,0.8840181304990964,3966.943798812474,275.61285402388023,2.4628540238802543,1.0,0.002,0.12832034841204254,0.004914102585729231,0.00019820819124647654,0.001801791809598441,0.09910409562323827,0.09910409562323827,0.0,8.449174519753466e-13,0.9999877989966307,0.9999877989966307,0.0,0.0920983769825754,1.1237063182155144e-06,0.0,0.0,0.0,1600121.2732597871,266.63608121557326,0.0,1.0,1284427.9416452204,2598.4520438089926,,,,,,,,,,,,,,,,,,,2.0,15318.59538948697,1542.9416133040593,0.3702932102166402,6.173730061729009,2.9394479033576597
4328.0,-30.48388415758386,5.011536940272297,35.02896757372196,24.339079681690805,5.000100499237746,-26.935485691899796,-40.42085782913489,1.451702033444921,-6.513912154709146,-6.513912154644621,40.057976518008964,41071.25027472743,25753.650450547273,25753.650450547273,66824.9007252747,76724.54621325403,76716.19246651547,25753.650450547273,102469.84291706274,102469.84291706274,102469.84291706274,129779.27124325087,125275.52289878631,4503.748344464569,0.0,90802.29353219848,55149.01116286802,39614.758188144966,27309.428326188132,66924.1865143331,20727.21069254515,1542.9419589294764,0.0,0.8787638775534828,2.727342718126511,0.001494314320929203,1.0,1.0,-6.513912154709146,334207.75062383414,1557034.5271055766,4.658882159971475,1557034.5271055766,4.658882159971475,0.7589763668787229,0.09209953992012422,3.9472007198947563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9472007198947563,1.2849709748127032,1.2852561840384658,3.0718209183441663,6508.819917565275,15318.578206887,6452.859329019869,0.0003192142959540106,23004.225013066865,2345.7781212816676,19288.028359786687,1966.8315234852562,0.8384559075052821,0.8384559075052821,35646.385408354494,35405.22815468563,1.00852141912836,0.8,4302.141079916525,4273.035954225843,1.00852141912836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.857607522532,4632.441516551485,6.173185394465355,5.011536940272297,-3.7062343523482375,8.717771292620535,2.939458030753465,3.5,0.8398451516438471,0.6,0.0002219461636415225,1.0000054501305458,0.00022194495401254915,199.3225484715024,0.0,2.438178919451592e-07,0.6909799057725813,0.15726855826981662,7.518165795574296e-05,0.00014676450568577954,0.0005793089624979071,0.09209954010227675,0.09209954010227675,0.09209954010227675,0.09209842621891062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.8426198804,595.7239892763322,0.0,0.09209954010227675,0.09209953992012422,0.09209953992012422,0.3702933764397173,0.3702933764397173,0.5,10.03153737097166,-6.45172804070171e-11,-6.45172804070171e-11,-6.45172804070171e-11,-6.45172804070171e-11,-6.45172804070171e-11,-6.45172804070171e-11,27309.428326188132,20727.21069254515,0.7589763668787229,0.9985164438414633,0.6136981622620281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543994269807181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.66528699546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4082160122638,260.4082160122638,-12.741783987736198,244.44054788501327,276.3758841395386,126684.44630916575,126688.45298672697,-4.006677561207942,0.0,nan,276.3758841395386,3.225884139538607,269.9888168886204,-3.1611831113795574,263.60174963770663,-9.548250362293345,257.21468238680103,-15.935317613198947,250.8276151359026,-22.322384864097387,244.44054788501327,-28.709452114986703,1.0,1.0,26022.012520719443,26022.012520719443,275.6128660995433,2.462866099543305,275.6128660995433,275.6128660995433,76716.50671334016,76716.19246651547,0.31424682469514664,0.0,8546.071908451686,8546.071908451686,0.884018576145567,3966.93672349423,275.6128660995433,2.462866099543305,1.0,0.002,0.12832146561595095,0.004914099085639118,0.00019820991962039128,0.0018017900810533341,0.09910495981019564,0.09910495981019564,0.0,6.737253983868374e-13,0.9999878695926775,0.9999878695926775,0.0,0.09209842271519078,1.1172049334467058e-06,0.0,0.0,0.0,1600121.2810322924,266.63608784529083,0.0,1.0,1284427.9190147752,2598.452135400916,,,,,,,,,,,,,,,,,,,2.0,15318.578206887,1542.9419589294764,0.3702933764397173,6.173730061729009,2.939458030753465
4329.0,-30.483935835414474,5.011506614406959,35.02896911670786,24.339131509792082,5.000108340793152,-26.935531417793886,-40.42090284693984,1.451703923023841,-6.5139050155964355,-6.513905015546757,40.057979675571296,41071.14675316022,25753.639141449163,25753.639141449163,66824.78589460938,76724.59397124106,76716.23619961896,25753.639141449163,102469.87534106812,102469.87534106812,102469.87534106812,129779.31241014467,125275.57693221299,4503.735477931683,0.0,90802.34163968562,55148.90786588541,39614.92641533356,27309.437069076554,66924.36348441012,20727.217418504464,1542.9422110492542,0.0,0.8787639041686726,2.72734344381623,0.001494314320929203,1.0,1.0,-6.5139050155964355,334207.8448145857,1557034.6634172276,4.658881254810313,1557034.6634172276,4.658881254810313,0.758976370185771,0.09209957853821239,3.9471942058209804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9471942058209804,1.2849709684688746,1.28525617613881,3.071815864076926,6508.809208179488,15318.561034274864,6452.858679184393,0.0003192165427351626,23004.275164819148,2345.783235337159,19288.02641738496,1966.831325415403,0.838453995146193,0.8384539951461929,35646.33834650197,35405.22815468563,1.0085197547633087,0.8,4302.1354000495,4273.035954225843,1.0085197547633087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.866210103153,4632.441516551485,6.173169954271469,5.011506614406959,-3.7062308893026574,8.717737503709616,2.9394681329447243,3.5,0.8398480379842069,0.6,0.00022194495401254915,1.0000054000609377,0.0002219437555027447,199.3225913029222,0.0,2.4110632967274887e-07,0.6832953382925703,0.1572687993761463,7.518127356827091e-05,0.00014676368044427824,0.000579304749074617,0.09209957874154534,0.09209957874154534,0.09209957874154534,0.09209846856286776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.01842950843,595.7239322756138,0.0,0.09209957874154534,0.09209957853821239,0.09209957853821239,0.37029354312984897,0.37029354312984897,0.5,10.031504064519515,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,27309.437069076554,20727.217418504464,0.758976370185771,0.998512087607319,0.6136949925975411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543997406481637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.65760242798,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4081924196176,260.4081924196176,-12.741807580382385,244.44049670109607,276.375888138163,126684.48084342568,126688.42530727752,-3.9444638518412423,0.0,nan,276.375888138163,3.225888138163043,269.98880985073623,-3.1611901492637458,263.6017315633143,-9.548268436685703,257.21465327590096,-15.93534672409902,250.82757498849492,-22.32242501150506,244.44049670109607,-28.70950329890391,1.0,1.0,26022.012520719443,26022.012520719443,275.61287835597506,2.4628783559750786,275.61287835597506,275.61287835597506,76716.55466357942,76716.23619961896,0.31846396045875736,0.0,8546.071908451686,8546.071908451686,0.884018988492826,3966.9301768500854,275.61287835597506,2.4628783559750786,1.0,0.002,0.12832257902126937,0.0049140956935923305,0.00019821164233443903,0.0018017883579160025,0.09910582116721951,0.09910582116721951,0.0,2.5044159454590265e-13,0.9999879108342558,0.9999879108342558,0.0,0.09209846513114246,1.1134070699235195e-06,0.0,0.0,0.0,1600121.2894019992,266.63609498440354,0.0,1.0,1284427.894645514,2598.4522340303324,,,,,,,,,,,,,,,,,,,2.0,15318.561034274864,1542.9422110492542,0.37029354312984897,6.173730061729009,2.9394681329447243
4330.0,-30.483987037368976,5.011476375824196,35.02897067341672,24.339183302968763,5.000116247704772,-26.935576708858697,-40.42094398811457,1.4517059190810084,-6.513898232601491,-6.513898232593315,40.05798315784648,41071.029939133994,25753.628663113417,25753.628663113417,66824.65860224741,76724.64196313804,76716.28333953142,25753.628663113417,102469.91200264484,102469.91200264484,102469.91200264484,129779.35943568315,125275.63669634073,4503.722739342411,0.0,90802.38993132461,55148.79122784581,39615.109670531994,27309.447433038305,66924.5571035703,20727.2252967917,1542.9425487872022,0.0,0.8787639276248626,2.727344133306744,0.001494314320929203,1.0,1.0,-6.513898232601491,334207.93430686946,1557034.8137447597,4.658880457084216,1557034.8137447597,4.658880457084216,0.7589763706356214,0.09209961791903104,3.947187723479743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947187723479743,1.284970961603827,1.2852561677321082,3.071810835750786,6508.798553759781,15318.543869523739,6452.857993677266,0.00031921877541739584,23004.325178452742,2345.7883353084635,19288.024368358285,1966.8311164728307,0.8384520831945389,0.8384520831945389,35646.29151389025,35405.22815468563,1.0085180985060145,0.8,4302.1297478494125,4273.035954225843,1.0085180985060145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.874793716198,4632.441516551485,6.173154741341782,5.011476375824196,-3.7062276864407857,8.717704062264982,2.9394782128758012,3.5,0.8398509179645146,0.6,0.0002219437555027447,1.0000053503365143,0.00022194256803531888,199.32263373994437,0.0,2.3889007992470747e-07,0.677014486506621,0.1572690382662262,7.518092228324872e-05,0.000146762833219496,0.0005793004535470995,0.09209961810174441,0.09209961810174441,0.09209961810174441,0.09209851446392599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.19485931465,595.7238750891797,0.0,0.09209961810174441,0.09209961791903104,0.09209961791903104,0.3702937099427501,0.3702937099427501,0.5,10.03147095510846,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,27309.447433038305,20727.2252967917,0.7589763706356214,0.9985072967884077,0.6136914716607506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544000514339914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.651321576195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4081691806313,260.4081691806313,-12.741830819368658,244.44044605125222,276.37589231003375,126684.51338712274,126688.3987226219,-3.8853354991614126,0.0,nan,276.37589231003375,3.225892310033771,269.98880305826543,-3.161196941734545,263.60171380649854,-9.54828619350144,257.2146245547433,-15.935375445256682,250.82753530299468,-22.3224646970053,244.44044605125222,-28.709553948747754,1.0,1.0,26022.012520719443,26022.012520719443,275.61289065490274,2.4628906549027647,275.61289065490274,275.61289065490274,76716.60278428986,76716.28333953142,0.3194447584392037,0.0,8546.071908451686,8546.071908451686,0.8840193988312799,3966.9236620971415,275.61289065490274,2.4628906549027647,1.0,0.002,0.1283236859162604,0.004914092266054379,0.00019821335484737198,0.0018017866456810684,0.099106677423686,0.099106677423686,0.0,5.284401388694349e-13,0.9999879815321057,0.9999879815321057,0.0,0.09209851102273,1.1068963010405714e-06,0.0,0.0,0.0,1600121.297354202,266.6361017673985,0.0,1.0,1284427.8714918555,2598.4523277398553,,,,,,,,,,,,,,,,,,,2.0,15318.543869523739,1542.9425487872022,0.3702937099427501,6.173730061729009,2.9394782128758012
4331.0,-30.484037773330982,5.011446224239917,35.02897224405926,24.339239915739768,5.000124217431598,-26.93562157425249,-40.42098886622114,1.4517080182373716,-6.513891457559055,-6.513891457548355,40.05798667340455,41070.91728088042,25753.618222779176,25753.618222779176,66824.5355036596,76724.68461819521,76716.33082086101,25753.618222779176,102469.94904364018,102469.94904364018,102469.94904364018,129779.40693343867,125275.6968362601,4503.710097178571,0.0,90802.4283043286,55148.67416620434,39615.28237569362,27309.457889798483,66924.7402654921,20727.233242962888,1542.9428908964903,0.0,0.8787639509116119,2.7273448219890324,0.001494314320929203,1.0,1.0,-6.513891457559055,334208.02369425213,1557034.965509324,4.658879665120687,1557034.965509324,4.658879665120687,0.7589763709921755,0.09209965747494483,3.9471800012265246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9471800012265246,1.284970954233532,1.2852561588342366,3.0718048436985605,6508.785857320141,15318.526712583403,6452.85877683565,0.00031922154051410614,23004.379905682832,2345.793915932845,19288.026709271104,1966.8313551795063,0.8384501902833874,0.8384501902833874,35646.235723335056,35405.22815468563,1.0085161254475543,0.8,4302.123014520447,4273.035954225843,1.0085161254475543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.8833566989315,4632.441516551485,6.1731395681103445,5.011446224239917,-3.7062244814817413,8.717670705721659,2.9394882685940127,3.5,0.8398537910268608,0.6,0.00022194256803531888,1.000005301644822,0.00022194139138089047,199.32267579076012,0.0,2.366891347951778e-07,0.6707770080095339,0.157269274955361,7.518053909206513e-05,0.00014676202894325376,0.0005792961455842396,0.09209965765758235,0.09209965765758235,0.09209965765758235,0.09209856058087204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.37049944676,595.7238181610905,0.0,0.09209965765758235,0.09209965747494483,0.09209965747494483,0.3702938772284879,0.3702938772284879,0.5,10.031438042911066,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27309.457889798483,20727.233242962888,0.7589763709921755,0.9985027246809627,0.6136881087315554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544003593580686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.6450840977,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40814627907474,260.40814627907474,-12.741853720925235,244.4403959194383,276.37589663873433,126684.50333861161,126688.33225891738,-3.828920305763436,0.0,nan,276.37589663873433,3.225896638734355,269.9887964948615,-3.1612035051384737,263.60169635099334,-9.548303649006641,257.2145962071367,-15.93540379286327,250.827496063284,-22.322503936715975,244.4403959194383,-28.70960408056169,1.0,1.0,26022.012520719443,26022.012520719443,275.6129029858721,2.4629029858721196,275.6129029858721,275.6129029858721,76716.65040628045,76716.33082086101,0.3195854194345884,0.0,8546.071908451686,8546.071908451686,0.8840198876572226,3966.9159012326572,275.6129029858721,2.4629029858721196,1.0,0.002,0.12832478621300406,0.004914088864581148,0.0001982150571652239,0.0018017849435377474,0.09910752858261195,0.09910752858261195,0.0,7.029711014683304e-13,0.9999880531830307,0.9999880531830307,0.0,0.09209855717719405,1.1002977507842373e-06,0.0,0.0,0.0,1600121.3052970818,266.6361085424409,0.0,1.0,1284427.848365339,2598.4524213395257,,,,,,,,,,,,,,,,,,,2.0,15318.526712583403,1542.9428908964903,0.3702938772284879,6.173730061729009,2.9394882685940127
4332.0,-30.484087887042634,5.011416157179526,35.02897382733936,24.339291813690238,5.000130150086559,-26.93566608332623,-40.42103363955391,1.4517083462562153,-6.513884808652904,-6.513884808705337,40.05799017943874,41070.81530245776,25753.60807967924,25753.60807967924,66824.423382137,76724.7321525395,76716.37765588715,25753.60807967924,102469.98573556638,102469.98573556638,102469.98573556638,129779.45411194827,125275.75656628305,4503.697545665233,0.0,90802.47333934331,55148.56952648646,39615.44868095205,27309.468376381894,66924.91705733395,20727.241203878064,1542.943237289437,0.0,0.878763973552349,2.7273454978497162,0.001494314320929203,1.0,1.0,-6.513884808652904,334208.11141745653,1557035.116863219,4.658878895127533,1557035.116863219,4.658878895127533,0.7589763710597768,0.09209969722428833,3.947173074585566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947173074585566,1.2849709551287631,1.2852561582176212,3.0717994510545426,6508.774430954567,15318.509563271718,6452.858652484996,0.0003192239748231056,23004.43168402924,2345.7991958547764,19288.026337578678,1966.831317277427,0.8384482869433081,0.8384482869433081,35646.18568077919,35405.22815468563,1.0085143556703717,0.8,4302.116974914106,4273.035954225843,1.0085143556703717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.891899102336,4632.441516551485,6.173124496639195,5.011416157179526,-3.706221364471881,8.717637521651406,2.939498300159129,3.5,0.8398566571883226,0.6,0.00022194139138089047,1.0000052366248904,0.00022194022916316228,199.3227173258597,0.0,2.345339091509045e-07,0.6646690985336633,0.15726950948927015,7.518015679729003e-05,0.00014676123458360046,0.0005792919935413237,0.09209969740216963,0.09209969740216963,0.09209969740216963,0.0920986064528506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.5452108175,595.7237615344662,0.0,0.09209969740216963,0.09209969722428833,0.09209969722428833,0.3702940449896308,0.3702940449896308,0.5,10.031405313845314,5.240963218966499e-11,5.240963218966499e-11,5.240963218966499e-11,5.240963218966499e-11,5.240963218966499e-11,5.240963218966499e-11,27309.468376381894,20727.241203878064,0.7589763710597768,0.9984984116586823,0.6136849638120997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544006644798309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.638976188224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40812352497875,260.40812352497875,-12.741876475021229,244.4403463004282,276.3759007495525,126684.4934497799,126688.29771628331,-3.804266503409416,0.0,nan,276.3759007495525,3.2259007495525225,269.98878985971356,-3.161210140286414,263.6016789698809,-9.548321030119098,257.21456808005763,-15.935431919942346,250.8274571902396,-22.322542809760364,244.4403463004282,-28.70965369957179,1.0,1.0,26022.012520719443,26022.012520719443,275.6129151150138,2.4629151150138,275.6129151150138,275.6129151150138,76716.69329419549,76716.37765588715,0.31563830834056716,0.0,8546.071908451686,8546.071908451686,0.8840203261200301,3966.9089399584936,275.6129151150138,2.4629151150138,1.0,0.002,0.12832588040608212,0.004914085464405539,0.00019821675000379442,0.0018017832503414918,0.0991083750018972,0.0991083750018972,0.0,3.452862995523276e-13,0.9999881194559721,0.9999881194559721,0.0,0.0920986030297805,1.0941945078292287e-06,0.0,0.0,0.0,1600121.3130920804,266.6361151913471,0.0,1.0,1284427.8256693908,2598.452513196581,,,,,,,,,,,,,,,,,,,2.0,15318.509563271718,1542.943237289437,0.3702940449896308,6.173730061729009,2.939498300159129
4333.0,-30.484137566409853,5.011386182810505,35.028975413747034,24.339348321687453,5.000138193191173,-26.935709990451112,-40.421074571181066,1.4517106171017098,-6.513877709883559,-6.513877709812223,40.057993436005454,41070.69169771922,25753.596960104118,25753.596960104118,66824.28865782334,76724.77528943091,76716.42224769855,25753.596960104118,102470.01920780266,102470.01920780266,102470.01920780266,129779.49661782451,125275.81160116156,4503.685016662942,0.0,90802.51199487917,55148.4413272387,39615.63407515607,27309.477410021853,66925.11148517793,20727.248141381613,1542.943503517877,0.0,0.8787639995734277,2.727346219439088,0.001494314320929203,1.0,1.0,-6.513877709883559,334208.2050760093,1557035.2574475852,4.658878010171734,1557035.2574475852,4.658878010171734,0.7589763740325277,0.09209973646181491,3.9471654056746015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9471654056746015,1.2849709469029171,1.2852561484964555,3.071793502559883,6508.761826808183,15318.492424734584,6452.859378212611,0.000319226716401252,23004.48617236508,2345.8047521187236,19288.028506827086,1966.831538479204,0.8384463952947354,0.8384463952947354,35646.130275561896,35405.22815468563,1.0085123962410145,0.8,4302.110288091343,4273.035954225843,1.0085123962410145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.900420414282,4632.441516551485,6.173109222378493,5.011386182810505,-3.706217897873769,8.717604080684275,2.9395083069696444,3.5,0.8398595162770413,0.6,0.00022194022916316228,1.000005191240137,0.00022193907702411762,199.32275850098245,0.0,2.3165639570874918e-07,0.6565142254385952,0.15726974114566586,7.51798073062919e-05,0.00014676042185687036,0.0005792876600756494,0.09209973666534832,0.09209973666534832,0.09209973666534832,0.09209864943827349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.7181731732,595.7237054642145,0.0,0.09209973666534832,0.09209973646181491,0.09209973646181491,0.3702942131715949,0.3702942131715949,0.5,10.0313726974073,-7.133849067031406e-11,-7.133849067031406e-11,-7.133849067031406e-11,-7.133849067031406e-11,-7.133849067031406e-11,-7.133849067031406e-11,27309.477410021853,20727.248141381613,0.7589763740325277,0.998493497804977,0.6136813340507509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454400965859552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.63082131513,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40810112287664,260.40810112287664,-12.741898877123333,244.440297195193,276.3759050505826,126684.48281881002,126688.2282353905,-3.7454165805081496,0.0,nan,276.3759050505826,3.2259050505826394,269.98878347949193,-3.1612165205080487,263.6016619084052,-9.548338091594758,257.2145403373295,-15.935459662670496,250.82741876625755,-22.322581233742426,244.440297195193,-28.709702804806966,1.0,1.0,26022.012520719443,26022.012520719443,275.6129274317206,2.4629274317206296,275.6129274317206,275.6129274317206,76716.74134134008,76716.42224769855,0.319093641533982,0.0,8546.071908451686,8546.071908451686,0.8840208115690801,3966.9012327029745,275.6129274317206,2.4629274317206296,1.0,0.002,0.12832697072312366,0.004914082165054372,0.00019821843703862358,0.0018017815639040434,0.09910921851931179,0.09910921851931179,0.0,9.426669514422947e-13,0.9999881615530403,0.9999881615530403,0.0,0.0920986461439698,1.0903178451086053e-06,0.0,0.0,0.0,1600121.3214144872,266.6361222901164,0.0,1.0,1284427.801437839,2598.452611268669,,,,,,,,,,,,,,,,,,,2.0,15318.492424734584,1542.943503517877,0.3702942131715949,6.173730061729009,2.9395083069696444
4334.0,-30.484186643043653,5.011356292060835,35.02897701281594,24.33940014978873,5.000144193511989,-26.93575355938397,-40.42111543295903,1.4517111097372835,-6.513871082470018,-6.513871082405378,40.05799697450026,41070.57868017101,25753.58692165657,25753.58692165657,66824.16560182758,76724.82329529723,76716.4692744924,25753.58692165657,102470.05619614897,102470.05619614897,102470.05619614897,129779.54421201747,125275.87160253325,4503.672609484211,0.0,90802.55729992753,55148.32545204481,39615.81316431413,27309.48801586849,66925.30118018262,20727.256188088108,1542.9438559516595,0.0,0.8787640219745831,2.7273468931153553,0.001494314320929203,1.0,1.0,-6.513871082470018,334208.29251569015,1557035.4102034348,4.658877248326615,1557035.4102034348,4.658877248326615,0.7589763739270505,0.09209977647072537,3.9471585302507526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9471585302507526,1.2849709469772093,1.285256147090222,3.071788151736913,6508.7504890563905,15318.475293228359,6452.859198800591,0.00031922912813326206,23004.537721001816,2345.8100086167874,19288.02797055255,1966.8314837944201,0.8384444931898672,0.8384444931898671,35646.08060299504,35405.22815468563,1.0085106395499543,0.8,4302.1042931387565,4273.035954225843,1.0085106395499543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.908922852914,4632.441516551485,6.173094235251248,5.011356292060835,-3.7062147795335894,8.717571071594424,2.9395182916302893,3.5,0.8398623690372256,0.6,0.00022193907702411762,1.0000051282594915,0.0002219379388687761,199.32279917656405,0.0,2.2964753255646752e-07,0.650821107265029,0.1572699707931984,7.517945841319305e-05,0.00014675961861092458,0.000579283480496458,0.09209977664487842,0.09209977664487842,0.09209977664487842,0.09209869557198123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.89161533635,595.7236492517853,0.0,0.09209977664487842,0.09209977647072537,0.09209977647072537,0.3702943814934372,0.3702943814934372,0.5,10.031340264217048,-6.463096724473871e-11,-6.463096724473871e-11,-6.463096724473871e-11,-6.463096724473871e-11,-6.463096724473871e-11,-6.463096724473871e-11,27309.48801586849,20727.256188088108,0.7589763739270505,0.9984888289395553,0.6136779059028351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544012646272801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.62512819695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4080788778543,260.4080788778543,-12.741921122145698,244.44024859585778,276.3759091598727,126684.47191570907,126688.1910698072,-3.7191540981295566,0.0,nan,276.3759091598727,3.2259091598727423,269.98877704705757,-3.16122295294241,263.6016449342453,-9.548355065754663,257.2145128214443,-15.935487178555661,250.82738070864764,-22.32261929135234,244.44024859585778,-28.709751404142196,1.0,1.0,26022.012520719443,26022.012520719443,275.61293956186535,2.462939561865369,275.61293956186535,275.61293956186535,76716.7846938449,76716.4692744924,0.31541935249697417,0.0,8546.071908451686,8546.071908451686,0.8840212467895491,3966.8943229020065,275.61293956186535,2.462939561865369,1.0,0.002,0.12832805501924271,0.004914078801403849,0.00019822011458133442,0.0018017798855447585,0.09911005729066721,0.09911005729066721,0.0,1.2609271266006417e-13,0.999988226922042,0.999988226922042,0.0,0.09209869217287707,1.0842978483011032e-06,0.0,0.0,0.0,1600121.3291842884,266.63612891752996,0.0,1.0,1284427.7788152494,2598.452702828823,,,,,,,,,,,,,,,,,,,2.0,15318.475293228359,1542.9438559516595,0.3702943814934372,6.173730061729009,2.9395182916302893
4335.0,-30.484235305115014,5.011326493077384,35.02897861511894,24.339451803267025,5.000152293246331,-26.93579654528377,-40.421156224887795,1.4517135332727535,-6.5138640086374835,-6.513864008615663,40.058000265722136,41070.47251000351,25753.575913024506,25753.575913024506,66824.04842302801,76724.87245307691,76716.5141056894,25753.575913024506,102470.0900187139,102470.0900187139,102470.0900187139,129779.58718285589,125275.92695915097,4503.660223704928,0.0,90802.60629860852,55148.21901473838,39615.98587096682,27309.49716414198,66925.4830351088,20727.263208199398,1542.9441280074948,0.0,0.8787640477291806,2.7273476121701985,0.001494314320929203,1.0,1.0,-6.5138640086374835,334208.38584527565,1557035.552283755,4.658876372433685,1557035.552283755,4.658876372433685,0.7589763767388141,0.092099815951413,3.9471521799516953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9471521799516953,1.2849709379871699,1.2852561366356146,3.071783231249318,6508.740063133619,15318.458172140916,6452.85837027009,0.00031923130253409007,23004.58714508437,2345.8150484706166,19288.025494019435,1966.8312312583234,0.8384425841843856,0.8384425841843856,35646.034724258374,35405.22815468563,1.0085090170298263,0.8,4302.098756061281,4273.035954225843,1.0085090170298263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.917404219404,4632.441516551485,6.173079046813772,5.011326493077384,-3.706211314591935,8.717537807669318,2.939528251558823,3.5,0.8398652147310922,0.6,0.0002219379388687761,1.0000050849417499,0.00022193681033302342,199.3228395085636,0.0,2.268603085679586e-07,0.6429221144815946,0.15727019765350697,7.517911011798596e-05,0.00014675882875079014,0.0005792794308308388,0.09209981614871839,0.09209981614871839,0.09209981614871839,0.09209873879174947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.0633226879,595.723593591216,0.0,0.09209981614871839,0.092099815951413,0.092099815951413,0.370294550239383,0.370294550239383,0.5,10.031307942909354,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,27309.49716414198,20727.263208199398,0.7589763767388141,0.9984843648864278,0.6136746519776051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454401559770333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.61722920417,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40805698989624,260.40805698989624,-12.74194301010374,244.440200501131,276.37591347868295,126684.50059900335,126688.16005538612,-3.6594563827563005,0.0,nan,276.37591347868295,3.225913478682969,269.98877088316243,-3.1612291168375464,263.60162828764163,-9.548371712358346,257.2144856921312,-15.9355143078688,250.82734309662823,-22.32265690337175,244.440200501131,-28.70979949886899,1.0,1.0,26022.012520719443,26022.012520719443,275.61295188148,2.4629518814800235,275.61295188148,275.61295188148,76716.8340906823,76716.5141056894,0.3199849928932963,0.0,8546.071908451686,8546.071908451686,0.8840216487690458,3966.887940851454,275.61295188148,2.4629518814800235,1.0,0.002,0.12832913546470193,0.004914075538346253,0.00019822178635810057,0.001801778214090739,0.09911089317905028,0.09911089317905028,0.0,4.488397500890251e-13,0.9999882687394042,0.9999882687394042,0.0,0.09209873550447126,1.0804469417546985e-06,0.0,0.0,0.0,1600121.337477458,266.6361359913625,0.0,1.0,1284427.7546688158,2598.452800556418,,,,,,,,,,,,,,,,,,,2.0,15318.458172140916,1542.9441280074948,0.370294550239383,6.173730061729009,2.939528251558823
4336.0,-30.484283474295626,5.011296779036391,35.02898023166407,24.339508241415047,5.000160469536545,-26.935839079909638,-40.4212007188238,1.4517160750407183,-6.513857284145786,-6.513857284145085,40.05800388161459,41070.37063348797,25753.56571560688,25753.56571560688,66823.93634909485,76724.91630132854,76716.56235773517,25753.56571560688,102470.12807334204,102470.12807334204,102470.12807334204,129779.63601249787,125275.98804587104,4503.647966626832,0.0,90802.64541315158,55148.11227633203,39616.147929799496,27309.507939155825,66925.65586895532,20727.271384891093,1542.9444858398122,0.0,0.8787640703613915,2.7273482957147084,0.001494314320929203,1.0,1.0,-6.513857284145786,334208.4745658057,1557035.7083804472,4.658875602730615,1557035.7083804472,4.658875602730615,0.7589763766916044,0.09209985619785914,3.9471445933229843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9471445933229843,1.284970928424006,1.285256125620117,3.0717773499857204,6508.727601441788,15318.441057722652,6452.859005299358,0.00031923400767938035,23004.6412707439,2345.8205677518727,19288.027392164415,1966.8314248152444,0.8384406939956902,0.8384406939956903,35645.97991344387,35405.22815468563,1.0085070786238275,0.8,4302.092140976638,4273.035954225843,1.0085070786238275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.925866725312,4632.441516551485,6.173064080791479,5.011296779036391,-3.7062081051708406,8.717504884207232,2.9395381893522496,3.5,0.8398680541006428,0.6,0.00022193681033302342,1.000005033439008,0.0002219356932332478,199.3228794320606,0.0,2.2494295071414646e-07,0.6374883223238911,0.15727042259645768,7.517873021549727e-05,0.00014675808011752615,0.0005792753624623547,0.09209985637452656,0.09209985637452656,0.09209985637452656,0.09209878560517443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.2356433888,595.7235377471501,0.0,0.09209985637452656,0.09209985619785914,0.09209985619785914,0.3702947191250371,0.3702947191250371,0.5,10.031275820017093,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,27309.507939155825,20727.271384891093,0.7589763766916044,0.9984801117218837,0.6136715449439354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544018524203532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.61179541201,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40803544585015,260.40803544585015,-12.741964554149831,244.44015290509944,276.3759179866213,126684.48701487972,126688.08897260543,-3.601957725711432,0.0,nan,276.3759179866213,3.2259179866213117,269.98876497030716,-3.1612350296928184,263.60161195399445,-9.548388046005527,257.21445893768794,-15.93554106231204,250.82730592139043,-22.322694078609544,244.44015290509944,-28.70984709490054,1.0,1.0,26022.012520719443,26022.012520719443,275.61296425205865,2.4629642520586685,275.61296425205865,275.61296425205865,76716.88284952604,76716.56235773517,0.3204917908733478,0.0,8546.071908451686,8546.071908451686,0.8840221290091625,3966.8803162895993,275.61296425205865,2.4629642520586685,1.0,0.002,0.12833020935488587,0.0049140722391444866,0.0001982234478670747,0.001801776552844403,0.09911172393353734,0.09911172393353734,0.0,7.114777517136517e-13,0.9999883399264236,0.9999883399264236,0.0,0.0920987823067595,1.0738910996472405e-06,0.0,0.0,0.0,1600121.3453610695,266.6361427158542,0.0,1.0,1284427.7317148508,2598.452893457755,,,,,,,,,,,,,,,,,,,2.0,15318.441057722652,1542.9444858398122,0.3702947191250371,6.173730061729009,2.9395381893522496
4337.0,-30.48433107599825,5.011267147499003,35.02898186139614,24.339559964742534,5.000166623773077,-26.93588130601787,-40.42124137105418,1.4517168536888407,-6.513850687316108,-6.513850687278001,40.05800749531245,41070.26390026114,25753.55581486976,25753.55581486976,66823.8197151309,76724.96500457078,76716.61008989894,25753.55581486976,102470.1659047687,102470.1659047687,102470.1659047687,129779.68466223258,125276.04886151414,4503.635800718442,0.0,90802.69120196979,55148.00248099413,39616.32080108407,27309.518757463877,66925.83955854794,20727.279586405122,1542.9448485513178,0.0,0.8787640923116026,2.727348966282485,0.001494314320929203,1.0,1.0,-6.513850687316108,334208.561602023,1557035.864381727,4.658874856221822,1557035.864381727,4.658874856221822,0.7589763763501038,0.09209989662957144,3.9471378047554073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9471378047554073,1.2849709270875647,1.2852561228478636,3.0717720701290454,6508.716414059059,15318.423951556562,6452.858730131037,0.0003192363809565022,23004.69243626942,2345.825785183464,19288.02656966789,1966.8313409439402,0.8384387934375599,0.8384387934375599,35645.93086833201,35405.22815468563,1.0085053441248009,0.8,4302.086221751222,4273.035954225843,1.0085053441248009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.934308748043,4632.441516551485,6.173049216251478,5.011267147499003,-3.7062049851884464,8.71747213268745,2.9395481031050124,3.5,0.839870886601432,0.6,0.0002219356932332478,1.0000049741422066,0.0002219345892990401,199.32291888523548,0.0,2.2266354388775292e-07,0.6310284833778917,0.15727064526000156,7.517838311618849e-05,0.00014675731011705933,0.0005792713268872581,0.09209989680414814,0.09209989680414814,0.09209989680414814,0.09209883220016911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.4070615764,595.723482196374,0.0,0.09209989680414814,0.09209989662957144,0.09209989662957144,0.37029488849842057,0.37029488849842057,0.5,10.031243882162167,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,27309.518757463877,20727.279586405122,0.7589763763501038,0.9984756284853507,0.6136682658173025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544021421062765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.60533557306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4080140509517,260.4080140509517,-12.741985949048285,244.44010579672778,276.37592230519596,126684.47351794207,126688.05053958208,-3.577021640015902,0.0,nan,276.37592230519596,3.2259223051959793,269.98875900349157,-3.161240996508411,263.6015957017919,-9.548404298208084,257.21443240009523,-15.935567599904743,250.82726909840773,-22.32273090159225,244.44010579672778,-28.7098942032722,1.0,1.0,26022.012520719443,26022.012520719443,275.61297643420096,2.462976434200982,275.61297643420096,275.61297643420096,76716.92686178352,76716.61008989894,0.31677188457979355,0.0,8546.071908451686,8546.071908451686,0.8840225587312031,3966.873493779184,275.61297643420096,2.462976434200982,1.0,0.002,0.128331277077525,0.004914068942008161,0.00019822509979747148,0.0018017749009290628,0.09911254989873573,0.09911254989873573,0.0,7.265342841233924e-13,0.9999884068980854,0.9999884068980854,0.0,0.0920988289060835,1.0677234879474594e-06,0.0,0.0,0.0,1600121.353095012,266.63614931268387,0.0,1.0,1284427.7091966602,2598.452984595394,,,,,,,,,,,,,,,,,,,2.0,15318.423951556562,1542.9448485513178,0.37029488849842057,6.173730061729009,2.9395481031050124
