time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4338.0,-30.484378216583508,5.011237606784026,35.0289834947838,24.339616333041363,5.000174894015355,-26.9359229055224,-40.42128195343537,1.4517195828306249,-6.513843633715226,-6.513843633722533,40.05801086002035,41070.151016341915,25753.544919511398,25753.544919511398,66823.69593585332,76725.0093317439,76716.65559123507,25753.544919511398,102470.20051074648,102470.20051074648,102470.20051074648,129779.72864889438,125276.10499039618,4503.623658498201,0.0,90802.7306301277,55147.88457794066,39616.49561354115,27309.528138147907,66926.02375168906,20727.286775573506,1542.9451317482842,0.0,0.8787641176776317,2.727349683281224,0.001494314320929203,1.0,1.0,-6.513843633715226,334208.6546647394,1557036.00963484,4.6588739935438745,1557036.00963484,4.6588739935438745,0.7589763788932019,0.09209993655901752,3.9471302755622424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9471302755622424,1.2849709165967944,1.2852561109361678,3.0717662357807245,6508.704051775069,15318.406855153311,6452.859302447657,0.0003192390607178105,23004.746307035293,2345.831278472801,19288.028280360566,1966.831515386046,0.8384369044079358,0.8384369044079358,35645.87647243027,35405.22815468563,1.0085034203937535,0.8,4302.079656742154,4273.035954225843,1.0085034203937535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.942729781735,4632.441516551485,6.17303414442095,5.011237606784026,-3.7062015109865594,8.717439117770585,2.939557992222961,3.5,0.8398737120637031,0.6,0.0002219345892990401,1.0000049259595172,0.00022193349606362296,199.32295795624137,0.0,2.200393885397492e-07,0.6235916271216493,0.1572708652993901,7.517803661474771e-05,0.00014675655268429238,0.0005792672322373157,0.0920999367536385,0.0920999367536385,0.0920999367536385,0.09209887597483418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.57672540407,595.7234272037329,0.0,0.0920999367536385,0.09209993655901752,0.09209993655901752,0.37029505830778336,0.37029505830778336,0.5,10.03121205852284,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,27309.528138147907,20727.286775573506,0.7589763788932019,0.9984710309966209,0.61366489018863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544024283795371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.59789871681,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4079930123673,260.4079930123673,-12.742006987632692,244.44005918623265,276.37592683852216,126684.45947572814,126687.97692510458,-3.51744937645513,0.0,nan,276.37592683852216,3.2259268385221844,269.9887533080528,-3.161246691947156,263.60157977758803,-9.548420222411949,257.2144062471301,-15.935593752869863,250.8272327166779,-22.322767283322065,244.44005918623265,-28.709940813767332,1.0,1.0,26022.012520719443,26022.012520719443,275.6129888119962,2.46298881199624,275.6129888119962,275.6129888119962,76716.97615004971,76716.65559123507,0.3205588146374794,0.0,8546.071908451686,8546.071908451686,0.8840230353353329,3966.8659269400537,275.6129888119962,2.46298881199624,1.0,0.002,0.12833234087251655,0.0049140657441409915,0.0001982267458472266,0.0018017732547384398,0.0991133729236133,0.0991133729236133,0.0,5.856664979375648e-13,0.9999884495449424,0.9999884495449424,0.0,0.09209887276283948,1.0637961780354625e-06,0.0,0.0,0.0,1600121.36136446,266.63615636628475,0.0,1.0,1284427.6851192857,2598.4530820435107,,,,,,,,,,,,,,,,,,,2.0,15318.406855153311,1542.9451317482842,0.37029505830778336,6.173730061729009,2.939557992222961
4339.0,-30.484424808742077,5.01120814770062,35.02898514157416,24.339668021444254,5.000181123363257,-26.93596421553109,-40.42131869411094,1.4517205300534868,-6.513837059516334,-6.513837059521474,40.05801451387791,41070.0331526828,25753.535119615382,25753.535119615382,66823.56827229819,76725.05849786317,76716.7036241691,25753.535119615382,102470.23874378447,102470.23874378447,102470.23874378447,129779.77783954128,125276.16619933445,4503.611640206831,0.0,90802.77669747108,55147.7634728547,39616.681360684874,27309.539095756805,66926.22045644168,20727.29507760767,1542.9455014233122,0.0,0.8787641393529038,2.727350351548842,0.001494314320929203,1.0,1.0,-6.513837059516334,334208.74140241195,1557036.1673699846,4.65887325638559,1557036.1673699846,4.65887325638559,0.7589763783610743,0.09209997726633894,3.947123539138039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947123539138039,1.2849709144222368,1.2852561073562785,3.0717609985069503,6508.692954620397,15318.389766401053,6452.858970879257,0.00031924141098575937,23004.79723958686,2345.836472147661,19288.02728928043,1966.8314143239977,0.8384350050297084,0.8384350050297085,35645.82780400146,35405.22815468563,1.0085016992175124,0.8,4302.073782978392,4273.035954225843,1.0085016992175124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.9511320805195,4632.441516551485,6.173019362950278,5.01120814770062,-3.7061983913879217,8.717406539088541,2.9395678593531076,3.5,0.8398765312437451,0.6,0.00022193349606362296,1.000004868653357,0.000221932415551623,199.32299657271417,0.0,2.1790691708366445e-07,0.617548203015105,0.1572710832063072,7.517772291592163e-05,0.00014675577314770134,0.0005792631666956941,0.09209997743825112,0.09209997743825112,0.09209997743825112,0.09209892287902058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.7468853056,595.7233720639799,0.0,0.09209997743825112,0.09209997726633894,0.09209997726633894,0.37029522827092626,0.37029522827092626,0.5,10.031180422000118,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,27309.539095756805,20727.29507760767,0.7589763783610743,0.9984661888353564,0.6136613254503571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454402711879777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.5918552927,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40797212963327,260.40797212963327,-12.742027870366712,244.44001305926653,276.3759312000191,126684.44487525652,126687.9362678785,-3.4913926219973006,0.0,nan,276.3759312000191,3.225931200019147,269.9887475718584,-3.1612524281415517,263.60156394370205,-9.54843605629793,257.21438031554953,-15.935619684450444,250.8271966874041,-22.32280331259588,244.44001305926653,-28.709986940733444,1.0,1.0,26022.012520719443,26022.012520719443,275.61300100666654,2.463001006666559,275.61300100666654,275.61300100666654,76717.02072191359,76716.7036241691,0.3170977444970049,0.0,8546.071908451686,8546.071908451686,0.8840234617564156,3966.8591568337292,275.61300100666654,2.463001006666559,1.0,0.002,0.12833339851455344,0.004914062485641893,0.00019822838219763384,0.0018017716185108792,0.09911419109881692,0.09911419109881692,0.0,7.085131092932073e-13,0.9999885163605448,0.9999885163605448,0.0,0.09209891962340618,1.0576429327629278e-06,0.0,0.0,0.0,1600121.3690718722,266.63616294048364,0.0,1.0,1284427.6626783363,2598.453172868514,,,,,,,,,,,,,,,,,,,2.0,15318.389766401053,1542.9455014233122,0.37029522827092626,6.173730061729009,2.9395678593531076
4340.0,-30.484470959316578,5.011178778585553,35.02898679227111,24.33972431989389,5.000189471711753,-26.936004916217215,-40.42135913679374,1.4517234284805756,-6.513830030121596,-6.513830030132271,40.058017919946664,41069.92442498693,25753.52432672906,25753.52432672906,66823.44875171599,76725.10328153621,76716.74946706419,25753.52432672906,102470.27379379325,102470.27379379325,102470.27379379325,129779.82239523288,125276.22275010424,4503.599645128642,0.0,90802.81640697576,55147.64955590522,39616.85205674505,27309.548601439623,66926.40065818466,20727.30235732202,1542.9457908468644,0.0,0.8787641644309294,2.727351066087275,0.001494314320929203,1.0,1.0,-6.513830030121596,334208.8341457956,1557036.3144085782,4.658872403502461,1557036.3144085782,4.658872403502461,0.7589763807457945,0.09210001745223274,3.9471160621320682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9471160621320682,1.284970903090939,1.2852560946339673,3.0717552067813054,6508.680682648745,15318.372687064257,6452.859486551591,0.000319244067703865,23004.850877865458,2345.8419417298933,19288.028830659543,1966.8315715009248,0.838433117130869,0.838433117130869,35645.77378509577,35405.22815468563,1.008499788820447,0.8,4302.067263468753,4273.035954225843,1.008499788820447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.95951341241,4632.441516551485,6.173004374547308,5.011178778585553,-3.7061949188983907,8.717373697483943,2.9395777018742537,3.5,0.8398793433926439,0.6,0.000221932415551623,1.0000048225117022,0.00022193134528511327,199.32303482320685,0.0,2.1537088966659529e-07,0.610361101315131,0.15727129857719688,7.51773776100586e-05,0.0001467550379415644,0.0005792591674579499,0.09210001764822232,0.09210001764822232,0.09210001764822232,0.09209896691211078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.915291771,595.7233174821174,0.0,0.09210001764822232,0.09210001745223274,0.09210001745223274,0.3702953986812354,0.3702953986812354,0.5,10.03114890070594,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,27309.548601439623,20727.30235732202,0.7589763807457945,0.9984617145781605,0.6136580485591129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544029920819201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.584668191004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40795160719375,260.40795160719375,-12.742048392806225,244.43996742345257,276.3759357909547,126684.4295837093,126687.86073851572,-3.4311548064402624,0.0,nan,276.3759357909547,3.225935790954736,269.9887421174421,-3.1612578825578908,263.60154844393594,-9.548451556064038,257.21435477043707,-15.935645229562908,250.82716109694022,-22.32283890305976,244.43996742345257,-28.710032576547405,1.0,1.0,26022.012520719443,26022.012520719443,275.6130134002623,2.463013400262298,275.6130134002623,275.6130134002623,76717.07043634157,76716.74946706419,0.32096927738166414,0.0,8546.071908451686,8546.071908451686,0.8840239350567896,3966.8516424427285,275.6130134002623,2.463013400262298,1.0,0.002,0.1283344521941752,0.004914059327420063,0.00019823001261305627,0.0018017699884835135,0.09911500630652814,0.09911500630652814,0.0,1.096569883507481e-12,0.9999885593923264,0.9999885593923264,0.0,0.09209896377206635,1.0536801663982702e-06,0.0,0.0,0.0,1600121.37731294,266.6361699698784,0.0,1.0,1284427.6386835908,2598.4532699822225,,,,,,,,,,,,,,,,,,,2.0,15318.372687064257,1542.9457908468644,0.3702953986812354,6.173730061729009,2.9395777018742537
4341.0,-30.484516505407818,5.01114949040503,35.02898845653003,24.339775938447588,5.000195789027701,-26.936045275961117,-40.42139950962735,1.4517245594815482,-6.513823472293666,-6.51382347228273,40.058021613017424,41069.82632177499,25753.514610511458,25753.514610511458,66823.34093228645,76725.15293739253,76716.7978205663,25753.514610511458,102470.31243107775,102470.31243107775,102470.31243107775,129779.87212001173,125276.284345847,4503.587774164728,0.0,90802.86278404438,55147.548016705994,39617.01640815376,27309.559688933983,66926.57609708775,20727.310753448564,1542.946166885629,0.0,0.8787641858687067,2.7273517326910817,0.001494314320929203,1.0,1.0,-6.513823472293666,334208.920667515,1557036.4738367763,4.658871674421226,1557036.4738367763,4.658871674421226,0.7589763800493425,0.0921000584196441,3.9471093816832465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9471093816832465,1.2849709000089728,1.285256090175984,3.0717500152382318,6508.669682391939,15318.35561502079,6452.859093460156,0.0003192463932023992,23004.901563006966,2345.8471101759487,19288.02765568294,1966.8314516866558,0.8384312187929139,0.8384312187929139,35645.72552103582,35405.22815468563,1.008498081946081,0.8,4302.061438508027,4273.035954225843,1.008498081946081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.967876034908,4632.441516551485,6.172989671959777,5.01114949040503,-3.706191795253735,8.717341285658765,2.9395875224373764,3.5,0.8398821492678218,0.6,0.00022193134528511327,1.0000047593477666,0.0002219302890416878,199.32307257270472,0.0,2.1332876878738586e-07,0.6045737307434516,0.15727151190596567,7.517703290204124e-05,0.00014675431238307202,0.0005792553232096974,0.09210005858792714,0.09210005858792714,0.09210005858792714,0.0920990141151009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.0841836171,595.723262756514,0.0,0.09210005858792714,0.0921000584196441,0.0921000584196441,0.3702955692522559,0.3702955692522559,0.5,10.031117566592744,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,27309.559688933983,20727.310753448564,0.7589763800493425,0.9984574862360874,0.6136549741047056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544032696285085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.57888082043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40793124985447,260.40793124985447,-12.742068750145506,244.43992227543657,276.3759402242917,126684.4141311354,126687.81768275306,-3.4035516176646823,0.0,nan,276.3759402242917,3.225940224291719,269.98873663450905,-3.1612633654909246,263.6015330447343,-9.548466955265667,257.21432945496053,-15.935670545039443,250.82712586519494,-22.322874134805033,244.43992227543657,-28.710077724563405,1.0,1.0,26022.012520719443,26022.012520719443,275.6130256160916,2.4630256160916133,275.6130256160916,275.6130256160916,76717.11546851724,76716.7978205663,0.317647950942046,0.0,8546.071908451686,8546.071908451686,0.8840243579343507,3966.8449285916627,275.6130256160916,2.4630256160916133,1.0,0.002,0.12833549972029146,0.004914056106904061,0.00019823163333146802,0.0018017683672834788,0.099115816665734,0.099115816665734,0.0,6.149468954885773e-13,0.9999886262067887,0.9999886262067887,0.0,0.09209901089262489,1.0475270192095964e-06,0.0,0.0,0.0,1600121.385001157,266.6361765277063,0.0,1.0,1284427.6162985275,2598.45336058108,,,,,,,,,,,,,,,,,,,2.0,15318.35561502079,1542.946166885629,0.3702955692522559,6.173730061729009,2.9395875224373764
4342.0,-30.48456163531962,5.011120291516715,35.02899012499071,24.33983216704803,5.000204242475653,-26.936085047541926,-40.42143600583074,1.4517276545694715,-6.513816458463168,-6.513816458505714,40.0580250625444,41069.70658292554,25753.50389868523,25753.50389868523,66823.21048161076,76725.19820195694,76716.84405031668,25753.50389868523,102470.34794900191,102470.34794900191,102470.34794900191,129779.91728329152,125276.34135604257,4503.575927248957,0.0,90802.90282528193,55147.42294607347,39617.19986578717,27309.56933428961,66926.76920007679,20727.318134551922,1542.94646308694,0.0,0.8787642106974973,2.7273524456477207,0.001494314320929203,1.0,1.0,-6.513816458463168,334209.01320559165,1557036.622751442,4.658870830014441,1557036.622751442,4.658870830014441,0.7589763822649125,0.09210009886917137,3.947101964570267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947101964570267,1.2849708877072987,1.2852560765142669,3.0717442724425137,6508.657514096929,15318.338553548785,6452.859543293003,0.0003192490234200965,23004.954936644994,2345.8525527723527,19288.029000263425,1966.8315887957076,0.8384293320018283,0.8384293320018283,35645.6719347989,35405.22815468563,1.0084961868518512,0.8,4302.054971216925,4273.035954225843,1.0084961868518512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.97621775516,4632.441516551485,6.172974761716779,5.011120291516715,-3.706188318282531,8.717308609799247,2.939597318467228,3.5,0.8398849481334938,0.6,0.0002219302890416878,1.0000047158606662,0.00022192924245430264,199.32310997727743,0.0,2.1053368494741735e-07,0.5966524631409807,0.15727172243965062,7.517672129440798e-05,0.00014675356774727984,0.0005792512955629841,0.09210009905993155,0.09210009905993155,0.09210009905993155,0.09209905847324568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.25133581867,595.7232085845287,0.0,0.09210009905993155,0.09210009886917137,0.09210009886917137,0.37029574027358014,0.37029574027358014,0.5,10.031086349104429,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,4.2518877307884395e-11,27309.56933428961,20727.318134551922,0.7589763822649125,0.9984526562434766,0.6136514144310199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544035435398721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.57095955283,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4079112596252,260.4079112596252,-12.742088740374754,244.4398776178328,276.3759449014368,126684.39806155603,126687.74023583201,-3.34217427594844,0.0,nan,276.3759449014368,3.225944901436833,269.98873144470485,-3.1612685552951234,263.60151798797904,-9.54848201202094,257.21430453125697,-15.935695468743006,250.8270910745411,-22.322908925458876,244.4398776178328,-28.710122382167185,1.0,1.0,26022.012520719443,26022.012520719443,275.61303803934226,2.4630380393422797,275.61303803934226,275.61303803934226,76717.16566798225,76716.84405031668,0.3216176655696472,0.0,8546.071908451686,8546.071908451686,0.8840248274431918,3966.8374743931186,275.61303803934226,2.4630380393422797,1.0,0.002,0.1283365432363252,0.004914052987964329,0.0001982332480415977,0.0018017667527057842,0.09911662402079885,0.09911662402079885,0.0,7.473817571768127e-13,0.9999886697523372,0.9999886697523372,0.0,0.09209905535224142,1.0435169299519568e-06,0.0,0.0,0.0,1600121.3932239763,266.6361835415368,0.0,1.0,1284427.592356905,2598.4534574797844,,,,,,,,,,,,,,,,,,,2.0,15318.338553548785,1542.94646308694,0.37029574027358014,6.173730061729009,2.939597318467228
4343.0,-30.48460625554707,5.011091172758198,35.028991807455654,24.339883715752535,5.0002106512008195,-26.93612456487423,-40.421476238965965,1.451728960425744,-6.5138099237264555,-6.513809923742429,40.05802880391076,41069.6124150085,25753.49427902349,25753.49427902349,66823.10669403199,76725.24828686733,76716.89284322514,25753.49427902349,102470.38712224863,102470.38712224863,102470.38712224863,129779.96769613257,125276.40348999106,4503.564206141506,0.0,90802.94949284545,55147.3252282522,39617.3602939925,27309.580573883948,66926.94086787644,20727.326640926578,1542.946846612075,0.0,0.8787642318269401,2.727353109904572,0.001494314320929203,1.0,1.0,-6.5138099237264555,334209.09942269005,1557036.7842647852,4.65887011141946,1557036.7842647852,4.65887011141946,0.7589763813783375,0.09210014010851786,3.9470953379597598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9470953379597598,1.28497088375821,1.2852560712193972,3.0717391248706893,6508.646607009925,15318.321498896037,6452.859091687393,0.00031925132514279127,23005.005381952895,2345.8576967621866,19288.027650384032,1966.8314511463175,0.8384274348188252,0.8384274348188251,35645.624059669055,35405.22815468563,1.0084944937333333,0.8,4302.049193195943,4273.035954225843,1.0084944937333333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.98454083504,4632.441516551485,6.172960140899472,5.011091172758198,-3.7061851959607868,8.717276368718984,2.9396070926199283,3.5,0.8398877407485509,0.6,0.00022192924245430264,1.000004662602679,0.00022192820769124688,199.32314695942583,0.0,2.0860905247502927e-07,0.5911980547142329,0.1572719310487031,7.517637778192217e-05,0.00014675286467238046,0.0005792475479805924,0.09210014027516145,0.09210014027516145,0.09210014027516145,0.09209910601155719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.41898331884,595.7231542658136,0.0,0.09210014027516145,0.09210014010851786,0.09210014010851786,0.3702959114640945,0.3702959114640945,0.5,10.031055321591786,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,27309.580573883948,20727.326640926578,0.7589763813783375,0.9984485444501424,0.613648433387773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454403814948456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.565505144405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4078914302097,260.4078914302097,-12.742108569790275,244.4398334309246,276.3759494295138,126684.38099825982,126687.6962859335,-3.3152876737110395,0.0,nan,276.3759494295138,3.2259494295138325,269.9887262297849,-3.1612737702150753,263.60150303006253,-9.548496969937446,257.2142798303424,-15.9357201696576,250.82705663063004,-22.322943369369938,244.4398334309246,-28.71016656907537,1.0,1.0,26022.012520719443,26022.012520719443,275.6130502835015,2.4630502835015022,275.6130502835015,275.6130502835015,76717.21110554379,76716.89284322514,0.31826231864397414,0.0,8546.071908451686,8546.071908451686,0.8840252469125153,3966.8308146495588,275.6130502835015,2.4630502835015022,1.0,0.002,0.12833758050503002,0.004914049807784571,0.00019823485290672229,0.0018017651478473451,0.09911742645336113,0.09911742645336113,0.0,7.540673814532273e-13,0.9999887375922859,0.9999887375922859,0.0,0.09209910283918943,1.0372693284275483e-06,0.0,0.0,0.0,1600121.40088512,266.6361900762735,0.0,1.0,1284427.57005066,2598.4535477596446,,,,,,,,,,,,,,,,,,,2.0,15318.321498896037,1542.946846612075,0.3702959114640945,6.173730061729009,2.9396070926199283
4344.0,-30.48465039752631,5.011062142594661,35.02899349442607,24.339939874503784,5.000219199295257,-26.936163437838424,-40.42151259547097,1.4517322395004282,-6.513802927866777,-6.5138029278657035,40.05803229861088,41069.496861895066,25753.48365090193,25753.48365090193,66822.98051279699,76725.29402113573,76716.93947586132,25753.48365090193,102470.42312676326,102470.42312676326,102470.42312676326,129780.01348884139,125276.46097907683,4503.552509764562,0.0,90802.98984792606,55147.20417144853,39617.53964053059,27309.590362078136,66927.13000260873,20727.334125703335,1542.9471497724596,0.0,0.8787642563869523,2.7273538210347823,0.001494314320929203,1.0,1.0,-6.513802927866777,334209.19172370824,1557036.9351297312,4.6588692761536565,1557036.9351297312,4.6588692761536565,0.7589763834204242,0.09210018082992309,3.9470879764086466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9470879764086466,1.2849708705512253,1.285256056679772,3.071733427478733,6508.634534920038,15318.304452949636,6452.859479909259,0.0003192539307334997,23005.058511653788,2345.8631144839255,19288.02881080517,1966.8315694763423,0.8384255489302207,0.8384255489302207,35645.57087481083,35405.22815468563,1.0084926128353242,0.8,4302.042774346998,4273.035954225843,1.0084926128353242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4171.992843047705,4632.441516551485,6.172945309294589,5.011062142594661,-3.706181716537376,8.717243859132036,2.9396168422803037,3.5,0.8398905263658011,0.6,0.00022192820769124688,1.0000046126295623,0.00022192718402335717,199.32318354520436,0.0,2.0625222863106368e-07,0.5845188159404344,0.15727213730093173,7.517606736954431e-05,0.00014675214032170257,0.0005792436085760268,0.09210018101913685,0.09210018101913685,0.09210018101913685,0.09209915069527061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.5848683108,595.7231005079963,0.0,0.09210018101913685,0.09210018082992309,0.09210018082992309,0.37029608311901147,0.37029608311901147,0.5,10.031024412315915,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,27309.590362078136,20727.334125703335,0.7589763834204242,0.9984438375019565,0.6136449726784076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544040832919243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.55882590563,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40787197033643,260.40787197033643,-12.742128029663547,244.43978973118777,276.3759542095036,126684.3637245671,126687.61722868102,-3.2535041139084235,0.0,nan,276.3759542095036,3.225954209503641,269.98872131383024,-3.1612786861697373,263.6014884181617,-9.548511581838284,257.2142555224968,-15.935744477503192,250.82702262683836,-22.32297737316162,244.43978973118777,-28.710210268812205,1.0,1.0,26022.012520719443,26022.012520719443,275.6130627359946,2.46306273599464,275.6130627359946,275.6130627359946,76717.26173112291,76716.93947586132,0.32225526159163564,0.0,8546.071908451686,8546.071908451686,0.8840257129039929,3966.8234162906897,275.6130627359946,2.46306273599464,1.0,0.002,0.1283386137096839,0.004914046729034334,0.00019823645168229223,0.0018017635492135996,0.09911822584114612,0.09911822584114612,0.0,8.958918676360561e-13,0.9999887817240422,0.9999887817240422,0.0,0.09209914762467877,1.033205244317705e-06,0.0,0.0,0.0,1600121.40908687,266.6361970721332,0.0,1.0,1284427.5461703762,2598.453644410102,,,,,,,,,,,,,,,,,,,2.0,15318.304452949636,1542.9471497724596,0.37029608311901147,6.173730061729009,2.9396168422803037
4345.0,-30.48469397913374,5.011033191912857,35.028995195684345,24.339991353359096,5.000225709704495,-26.936202010246575,-40.42154891705138,1.4517337407266386,-6.513796408779854,-6.513796408761205,40.05803608518208,41069.39174376444,25753.474109017043,25753.474109017043,66822.86585278148,76725.34459789506,76716.98867310859,25753.474109017043,102470.46278212563,102470.46278212563,102470.46278212563,129780.06453042313,125276.5235903993,4503.540940023821,0.0,90803.03684708175,55147.09532993563,39617.712796829015,27309.601748297497,66927.31454512652,20727.342738502946,1542.9475404071916,0.0,0.8787642772601398,2.727354483701051,0.001494314320929203,1.0,1.0,-6.513796408779854,334209.2777343593,1557037.0985936606,4.6588685662737515,1557037.0985936606,4.6588685662737515,0.7589763823558908,0.0921002223451326,3.9470814089469055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9470814089469055,1.2849708656405872,1.285256050452592,3.071728328236606,6508.623730237863,15318.287415096802,6452.858962882125,0.0003192562062552073,23005.10869658204,2345.868231922424,19288.027265376466,1966.8314118864716,0.8384236527533628,0.8384236527533627,35645.523426978245,35405.22815468563,1.0084909348294904,0.8,4302.037047896268,4273.035954225843,1.0084909348294904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.0011266814945,4632.441516551485,6.172930765601673,5.011033191912857,-3.70617859018588,8.717211782098737,2.939626570135567,3.5,0.8398933057530191,0.6,0.00022192718402335717,1.0000045540748417,0.00022192617335495436,199.32321966654698,0.0,2.0404074267048776e-07,0.5782514647281624,0.1572723413416744,7.517575725653638e-05,0.0001467514267668208,0.0005792398283277517,0.09210022250769996,0.09210022250769996,0.09210022250769996,0.09209919857741415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.751241881,595.7230466056367,0.0,0.09210022250769996,0.0921002223451326,0.0921002223451326,0.37029625495250146,0.37029625495250146,0.5,10.030993694440275,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,-1.864464138634503e-11,27309.601748297497,20727.342738502946,0.7589763823558908,0.9984393712334804,0.6136417100087428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544043487593286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.55255855442,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4078526785128,260.4078526785128,-12.742147321487153,244.4397465083101,276.37595884873366,126684.34581832176,126687.57122611176,-3.225407789983483,0.0,nan,276.37595884873366,3.2259588487336828,269.9887163806386,-3.1612836193613703,263.60147391254804,-9.548526087451933,257.2142314444634,-15.935768555536583,250.82698897638303,-22.323011023616942,244.4397465083101,-28.710253491689883,1.0,1.0,26022.012520719443,26022.012520719443,275.6130750118079,2.4630750118079163,275.6130750118079,275.6130750118079,76717.30763647528,76716.98867310859,0.3189633666916052,0.0,8546.071908451686,8546.071908451686,0.884026128628929,3966.81681599164,275.6130750118079,2.4630750118079163,1.0,0.002,0.1283396406199816,0.004914043588704703,0.00019823804054115878,0.0018017619600188084,0.09911902027057938,0.09911902027057938,0.0,5.599670033218374e-13,0.9999888500675208,0.9999888500675208,0.0,0.09209919543387213,1.0269112604668952e-06,0.0,0.0,0.0,1600121.4167296651,266.6362035912201,0.0,1.0,1284427.5239175516,2598.4537344737596,,,,,,,,,,,,,,,,,,,2.0,15318.287415096802,1542.9475404071916,0.37029625495250146,6.173730061729009,2.939626570135567
4346.0,-30.4847371825975,5.011004329126777,35.02899690178889,24.34004747718575,5.000234354340172,-26.936240028905516,-40.421585133858,1.4517372005222933,-6.513789431704765,-6.513789431693966,40.05803962730581,41069.28018998128,25753.463564766356,25753.463564766356,66822.74375474763,76725.390768223,76717.03573418934,25753.463564766356,102470.49929895569,102470.49929895569,102470.49929895569,129780.11098750152,125276.58159133593,4503.5293961656,0.0,90803.0775030207,55146.97816318567,39617.88815537226,27309.611688545836,66927.49984391809,20727.350333591054,1542.9478509812732,0.0,0.8787643015384519,2.7273551929220816,0.001494314320929203,1.0,1.0,-6.513789431704765,334209.3697875773,1557037.2515057225,4.658867740588398,1557037.2515057225,4.658867740588398,0.7589763842114421,0.09210026334777689,3.9470741029894083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9470741029894083,1.2849708515381744,1.2852560350483022,3.0717226762494754,6508.611754355354,15318.270386998682,6452.859290622379,0.0003192587872923915,23005.161578863917,2345.873624414445,19288.02824501402,1966.8315117817012,0.8384217680407413,0.8384217680407413,35645.470643728986,35405.22815468563,1.008489068135814,0.8,4302.03067751727,4273.035954225843,1.008489068135814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.009389521211,4632.441516551485,6.172916012473759,5.011004329126777,-3.7061751092396933,8.71717943836647,2.939636273584213,3.5,0.839896078166918,0.6,0.00022192617335495436,1.000004514562116,0.0002219251714599827,199.3232554744877,0.0,2.0144968006311036e-07,0.5709083932988548,0.15727254279135447,7.517544803926336e-05,0.000146750725315691,0.0005792359874884761,0.09210026353232668,0.09210026353232668,0.09210026353232668,0.0920992436096848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.91585425526,595.7229932638552,0.0,0.09210026353232668,0.09210026334777689,0.09210026334777689,0.37029642725904116,0.37029642725904116,0.5,10.030963096754926,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,27309.611688545836,20727.350333591054,0.7589763842114421,0.9984347825719657,0.6136383442644521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454404610856779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.54521548298,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.407833752581,260.407833752581,-12.742166247418993,244.43970376030836,276.37596374487117,126684.32701676499,126687.4912507972,-3.1642340322300306,0.0,nan,276.37596374487117,3.225963744871194,269.9887117479487,-3.1612882520512926,263.6014597510283,-9.548540248971676,257.21420775411895,-15.935792245881032,250.82695575721038,-22.323044242789592,244.43970376030836,-28.710296239691615,1.0,1.0,26022.012520719443,26022.012520719443,275.61308749562505,2.463087495625075,275.61308749562505,275.61308749562505,76717.35880380303,76717.03573418934,0.3230696136888582,0.0,8546.071908451686,8546.071908451686,0.8840265911010392,3966.8094735043555,275.61308749562505,2.463087495625075,1.0,0.002,0.1283406634006754,0.0049140405503353135,0.0001982396232079399,0.0018017603774538214,0.09911981160396995,0.09911981160396995,0.0,6.617614442538944e-13,0.9999888949114344,0.9999888949114344,0.0,0.0920992405661955,1.022781581393117e-06,0.0,0.0,0.0,1600121.4249093907,266.6362105682952,0.0,1.0,1284427.5001013912,2598.4538308647147,,,,,,,,,,,,,,,,,,,2.0,15318.270386998682,1542.9478509812732,0.37029642725904116,6.173730061729009,2.939636273584213
4347.0,-30.484779838794335,5.010975545105848,35.02899862250667,24.340098921116464,5.000240957084597,-26.936277759207904,-40.42162508759645,1.4517388773879383,-6.513782932850404,-6.513782932850712,40.0580434615357,41069.194362123715,25753.45410890386,25753.45410890386,66822.64847102758,76725.44178043712,76717.0853607376,25753.45410890386,102470.53946964146,102470.53946964146,102470.53946964146,129780.16269248254,125276.64471259616,4503.517979886379,0.0,90803.12479827034,55146.88847599613,39618.04035808245,27309.623222841084,66927.66358092353,20727.359053877422,1542.9482488454425,0.0,0.8787643221209898,2.7273558535320492,0.001494314320929203,1.0,1.0,-6.513782932850404,334209.4555313329,1557037.4170295577,4.658867040593297,1557037.4170295577,4.658867040593297,0.7589763829675094,0.09210030514580798,3.947067588994356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947067588994356,1.2849708457606814,1.2852560279820542,3.071717620688707,6508.601042228736,15318.25336502332,6452.858714794643,0.00031926103915104915,23005.211527529325,2345.8787177608383,19288.026523826382,1966.8313362694073,0.8384198728512123,0.8384198728512123,35645.423582143274,35405.22815468563,1.0084874037908769,0.8,4302.024997682447,4273.035954225843,1.0084874037908769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.017633841123,4632.441516551485,6.172901547684252,5.010975545105848,-3.70617198259965,8.717147527705498,2.9396459552969336,3.5,0.8398988443705525,0.6,0.0002219251714599827,1.0000044573766962,0.00022192418226030437,199.32329082885326,0.0,1.997009673953472e-07,0.565952541598414,0.15727274249232187,7.517510691761777e-05,0.00014675006454236493,0.0005792324234379985,0.0921003053056323,0.0921003053056323,0.0921003053056323,0.09209929182348285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.08094697545,595.7229397802249,0.0,0.0921003053056323,0.09210030514580798,0.09210030514580798,0.3702965997549355,0.3702965997549355,0.5,10.030932692414703,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,27309.623222841084,20727.359053877422,0.7589763829675094,0.9984309162418471,0.6136355606148742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544048706801829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.540259631285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40781499013997,260.40781499013997,-12.742185009860009,244.43966147680578,276.375968503492,126684.3074701785,126687.44436989332,-3.13689971482704,0.0,nan,276.375968503492,3.2259685034920267,269.9887070981444,-3.1612929018555747,263.60144569279987,-9.548554307200106,257.21418428746534,-15.935815712534634,250.82692288213232,-22.323077117867655,244.43966147680578,-28.710338523194196,1.0,1.0,26022.012520719443,26022.012520719443,275.61309980141084,2.4630998014108627,275.61309980141084,275.61309980141084,76717.40522610796,76717.0853607376,0.31986537035845686,0.0,8546.071908451686,8546.071908451686,0.8840270034412732,3966.802926939328,275.61309980141084,2.4630998014108627,1.0,0.002,0.12834167982141872,0.004914037451234963,0.00019824119585610498,0.00180175880473598,0.09912059792805249,0.09912059792805249,0.0,5.920849747986789e-13,0.9999889639725049,0.9999889639725049,0.0,0.09209928872430809,1.0164214998945414e-06,0.0,0.0,0.0,1600121.4325284655,266.6362170671496,0.0,1.0,1284427.477917621,2598.4539206488876,,,,,,,,,,,,,,,,,,,2.0,15318.25336502332,1542.9482488454425,0.3702965997549355,6.173730061729009,2.9396459552969336
4348.0,-30.484822060034507,5.010946848301402,35.02900034834461,24.340154940169327,5.000249697565764,-26.93631488427698,-40.42166116470469,1.4517425216813071,-6.513775974527221,-6.513775974506846,40.05804705048134,41069.08697487871,25753.443646172957,25753.443646172957,66822.53062105167,76725.48841747278,76717.13284031059,25753.443646172957,102470.57648648354,102470.57648648354,102470.57648648354,129780.20979505067,125276.70320481993,4503.506590230745,0.0,90803.1657684891,55146.77530865438,39618.21162203857,27309.63330856713,66927.8449306057,20727.36675461208,1542.9485665012385,0.0,0.8787643461201132,2.7273565608472228,0.001494314320929203,1.0,1.0,-6.513775974527221,334209.547337183,1557037.5719622057,4.658866224402965,1557037.5719622057,4.658866224402965,0.7589763846484835,0.0921003464324291,3.9470603387929657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9470603387929657,1.2849708307505916,1.2852560116974743,3.071712014262117,6508.589162883544,15318.236352571425,6452.858980751962,0.00031926359547926857,23005.264164838492,2345.884085272595,19288.027318790606,1966.831417333198,0.8384179890562025,0.8384179890562025,35645.37120167777,35405.22815468563,1.00848555134305,0.8,4302.01867591518,4273.035954225843,1.00848555134305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.025857420589,4632.441516551485,6.172886872301257,5.010946848301402,-3.7061685003330105,8.717115348634412,2.939655612665831,3.5,0.8399016036188088,0.6,0.00022192418226030437,1.0000044119271572,0.00022192320315129758,199.32332582272844,0.0,1.9717053517212627e-07,0.5587812966778058,0.15727293966285705,7.517479889554383e-05,0.00014674938336476054,0.0005792286708213706,0.09210034661574995,0.09210034661574995,0.09210034661574995,0.09209933718487046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.2442669311,595.722886860888,0.0,0.09210034661574995,0.0921003464324291,0.0921003464324291,0.37029677273464523,0.37029677273464523,0.5,10.030902409824467,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,-2.034994395216927e-11,27309.63330856713,20727.36675461208,0.7589763846484835,0.998426450012499,0.6136322933670028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454405127212439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.533088386364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40779659534655,260.40779659534655,-12.742203404653424,244.43961966791218,276.37597352279903,126684.28743907771,126687.3628716688,-3.0754325910427323,0.0,nan,276.37597352279903,3.225973522799052,269.98870275181065,-3.161297248189328,263.6014319808263,-9.548568019173672,257.2141612098522,-15.935838790147784,250.826890438879,-22.323109561120987,244.43961966791218,-28.710380332087794,1.0,1.0,26022.012520719443,26022.012520719443,275.61311231547353,2.463112315473552,275.61311231547353,275.61311231547353,76717.45669630522,76717.13284031059,0.3238559946330497,0.0,8546.071908451686,8546.071908451686,0.884027462383736,3966.7956404869306,275.61311231547353,2.463112315473552,1.0,0.002,0.1283426920602671,0.004914034454174901,0.00019824276223201934,0.0018017572385779473,0.09912138111600967,0.09912138111600967,0.0,8.099666770622349e-13,0.9999890093833717,0.9999890093833717,0.0,0.09209933419283013,1.012239598976866e-06,0.0,0.0,0.0,1600121.440686206,266.63622402547276,0.0,1.0,1284427.4541654624,2598.454016780797,,,,,,,,,,,,,,,,,,,2.0,15318.236352571425,1542.9485665012385,0.37029677273464523,6.173730061729009,2.939655612665831
4349.0,-30.484863758245275,5.01091822964734,35.0290020890807,24.340211133845173,5.000256408547637,-26.93635174156422,-40.4216934350319,1.4517443917752733,-6.513769491288144,-6.513769491301811,40.05805093240041,41068.961311603496,25753.434264097225,25753.434264097225,66822.39557570072,76725.53432919132,76717.18290268593,25753.434264097225,102470.61716678317,102470.61716678317,102470.61716678317,129780.2621597354,125276.76683060176,4503.495329133647,0.0,90803.20330253412,55146.6411317234,39618.402412011914,27309.644992952235,66928.04740496415,20727.37558398892,1542.9489716088333,0.0,0.8787643664372781,2.7273572198700133,0.001494314320929203,1.0,1.0,-6.513769491288144,334209.63287493336,1557037.7395423322,4.658865533433026,1557037.7395423322,4.658865533433026,0.7589763832279038,0.09210038851930946,3.947052612450455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947052612450455,1.2849708240218465,1.2852560037090437,3.071706017492697,6508.576456448735,15318.219347411286,6452.859843423039,0.00031926636756331433,23005.31870695299,2345.889647020439,19288.029897372184,1966.8316802753423,0.8384161133808891,0.8384161133808891,35645.31538121858,35405.22815468563,1.0084835772397636,0.8,4302.01193897712,4273.035954225843,1.0084835772397636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.034062542449,4632.441516551485,6.172872483309258,5.01091822964734,-3.706165370148316,8.717083599795656,2.939665248371666,3.5,0.8399043566776189,0.6,0.00022192320315129758,1.0000043572743542,0.00022192223617522927,199.32336038311627,0.0,1.9515926357616505e-07,0.5530813529748517,0.15727313482212063,7.517452337630381e-05,0.00014674867977499377,0.0005792247598795444,0.09210038867672983,0.09210038867672983,0.09210038867672983,0.0920993857496493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.4080634662,595.7228338009663,0.0,0.09210038867672983,0.09210038851930946,0.09210038851930946,0.37029694591294926,0.37029694591294926,0.5,10.030872322230223,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,27309.644992952235,20727.37558398892,0.7589763832279038,0.9984214117494844,0.6136285593856627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544053811289723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.527388442664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4077783644052,260.4077783644052,-12.742221635594774,244.43957831922614,276.3759784096016,126684.22597568222,126687.27401405953,-3.048038377275803,0.0,nan,276.3759784096016,3.2259784096016233,269.9886983915172,-3.161301608482802,263.6014183734339,-9.54858162656609,257.21413835536157,-15.935861644638408,250.82685833729047,-22.323141662709503,244.43957831922614,-28.710421680773834,1.0,1.0,26022.012520719443,26022.012520719443,275.6131246566185,2.463124656618504,275.6131246566185,275.6131246566185,76717.50274569618,76717.18290268593,0.31984301024931483,0.0,8546.071908451686,8546.071908451686,0.8840279514660981,3966.787875512707,275.6131246566185,2.463124656618504,1.0,0.002,0.12834369788407154,0.004914031396549938,0.00019824431850549193,0.0018017556821173575,0.09912215925274596,0.09912215925274596,0.0,6.228494282833896e-13,0.9999890790409225,0.9999890790409225,0.0,0.09209938269473542,1.0058245740420998e-06,0.0,0.0,0.0,1600121.4482869715,266.63623050871183,0.0,1.0,1284427.4320350084,2598.4541063492184,,,,,,,,,,,,,,,,,,,2.0,15318.219347411286,1542.9489716088333,0.37029694591294926,6.173730061729009,2.939665248371666
4350.0,-30.48490494958284,5.0108896952633675,35.029003833907204,24.340262438077502,5.000263138384704,-26.936388140788633,-40.42172940736634,1.4517463294776922,-6.513762676554279,-6.513762676540591,40.05805453168385,41068.86630669135,25753.42415513356,25753.42415513356,66822.29046182492,76725.58601823004,76717.22990666765,25753.42415513356,102470.65406180121,102470.65406180121,102470.65406180121,129780.30923745612,125276.82514827224,4503.484089183883,0.0,90803.25103113503,55146.542034372826,39618.56555195801,27309.655175654916,66928.22072761293,20727.38334770318,1542.9492970277854,0.0,0.8787643896205323,2.7273579125895733,0.001494314320929203,1.0,1.0,-6.513762676554279,334209.7227863506,1557037.894922139,4.6588647449897875,1557037.894922139,4.6588647449897875,0.7589763845198794,0.09210043010371276,3.9470461787580295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9470461787580295,1.2849708169516763,1.2852559953947036,3.0717010275156045,6508.565883286058,15318.202351321796,6452.8591803031495,0.0003192685839591906,23005.36829789689,2345.8947038893907,19288.02791526246,1966.8314781564002,0.8384142199116951,0.8384142199116951,35645.26889974382,35405.22815468563,1.0084819334123842,0.8,4302.0063291555425,4273.035954225843,1.0084819334123842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.042247001666,4632.441516551485,6.172857950717508,5.0108896952633675,-3.7061619817803546,8.717051677043722,2.93967485982486,3.5,0.8399071028071028,0.6,0.00022192223617522927,1.0000043043097484,0.00022192128095729625,199.32339452340688,0.0,1.9274091934542519e-07,0.546227765424935,0.15727332756303997,7.51742162509787e-05,0.00014674801992425058,0.0005792212112823204,0.09210043028278399,0.09210043028278399,0.09210043028278399,0.09209943099606585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.5699668773,595.7227813426427,0.0,0.09210043028278399,0.09210043010371276,0.09210043010371276,0.37029711958468875,0.37029711958468875,0.5,10.030842343891152,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,27309.655175654916,20727.38334770318,0.7589763845198794,0.9984172556115135,0.6136255507797677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544056319001153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.52053485511,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40776031531624,260.40776031531624,-12.742239684683739,244.43953743479574,276.37598319585436,126684.20576359608,126687.2233978992,-3.0176343031113175,0.0,nan,276.37598319585436,3.2259831958543828,269.98869404363285,-3.16130595636713,263.6014048914146,-9.548595108585403,257.2141157392033,-15.935884260796684,250.82682658699673,-22.323173413003246,244.43953743479574,-28.71046256520424,1.0,1.0,26022.012520719443,26022.012520719443,275.6131369714483,2.463136971448307,275.6131369714483,275.6131369714483,76717.54976460634,76717.22990666765,0.31985793869534973,0.0,8546.071908451686,8546.071908451686,0.8840283587227804,3966.7814096518196,275.6131369714483,2.463136971448307,1.0,0.002,0.12834469996833536,0.004914028415888279,0.0001982458691378479,0.0018017541316156691,0.09912293456892395,0.09912293456892395,0.0,7.535170404304736e-13,0.999989119649612,0.999989119649612,0.0,0.09209942801876235,1.0020849504127275e-06,0.0,0.0,0.0,1600121.4562763711,266.6362373234457,0.0,1.0,1284427.4087729915,2598.4542004974032,,,,,,,,,,,,,,,,,,,2.0,15318.202351321796,1542.9492970277854,0.37029711958468875,6.173730061729009,2.93967485982486
