time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4351.0,-30.484953732038083,5.010861245423207,35.02900558324036,24.34031852697956,5.0002713365110605,-26.93643122517989,-40.42177012944592,1.4517488295439318,-6.513755832546394,-6.513755832499003,40.05805815140189,41068.74691881017,25753.414009534154,25753.414009534154,66822.16092834432,76725.62906452954,76717.27720543959,25753.414009534154,102470.69121497375,102470.69121497375,102470.69121497375,129780.35663521026,125276.88373064096,4503.47290456931,0.0,90803.28973157456,55146.42027526763,39618.74384034104,27309.665420236513,66928.40926057755,20727.391157954193,1542.9496246964645,0.0,0.8787644128844693,2.7273586082849928,0.001494314320929203,1.0,1.0,-6.513755832546394,334209.81308401923,1557038.0511842477,4.6588639538026175,1557038.0511842477,4.6588639538026175,0.7589763857961862,0.09210047177901803,3.9470386292683877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9470386292683877,1.284970807225698,1.2852559844390758,3.0716951755427018,6508.553483657694,15318.185363996725,6452.859831424702,0.00031927127660486633,23005.4221051304,2345.9001907002294,19288.029861508352,1966.8316766182493,0.8384123435495218,0.8384123435495218,35645.21435695357,35405.22815468563,1.008480004495527,0.8,4301.999746418587,4273.035954225843,1.008480004495527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.050412481252,4632.441516551485,6.172843437483244,5.010861245423207,-3.706158562732504,8.717019808155712,2.939684449001774,3.5,0.8399098425719355,0.6,0.00022192128095729625,1.000005097551346,0.00022192014970793842,199.32343495539706,0.0,1.9039728091877057e-07,0.5395858941237958,0.15727351796032088,7.517386857458315e-05,0.0001467474123827131,0.0005792177054197467,0.09210047195662988,0.09210047195662988,0.09210047195662988,0.09209947648572896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.7314185814,595.7227290321654,0.0,0.09210047195662988,0.09210047177901803,0.09210047177901803,0.37029729340794093,0.37029729340794093,0.5,10.030812479762785,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,27309.665420236513,20727.391157954193,0.7589763857961862,0.9984125077316636,0.6136220384218911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544058796230264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.513892983814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40774185839524,260.40774185839524,-12.742258141604736,244.4394956323661,276.37598808444176,126684.13278604326,126687.21860590499,-3.0858198616940067,0.0,nan,276.37598808444176,3.2259880844417808,269.9886895940171,-3.1613104059828743,263.6013911035944,-9.548608896405597,257.2140926131806,-15.935907386819395,250.82679412277133,-22.323205877228645,244.4394956323661,-28.710504367633888,1.0,1.0,26022.012520719443,26022.012520719443,275.6131493500527,2.4631493500527313,275.6131493500527,275.6131493500527,76717.59778002246,76717.27720543959,0.3205745828745421,0.0,8546.071908451686,8546.071908451686,0.8840288366099812,3966.7738224147297,275.6131493500527,2.4631493500527313,1.0,0.002,0.1283456982254243,0.004914025455953356,0.00019824741387058293,0.0018017525867484187,0.09912370693529146,0.09912370693529146,0.0,6.190018116136731e-13,0.999989161207296,0.999989161207296,0.0,0.09209947352109647,9.982579215558234e-07,0.0,0.0,0.0,1600121.4643000893,266.6362441674536,0.0,1.0,1284427.3854110467,2598.4542950500295,,,,,,,,,,,,,,,,,,,2.0,15318.185363996725,1542.9496246964645,0.37029729340794093,6.173730061729009,2.939684449001774
4352.0,-30.48499341592581,5.0108328742104025,35.029007344169095,24.340370285231643,5.000278081156016,-26.936466266216083,-40.421805962081976,1.4517509313486958,-6.513749297366871,-6.513749297328928,40.05806198491378,41068.65761158545,25753.40457133001,25753.40457133001,66822.06218291546,76725.68212409245,76717.32651786522,25753.40457133001,102470.73108919524,102470.73108919524,102470.73108919524,129780.40787271636,125276.94604943636,4503.461823279998,0.0,90803.33818958016,55146.32399964717,39618.9046554811,27309.676783521118,66928.58143900221,20727.399759821285,1542.9500129185212,0.0,0.8787644336663258,2.727359272587992,0.001494314320929203,1.0,1.0,-6.513749297366871,334209.8993071165,1557038.2166751768,4.658863247028966,1557038.2166751768,4.658863247028966,0.758976384968729,0.09210051401138819,3.9470321831198296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9470321831198296,1.2849707997269042,1.2852559754849198,3.07169017689639,6508.542892125981,15318.16822322322,6452.859111162043,0.0003192734931532192,23005.471953817967,2345.90527385172,19288.027708595066,1966.8314570821908,0.8384104332792895,0.8384104332792895,35645.16778545403,35405.22815468563,1.0084783574855691,0.8,4301.994125731972,4273.035954225843,1.0084783574855691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.058559171194,4632.441516551485,6.172829121661726,5.0108328742104025,-3.7061553700975693,8.716988244307972,2.939694016125431,3.5,0.8399125760358375,0.6,0.00022192014970793842,1.0000041467907161,0.00022191922945533798,199.32346784630167,0.0,2.2548450779442952e-07,0.6390230950894132,0.15727374344482867,7.517356264443929e-05,0.0001467465870634991,0.0005792135019026271,0.09210051416937319,0.09210051416937319,0.09210051416937319,0.09209952426964929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.89310046565,595.7226766573232,0.0,0.09210051416937319,0.09210051401138819,0.09210051401138819,0.3702974674036157,0.3702974674036157,0.5,10.030782782327865,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,27309.676783521118,20727.399759821285,0.758976384968729,0.998408463861081,0.6136191254705563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544061729986941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.61333018478,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4077237628019,260.4077237628019,-12.742276237198098,244.43945463720405,276.3759928884174,126684.12184724341,126687.14725669616,-3.025409452768157,0.0,nan,276.3759928884174,3.2259928884174087,269.9886852381647,-3.1613147618352855,263.60137758791507,-9.54862241208491,257.2140699376735,-15.935930062326463,250.82676228743662,-22.323237712563355,244.43945463720405,-28.710545362795926,1.0,1.0,26022.012520719443,26022.012520719443,275.61316165540893,2.4631616554089533,275.61316165540893,275.61316165540893,76717.6462496448,76717.32651786522,0.31973177957115695,0.0,8546.071908451686,8546.071908451686,0.884029244654921,3966.767344035429,275.61316165540893,2.4631616554089533,1.0,0.002,0.12834669097681803,0.004914022462513692,0.000198248949973227,0.001801751050335764,0.0991244749866135,0.0991244749866135,0.0,3.0899111394533385e-13,0.9999892209888248,0.9999892209888248,0.0,0.09209952125891842,9.92752469769331e-07,0.0,0.0,0.0,1600121.4719617474,266.6362507026331,0.0,1.0,1284427.363103284,2598.4543853360665,,,,,,,,,,,,,,,,,,,2.0,15318.16822322322,1542.9500129185212,0.3702974674036157,6.173730061729009,2.939694016125431
4353.0,-30.48503319919299,5.010804588286337,35.029009110443454,24.34042616458612,5.000286993010127,-26.93650117997212,-40.42183791808782,1.4517549736822684,-6.513742397712008,-6.513742397616184,40.05806566086006,41068.54507423423,25753.394338785667,25753.394338785667,66821.93941301989,76725.72983063021,76717.37464497167,25753.394338785667,102470.76898375734,102470.76898375734,102470.76898375734,129780.45612882919,125277.00535156034,4503.450777268849,0.0,90803.37978624765,55146.20537818193,39619.08267562858,27309.68714507185,66928.76982070043,20727.407659730892,1542.950344500132,0.0,0.8787644570176312,2.7273599739402297,0.001494314320929203,1.0,1.0,-6.513742397712008,334209.9903390126,1557038.3753646472,4.658862452870527,1557038.3753646472,4.658862452870527,0.7589763862773229,0.09210055589792494,3.947025060417226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947025060417226,1.2849707827118295,1.2852559572835096,3.071684674485237,6508.531233177018,15318.151263098269,6452.859244097452,0.00031927599358737865,23005.52400765582,2345.9105818659605,19288.0281059479,1966.8314976009035,0.8384085535078095,0.8384085535078095,35645.11632603571,35405.22815468563,1.008476537614058,0.8,4301.987915125344,4273.035954225843,1.008476537614058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.066685671744,4632.441516551485,6.1728146453726,5.010804588286337,-3.7061518937806586,8.716956482066996,2.9397035595519405,3.5,0.8399153027291258,0.6,0.00022191922945533798,1.0000041571768121,0.00022191830690169835,199.32350081958387,0.0,1.8342793961446828e-07,0.5198347808674031,0.15727392687276828,7.517328981297233e-05,0.00014674593964236564,0.0005792099012828909,0.09210055607359305,0.09210055607359305,0.09210055607359305,0.09209957019308311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.0534369873,595.7226247121326,0.0,0.09210055607359305,0.09210055589792494,0.09210055589792494,0.3702976417832315,0.3702976417832315,0.5,10.030753205959611,-9.583800419932231e-11,-9.583800419932231e-11,-9.583800419932231e-11,-9.583800419932231e-11,-9.583800419932231e-11,-9.583800419932231e-11,27309.68714507185,20727.407659730892,0.7589763862773229,0.9984038193445549,0.6136157168920819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544064116560365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.49414187056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40770615082516,260.40770615082516,-12.742293849174814,244.43941430506933,276.37599799659836,126684.10750754694,126687.05206113243,-2.944553585481403,0.0,nan,276.37599799659836,3.2259979965983803,269.98868125828335,-3.1613187417166273,263.60136451996976,-9.548635480030214,257.2140477816652,-15.935952218334762,250.82673104336504,-22.323268956634934,244.43941430506933,-28.710585694930643,1.0,1.0,26022.012520719443,26022.012520719443,275.61317418661025,2.4631741866102743,275.61317418661025,275.61317418661025,76717.69894491674,76717.37464497167,0.32429994507401716,0.0,8546.071908451686,8546.071908451686,0.8840296955260045,3966.760185719312,275.61317418661025,2.4631741866102743,1.0,0.002,0.12834767959179444,0.004914019554591681,0.00019825047983516587,0.0018017495208038502,0.09912523991758293,0.09912523991758293,0.0,6.390161837177555e-13,0.9999892659081709,0.9999892659081709,0.0,0.09209956728210043,9.88615824515487e-07,0.0,0.0,0.0,1600121.4800507033,266.63625760228797,0.0,1.0,1284427.3395513853,2598.4544806574954,,,,,,,,,,,,,,,,,,,2.0,15318.151263098269,1542.950344500132,0.3702976417832315,6.173730061729009,2.9397035595519405
4354.0,-30.48507247509962,5.010776378649813,35.029010892012636,24.340482183638983,5.000293880335439,-26.936535839555166,-40.42187361102549,1.4517572447031173,-6.5137359715679395,-6.513735971567034,40.05806963510381,41068.44490210034,25753.38518023159,25753.38518023159,66821.83008233193,76725.7768524602,76717.42543661917,25753.38518023159,102470.81061685077,102470.81061685077,102470.81061685077,129780.50974799966,125277.06988771074,4503.439860288929,0.0,90803.4179832079,55146.09624921668,39619.24637110135,27309.699131148904,66928.94550225025,20727.41670698401,1542.9507647505209,0.0,0.8787644766753183,2.727360627160066,0.001494314320929203,1.0,1.0,-6.5137359715679395,334210.07512357313,1557038.5469309336,4.658861784328984,1557038.5469309336,4.658861784328984,0.7589763844502677,0.09210059859000327,3.9470174581840585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9470174581840585,1.2849707739901846,1.285255947374413,3.0716787790647513,6508.51874148844,15318.134299659618,6452.859972627983,0.00031927871091175794,23005.57799533643,2345.916087077282,19288.030283574408,1966.8317196570092,0.8384066806530301,0.8384066806530301,35645.06140213053,35405.22815468563,1.0084745952210747,0.8,4301.981286391854,4273.035954225843,1.0084745952210747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.07479380573,4632.441516551485,6.17280045373769,5.010776378649813,-3.706148768823521,8.716925147473333,2.939713081421865,3.5,0.83991802326339,0.6,0.00022191830690169835,1.000004104161087,0.00022191739611695667,199.32353337236356,0.0,1.8388662114464235e-07,0.5211346843239164,0.15727411075938943,7.517298507770579e-05,0.00014674532182399258,0.0005792063471461368,0.092100598736942,0.092100598736942,0.092100598736942,0.09209961939673521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.2142740635,595.7225726188225,0.0,0.092100598736942,0.09210059859000327,0.09210059859000327,0.3702978163654343,0.3702978163654343,0.5,10.030723824953935,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,27309.699131148904,20727.41670698401,0.7589763844502677,0.9983995651042384,0.6136126095206379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544066509111182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.49544177401,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40768879660885,260.40768879660885,-12.742311203391125,244.4393745846417,276.3760030085928,126684.04985658701,126686.95131497463,-2.901458387635539,0.0,nan,276.3760030085928,3.2260030085928406,269.98867732379443,-3.1613226762055433,263.6013516389949,-9.548648361005064,257.2140259542073,-15.935974045792705,250.82670026942216,-22.323299730577816,244.4393745846417,-28.710625415358265,1.0,1.0,26022.012520719443,26022.012520719443,275.61318655593345,2.4631865559334756,275.61318655593345,275.61318655593345,76717.74601083001,76717.42543661917,0.3205742108402774,0.0,8546.071908451686,8546.071908451686,0.8840301767515037,3966.752545474979,275.61318655593345,2.4631865559334756,1.0,0.002,0.12834866178106252,0.004914016585126388,0.00019825199957882166,0.0018017480005047871,0.09912599978941083,0.09912599978941083,0.0,8.360890105252317e-14,0.9999893356763235,0.9999893356763235,0.0,0.09209961639940911,9.821905941602545e-07,0.0,0.0,0.0,1600121.487584529,266.63626402843204,0.0,1.0,1284427.317615811,2598.454569437198,,,,,,,,,,,,,,,,,,,2.0,15318.134299659618,1542.9507647505209,0.3702978163654343,6.173730061729009,2.939713081421865
4355.0,-30.48511121782393,5.010748251479016,35.02901267825437,24.340538132842653,5.000300812168002,-26.93657001482367,-40.421905427332945,1.4517596090573819,-6.5137292121729615,-6.513729212204705,40.05807333285397,41068.331616838674,25753.37528771941,25753.37528771941,66821.70690455809,76725.82412254234,76717.47327160288,25753.37528771941,102470.84855932229,102470.84855932229,102470.84855932229,129780.55818231919,125277.12921656283,4503.428965756366,0.0,90803.45633682417,55145.97390864774,39619.42492019603,27309.709622996907,66929.13454319294,20727.424694455956,1542.9511055502744,0.0,0.8787644991853981,2.727361314255037,0.001494314320929203,1.0,1.0,-6.5137292121729615,334210.16430495237,1557038.706560391,4.658861018779969,1557038.706560391,4.658861018779969,0.7589763853439822,0.09210064078370538,3.94700988451237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94700988451237,1.2849707648074888,1.2852559370192866,3.0716729069736473,6508.506299232023,15318.117345058981,6452.860669914698,0.0003192814156099888,23005.631856440716,2345.9215793814114,19288.03236781106,1966.8319321899999,0.8384048083604856,0.8384048083604856,35645.006684552594,35405.22815468563,1.0084726601256333,0.8,4301.974682559878,4273.035954225843,1.0084726601256333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.082881382063,4632.441516551485,6.172786116652656,5.010748251479016,-3.7061453847265167,8.716893636205533,2.939722579161991,3.5,0.839920736903426,0.6,0.00022191739611695667,1.000004048447036,0.00022191649769976932,199.32356548323864,0.0,1.815408328531782e-07,0.514486720305907,0.1572742923002223,7.51727134408727e-05,0.000146744682676084,0.0005792027130221346,0.09210064095601392,0.09210064095601392,0.09210064095601392,0.09209966530081544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.3732364326,595.7225211214225,0.0,0.09210064095601392,0.09210064078370538,0.09210064078370538,0.3702979914492683,0.3702979914492683,0.5,10.03069455554269,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,27309.709622996907,20727.424694455956,0.7589763853439822,0.998394904709764,0.613609183760401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544068871150264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.48879380999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4076717058046,260.4076717058046,-12.742328294195374,244.43933545720012,276.37600795442467,126683.99184956936,126686.84926784637,-2.8574182770069902,0.0,nan,276.37600795442467,3.226007954424688,269.9886734549724,-3.1613265450275776,263.60133895551786,-9.548661044482117,257.2140044560765,-15.935995543923468,250.8266699566362,-22.323330043363768,244.43933545720012,-28.71066454279986,1.0,1.0,26022.012520719443,26022.012520719443,275.6131989126023,2.4631989126023086,275.6131989126023,275.6131989126023,76717.79327383035,76717.47327160288,0.3200022274686489,0.0,8546.071908451686,8546.071908451686,0.8840306561689036,3966.744933934932,275.6131989126023,2.4631989126023086,1.0,0.002,0.12834964014975203,0.004914013695632054,0.00019825351355690624,0.0018017464871496326,0.09912675677845312,0.09912675677845312,0.0,7.065389939775457e-13,0.999989377170028,0.999989377170028,0.0,0.09209966241425802,9.783694473571555e-07,0.0,0.0,0.0,1600121.4955090475,266.636270787827,0.0,1.0,1284427.2945426907,2598.454662820883,,,,,,,,,,,,,,,,,,,2.0,15318.117345058981,1542.9511055502744,0.3702979914492683,6.173730061729009,2.939722579161991
4356.0,-30.485149439616475,5.010720206283999,35.02901446921894,24.340589262452,5.0003077542093655,-26.93660372023277,-40.4219372087158,1.4517620347282905,-6.513722466706099,-6.513722466750505,40.058077041648424,41068.233668782785,25753.365450346068,25753.365450346068,66821.59911912885,76725.87716884982,76717.52113334864,25753.365450346068,102470.88658369471,102470.88658369471,102470.88658369471,129780.60676083167,125277.18863443764,4503.418126394029,0.0,90803.5048692609,55145.87131121245,39619.59284227605,27309.720177136962,66929.313019413,20727.43272606259,1542.9514496707254,0.0,0.8787645215780149,2.727361999934377,0.001494314320929203,1.0,1.0,-6.513722466706099,334210.2533025905,1557038.8666688064,4.6588602572257996,1557038.8666688064,4.6588602572257996,0.75897638612259,0.09210068308265418,3.9470036019905494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9470036019905494,1.284970755312325,1.2852559263675156,3.071668040438158,6508.49598762729,15318.100399830568,6452.85984352896,0.0003192835653195001,23005.68077096939,2345.9265672752053,19288.02989768879,1966.831680307627,0.8384029183795395,0.8384029183795395,35644.961295141475,35405.22815468563,1.008471054922789,0.8,4301.969204538812,4273.035954225843,1.008471054922789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.090950096123,4632.441516551485,6.172771820746793,5.010720206283999,-3.7061420031664802,8.716862209450479,2.939732054763217,3.5,0.839923444218062,0.6,0.00022191649769976932,1.0000039940130707,0.00022191561136591692,199.32359716236226,0.0,1.7907571707437687e-07,0.507500582188784,0.15727447137593936,7.517244210311915e-05,0.00014674405559665017,0.0005791993160106797,0.09210068325405425,0.09210068325405425,0.09210068325405425,0.09209971134300768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.5317101048,595.7224697834341,0.0,0.09210068325405425,0.09210068308265418,0.09210068308265418,0.3702981667007237,0.3702981667007237,0.5,10.030665398597485,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,27309.720177136962,20727.43272606259,0.75897638612259,0.9983906319156015,0.6136060840318329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544071201124673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.48180767187,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4076548788059,260.4076548788059,-12.742345121194091,244.43929690500198,276.37601285262446,126683.97349291224,126686.7868055101,-2.8133125979063465,0.0,nan,276.37601285262446,3.2260128526244785,269.98866966309333,-3.1613303369066443,263.6013264735582,-9.548673526441803,257.21398328403893,-15.936016715961046,250.82664009451832,-22.323359905481652,244.43929690500198,-28.710703094997996,1.0,1.0,26022.012520719443,26022.012520719443,275.61321125849446,2.463211258494482,275.61321125849446,275.61321125849446,76717.84167640717,76717.52113334864,0.32054305853671394,0.0,8546.071908451686,8546.071908451686,0.8840310538557302,3966.738620000502,275.61321125849446,2.463211258494482,1.0,0.002,0.12835061475869752,0.004914010817943306,0.00019825502172192018,0.0018017449790590082,0.09912751086096008,0.09912751086096008,0.0,7.809282734361211e-13,0.9999894179985147,0.9999894179985147,0.0,0.092099708473089,9.746095651771549e-07,0.0,0.0,0.0,1600121.5034172356,266.6362775332939,0.0,1.0,1284427.2715171129,2598.4547560121596,,,,,,,,,,,,,,,,,,,2.0,15318.100399830568,1542.9514496707254,0.3702981667007237,6.173730061729009,2.939732054763217
4357.0,-30.485187316093214,5.010692244997937,35.02901626637462,24.340645071957283,5.000316848502723,-26.936636899633548,-40.42196888532487,1.451766431935812,-6.513715604728645,-6.5137156047092475,40.05808080224644,41068.12919753847,25753.355380746,25753.355380746,66821.48457828446,76725.92580657436,76717.57002031342,25753.355380746,102470.92540105942,102470.92540105942,102470.92540105942,129780.65623363611,125277.24888594888,4503.40734768723,0.0,90803.5470877284,55145.760330793346,39619.76306326116,27309.730832576686,66929.49389583785,20727.44083845683,1542.9517957422042,0.0,0.8787645444040878,2.727362697457194,0.001494314320929203,1.0,1.0,-6.513715604728645,334210.34383745294,1557039.0290120512,4.658859480930174,1557039.0290120512,4.658859480930174,0.7589763870441335,0.09210072545814353,3.9469965841690775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9469965841690775,1.2849707365666028,1.2852559064786608,3.0716626237849707,6508.484510389166,15318.08346374673,6452.859857539305,0.000319286019068664,23005.732371781207,2345.9318290936467,19288.029939566648,1966.8316845779802,0.838401039700232,0.8384010397002319,35644.910593385015,35405.22815468563,1.0084692618487165,0.8,4301.963085373944,4273.035954225843,1.0084692618487165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.098999939164,4632.441516551485,6.172757497154676,5.010692244997937,-3.706138524973761,8.716830769971699,2.939741508215185,3.5,0.8399261452043386,0.6,0.00022191561136591692,1.0000039579302198,0.00022191473304288882,199.32362855528882,0.0,1.7666725174619292e-07,0.5006749914487107,0.1572746480431911,7.517217166078783e-05,0.0001467434397051291,0.0005791958552653655,0.09210072563048376,0.09210072563048376,0.09210072563048376,0.0920997579470393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.6898216841,595.7224185656944,0.0,0.09210072563048376,0.09210072545814353,0.09210072545814353,0.3702983421243581,0.3702983421243581,0.5,10.030636368735337,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,27309.730832576686,20727.44083845683,0.7589763870441335,0.9983862224070978,0.6136028648513713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544073499771115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.474982081134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40763849469903,260.40763849469903,-12.742361505300948,244.43925890266976,276.37601808674253,126683.95295678261,126686.69222206394,-2.739265281346512,0.0,nan,276.37601808674253,3.226018086742556,269.98866624992166,-3.161333750078313,263.6013144130979,-9.548685586902081,257.2139625762866,-15.936037423713401,250.82661073947577,-22.32338926052421,244.43925890266976,-28.710741097330214,1.0,1.0,26022.012520719443,26022.012520719443,275.61322384093745,2.4632238409374736,275.61322384093745,275.61322384093745,76717.89540730994,76717.57002031342,0.32538699652650394,0.0,8546.071908451686,8546.071908451686,0.8840314980872831,3966.731567089923,275.61322384093745,2.4632238409374736,1.0,0.002,0.12835158509256928,0.004914007979601251,0.0001982565233310182,0.001801743477571773,0.0991282616655091,0.0991282616655091,0.0,9.027912965808849e-13,0.9999894644223586,0.9999894644223586,0.0,0.09209975512379964,9.703343438947235e-07,0.0,0.0,0.0,1600121.5114620186,266.63628439527133,0.0,1.0,1284427.248093823,2598.4548508130842,,,,,,,,,,,,,,,,,,,2.0,15318.08346374673,1542.9517957422042,0.3702983421243581,6.173730061729009,2.939741508215185
4358.0,-30.485224678094117,5.010664358670426,35.029018079618176,24.34070095131176,5.0003239163094895,-26.936669818652444,-40.42200433379037,1.4517690567848358,-6.513709215709582,-6.513709215702924,40.05808486114173,41068.03713460651,25753.346381697145,25753.346381697145,66821.38351630366,76725.97372470188,76717.62158460956,25753.346381697145,102470.9679663067,102470.9679663067,102470.9679663067,129780.71106838793,125277.31436869109,4503.396699696834,0.0,90803.58587968507,55145.659007906565,39619.91874642055,27309.74310208122,66929.66184850177,20727.450090887487,1542.952229924717,0.0,0.8787645635394119,2.72736334690377,0.001494314320929203,1.0,1.0,-6.513709215709582,334210.4281322683,1557039.2042335158,4.6588588301538465,1557039.2042335158,4.6588588301538465,0.7589763848532098,0.0921007686328082,3.9469890900226594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9469890900226594,1.2849707260979057,1.2852558948789623,3.0716568166564806,6508.472205780732,15318.066533306659,6452.860467619549,0.00031928868859148893,23005.785880995118,2345.937285514943,19288.031763137325,1966.8318705304387,0.8383991689269351,0.8383991689269351,35644.85645029691,35405.22815468563,1.0084673470722163,0.8,4301.956550876802,4273.035954225843,1.0084673470722163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.107031524185,4632.441516551485,6.172743457228311,5.010664358670426,-3.7061353979183806,8.716799756588806,2.9397509402376967,3.5,0.8399288400679134,0.6,0.00022191473304288882,1.0000039041707933,0.00022191386665325197,199.32365952181416,0.0,1.7507053300557334e-07,0.49614989053779485,0.15727482311372412,7.517186901690759e-05,0.00014674286402598124,0.0005791924833492265,0.09210076877364703,0.09210076877364703,0.09210076877364703,0.09209980780019798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.8484121418,595.7223672068834,0.0,0.09210076877364703,0.0921007686328082,0.0921007686328082,0.37029851777984985,0.37029851777984985,0.5,10.030607538732577,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,27309.74310208122,20727.450090887487,0.7589763848532098,0.9983822070931241,0.613599949564452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544075777651064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.47045698023,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40762233550373,260.40762233550373,-12.742377664496246,244.43922142066845,276.37602325035266,126683.88983803426,126686.59150040959,-2.7016623753224733,0.0,nan,276.37602325035266,3.2260232503526822,269.9886628844108,-3.1613371155891627,263.60130251846346,-9.548697481536522,257.2139421525298,-15.936057847470181,250.82658178659713,-22.323418213402846,244.43922142066845,-28.71077857933153,1.0,1.0,26022.012520719443,26022.012520719443,275.61323626362764,2.463236263627664,275.61323626362764,275.61323626362764,76717.94330107156,76717.62158460956,0.32171646200004034,0.0,8546.071908451686,8546.071908451686,0.8840319724703047,3966.724035472773,275.61323626362764,2.463236263627664,1.0,0.002,0.1283525488506216,0.004914005080238317,0.00019825801459018375,0.0018017419854716925,0.09912900729509187,0.09912900729509187,0.0,6.187628534548573e-14,0.9999895358165111,0.9999895358165111,0.0,0.09209980487346575,9.637593424455689e-07,0.0,0.0,0.0,1600121.5189523182,266.6362907842904,0.0,1.0,1284427.2262849687,2598.4549390799243,,,,,,,,,,,,,,,,,,,2.0,15318.066533306659,1542.952229924717,0.37029851777984985,6.173730061729009,2.9397509402376967
4359.0,-30.485261547118277,5.010636553487944,35.02901989830836,24.340752011071913,5.000331027826776,-26.936702289629253,-40.422032098844625,1.4517717702249728,-6.513702493783967,-6.513702493775024,40.058088644580245,41067.92966554992,25753.33664762428,25753.33664762428,66821.2663131742,76726.02742044754,76717.67020350003,25753.33664762428,102471.00685112432,102471.00685112432,102471.00685112432,129780.76072799339,125277.37465155494,4503.386076438439,0.0,90803.63490250816,55145.54673752616,39620.09796109111,27309.75387686908,66929.85183796019,20727.45828327885,1542.9525846183897,0.0,0.8787645855213175,2.72736403019055,0.001494314320929203,1.0,1.0,-6.513702493783967,334210.5168193677,1557039.3675630358,4.658858082567689,1557039.3675630358,4.658858082567689,0.7589763853871518,0.09210081131452379,3.94698289429861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94698289429861,1.2849707151900094,1.285255882855302,3.0716520210462286,6508.462044458065,15318.049611910705,6452.859544850828,0.0003192907998257618,23005.834414350615,2345.9422345398903,19288.029004919867,1966.8315892705325,0.8383972803389539,0.8383972803389539,35644.811687927635,35405.22815468563,1.0084657640464585,0.8,4301.951148533044,4273.035954225843,1.0084657640464585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.115042671197,4632.441516551485,6.172729271419058,5.010636553487944,-3.706132012264753,8.716768565752698,2.9397603482705605,3.5,0.839931528077303,0.6,0.00022191386665325197,1.0000038526578858,0.0002219130116983375,199.32369007975686,0.0,1.726919529877872e-07,0.4894089947673889,0.1572749958056771,7.517163197150241e-05,0.00014674223468174956,0.0005791890901600177,0.09210081148059866,0.09210081148059866,0.09210081148059866,0.09209985434971268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.00511109596,595.7223164494935,0.0,0.09210081148059866,0.09210081131452379,0.09210081131452379,0.3702986939602077,0.3702986939602077,0.5,10.030578824848613,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,27309.75387686908,20727.45828327885,0.7589763853871518,0.9983776219160192,0.6135966020808921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454407802459126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.46371608446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4076064091143,260.4076064091143,-12.742393590885683,244.43918444993994,276.3760283683028,126683.86745005382,126686.5301891769,-2.6627391231104633,0.0,nan,276.3760283683028,3.2260283683028206,269.98865958462414,-3.1613404153758324,263.60129080094254,-9.548709199057441,257.2139220172724,-15.936077982727568,250.82655323360413,-22.323446766395847,244.43918444993994,-28.710815550060033,1.0,1.0,26022.012520719443,26022.012520719443,275.61324867458916,2.463248674589181,275.61324867458916,275.61324867458916,76717.99243941047,76717.67020350003,0.32223591044021305,0.0,8546.071908451686,8546.071908451686,0.8840323646624698,3966.717808770103,275.61324867458916,2.463248674589181,1.0,0.002,0.1283535086361192,0.0049140022618954955,0.00019825949984889234,0.0018017405007233291,0.09912974992444616,0.09912974992444616,0.0,5.722215236370065e-13,0.9999895789586112,0.9999895789586112,0.0,0.09209985152815714,9.597863666525074e-07,0.0,0.0,0.0,1600121.5268329065,266.636297506216,0.0,1.0,1284427.2033397444,2598.4550319459986,,,,,,,,,,,,,,,,,,,2.0,15318.049611910705,1542.9525846183897,0.3702986939602077,6.173730061729009,2.9397603482705605
4360.0,-30.48529802207745,5.010608831288637,35.02902172385737,24.340812500473135,5.000340269223386,-26.936734192946133,-40.42206360083071,1.4517764399790924,-6.513695659203279,-6.513695659200687,40.05809247989978,41067.81794250661,25753.32668915069,25753.32668915069,66821.1446316573,76726.07117418833,76717.71980055222,25753.32668915069,102471.04648970292,102471.04648970292,102471.04648970292,129780.81126762125,125277.43575005703,4503.375517564209,0.0,90803.66750062162,55145.42375629744,39620.27082702687,27309.764777918335,66930.03560494521,20727.466573799786,1542.9529426408203,0.0,0.8787646079154042,2.7273647249289175,0.001494314320929203,1.0,1.0,-6.513695659203279,334210.606992824,1557039.5331322155,4.658857320963627,1557039.5331322155,4.658857320963627,0.758976386005318,0.09210085410743064,3.9469746878802674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9469746878802674,1.2849706951041275,1.2852558616663132,3.071645682597006,6508.448614044756,15318.032699145318,6452.860970790978,0.0003192937632532222,23005.890506328014,2345.9479543297675,19288.0332671504,1966.8320238970903,0.8383954214615176,0.8383954214615175,35644.75239883414,35405.22815468563,1.0084636672823817,0.8,4301.94399296757,4273.035954225843,1.0084636672823817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.123035075818,4632.441516551485,6.17271505960818,5.010608831288637,-3.7061285331024325,8.71673736439107,2.9397697343049627,3.5,0.8399342098014179,0.6,0.0002219130116983375,1.000003811480823,0.00022191216588437286,199.32372031109713,0.0,1.704127684062705e-07,0.4829497856633706,0.1572751662184455,7.517136302270946e-05,0.00014674164867562803,0.0005791855729805228,0.09210085427326649,0.09210085427326649,0.09210085427326649,0.09209990152784173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.16142625624,595.7222658194129,0.0,0.09210085427326649,0.09210085410743064,0.09210085410743064,0.37029887033157516,0.37029887033157516,0.5,10.030550242628165,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,27309.764777918335,20727.466573799786,0.758976386005318,0.9983730626720321,0.6135932481032815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454408024188462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.45725687535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40759090265436,260.40759090265436,-12.742409097345615,244.43914798495493,276.37603382036707,126683.80236411617,126686.39489522573,-2.5925311095897445,0.0,nan,276.37603382036707,3.2260338203670926,269.98865665327924,-3.1613433467207415,263.6012794861875,-9.548720513812498,257.21390231910823,-15.936097680891748,250.82652515202932,-22.323474847970658,244.43914798495493,-28.71085201504505,1.0,1.0,26022.012520719443,26022.012520719443,275.61326131265463,2.4632613126546516,275.61326131265463,275.61326131265463,76718.04581108777,76717.71980055222,0.3260105355439009,0.0,8546.071908451686,8546.071908451686,0.8840328841323566,3966.709561319669,275.61326131265463,2.4632613126546516,1.0,0.002,0.12835446399522255,0.004913999481474792,0.00019826097831637877,0.001801739022314925,0.09913048915818938,0.09913048915818938,0.0,6.313036031435626e-13,0.9999896270251557,0.9999896270251557,0.0,0.09209989874758785,9.553598427946565e-07,0.0,0.0,0.0,1600121.5348455661,266.6363043407967,0.0,1.0,1284427.1800099735,2598.4551263684575,,,,,,,,,,,,,,,,,,,2.0,15318.032699145318,1542.9529426408203,0.37029887033157516,6.173730061729009,2.9397697343049627
4361.0,-30.48533392461386,5.010581180834073,35.02902356470014,24.34086363008248,5.000345374229487,-26.936765994728525,-40.4220950678922,1.451777444267662,-6.513689423509902,-6.513689423438708,40.05809657267517,41067.724745270476,25753.318076005038,25753.318076005038,66821.0428212755,76726.12434353608,76717.77112519022,25753.318076005038,102471.08920119525,102471.08920119525,102471.08920119525,129780.866414093,125277.5013297358,4503.365084357215,0.0,90803.71319295128,55145.32293324195,39620.43362189926,27309.777212897752,66930.210834797,20727.475939058608,1542.9533879120677,0.0,0.8787646260930058,2.727365358790217,0.001494314320929203,1.0,1.0,-6.513689423509902,334210.68926475296,1557039.709814698,4.658856702758696,1557039.709814698,4.658856702758696,0.7589763833470424,0.09210089770033147,3.9469680365927475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9469680365927475,1.2849706921515351,1.285255857626163,3.0716405134377074,6508.437661216484,15318.015793045399,6452.860622988201,0.00031929608119800616,23005.940851585496,2345.9530881172977,19288.032227544623,1966.8319178868037,0.8383935415627809,0.8383935415627809,35644.70434511088,35405.22815468563,1.0084619678588145,0.8,4301.938193392255,4273.035954225843,1.0084619678588145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.131009325451,4632.441516551485,6.172701197168024,5.010581180834073,-3.706125500928996,8.71670668176307,2.939779099030652,3.5,0.8399368854373291,0.6,0.00022191216588437286,1.000003751666038,0.0002219113333471601,199.32375006800737,0.0,1.6859078612113862e-07,0.47778628786730687,0.15727533480923162,7.517109437297488e-05,0.00014674107151139797,0.0005791823189108584,0.09210089783791951,0.09210089783791951,0.09210089783791951,0.09209995141626479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.31807373295,595.7222150939045,0.0,0.09210089783791951,0.09210089770033147,0.09210089770033147,0.3702990469573851,0.3702990469573851,0.5,10.030521849706616,-7.116796041373163e-11,-7.116796041373163e-11,-7.116796041373163e-11,-7.116796041373163e-11,-7.116796041373163e-11,-7.116796041373163e-11,27309.777212897752,20727.475939058608,0.7589763833470424,0.9983689276910996,0.6135902492020744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544082435479657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.45209337756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4075754157754,260.4075754157754,-12.74242458422458,244.43911199502944,276.3760388365338,126683.73691446638,126686.32617184542,-2.5892573790389215,0.0,nan,276.3760388365338,3.226038836533803,269.9886534682281,-3.161346531771869,263.60126809991857,-9.548731900081407,257.2138827316199,-15.936117268380087,250.82649736332257,-22.323502636677404,244.43911199502944,-28.710888004970542,1.0,1.0,26022.012520719443,26022.012520719443,275.61327355405734,2.4632735540573663,275.61327355405734,275.61327355405734,76718.08943566722,76717.77112519022,0.31831047699961346,0.0,8546.071908451686,8546.071908451686,0.8840333051616566,3966.702876775711,275.61327355405734,2.4632735540573663,1.0,0.002,0.12835541315397409,0.004913996617071785,0.0001982624469625725,0.001801737553331087,0.09913122348128625,0.09913122348128625,0.0,2.9365962786465083e-13,0.9999896943493949,0.9999896943493949,0.0,0.09209994854065935,9.491596721169241e-07,0.0,0.0,0.0,1600121.5421561094,266.6363105764901,0.0,1.0,1284427.1587244933,2598.455212517056,,,,,,,,,,,,,,,,,,,2.0,15318.015793045399,1542.9533879120677,0.3702990469573851,6.173730061729009,2.939779099030652
4362.0,-30.48536938287453,5.010553619298696,35.029025401697645,24.340919264964782,5.000354697800293,-26.93679697480899,-40.422126395255304,1.4517822896100252,-6.513682260099699,-6.513682260113452,40.058100142853974,41067.63052077283,25753.307412271075,25753.307412271075,66820.9379330439,76726.17411884863,76717.81783021902,25753.307412271075,102471.12524249009,102471.12524249009,102471.12524249009,129780.91191022842,125277.55730215684,4503.354608071572,0.0,90803.75616810727,55145.22179278513,39620.59375035793,27309.786667738324,66930.38041809626,20727.48320435202,1542.9536688621406,0.0,0.8787646512722754,2.7273660869544587,0.001494314320929203,1.0,1.0,-6.513682260099699,334210.78377671906,1557039.863939107,4.658855846432952,1557039.863939107,4.658855846432952,0.7589763866166654,0.09210094009632695,3.9469611551037054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9469611551037054,1.2849706711977074,1.2852558355978434,3.071635208159876,6508.426419969375,15317.998897197183,6452.860486950878,0.0003192984746087399,23005.991850386334,2345.9582885477034,19288.03182091996,1966.8318764226278,0.8383916653693878,0.8383916653693878,35644.654628227865,35405.22815468563,1.0084602096180795,0.8,4301.932193091177,4273.035954225843,1.0084602096180795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.138962651065,4632.441516551485,6.17268687424229,5.010553619298696,-3.7061217587970137,8.71667537809571,2.939788439195673,3.5,0.8399395540559065,0.6,0.0002219113333471601,1.0000037052420643,0.00022191051111499982,199.32377945669853,0.0,1.6594443931715851e-07,0.47028654102482725,0.15727550075367094,7.517082691679509e-05,0.000146740506430365,0.0005791790787608961,0.09210094028031882,0.09210094028031882,0.09210094028031882,0.092099995414575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.4719710451,595.722165236862,0.0,0.09210094028031882,0.09210094009632695,0.09210094009632695,0.3702992240699818,0.3702992240699818,0.5,10.030493503150486,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,27309.786667738324,20727.48320435202,0.7589763866166654,0.9983648309725911,0.6135872867333829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454408459464995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.44459363071,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40756036881123,260.40756036881123,-12.742439631188745,244.43907650887792,276.37604422875694,126683.71268783443,126686.22839560277,-2.5157077683666316,0.0,nan,276.37604422875694,3.2260442287569617,269.9886506847756,-3.1613493152243564,263.6012571407914,-9.548742859208573,257.2138635968195,-15.936136403180456,250.82647005284625,-22.32352994715373,244.43907650887792,-28.71092349112206,1.0,1.0,26022.012520719443,26022.012520719443,275.6132861824699,2.463286182469915,275.6132861824699,275.6132861824699,76718.14429135407,76717.81783021902,0.3264611350459745,0.0,8546.071908451686,8546.071908451686,0.8840337407626945,3966.695960879224,275.6132861824699,2.463286182469915,1.0,0.002,0.12835636054382898,0.0049139939301589535,0.00019826391325454649,0.0018017360871275998,0.09913195662727324,0.09913195662727324,0.0,3.821461376507518e-13,0.9999897135575405,0.9999897135575405,0.0,0.0920999927053062,9.47391020765246e-07,0.0,0.0,0.0,1600121.5505542788,266.6363177399003,0.0,1.0,1284427.1342722694,2598.455311482424,,,,,,,,,,,,,,,,,,,2.0,15317.998897197183,1542.9536688621406,0.3702992240699818,6.173730061729009,2.939788439195673
4363.0,-30.48540438309075,5.010526130891015,35.029027255733695,24.340975004620873,5.0003619801132775,-26.936827746774057,-40.422153915837384,1.4517853437082124,-6.5136759273952975,-6.513675927364103,40.05810430912674,41067.51773425653,25753.298629571374,25753.298629571374,66820.81636382791,76726.22313215303,76717.87033896756,25753.298629571374,102471.16896853894,102471.16896853894,102471.16896853894,129780.96825997924,125277.62396150139,4503.344298477857,0.0,90803.7956753446,55145.09938115358,39620.773660212246,27309.799291440297,66930.57295165255,20727.492712928404,1542.9541206267063,0.0,0.8787646696952899,2.727366730677255,0.001494314320929203,1.0,1.0,-6.5136759273952975,334210.86732862174,1557040.0437951647,4.658855219881775,1557040.0437951647,4.658855219881775,0.7589763839613797,0.09210098390093467,3.9469537929769527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9469537929769527,1.284970658604539,1.2852558219452812,3.071629508850647,6508.414343817018,15317.98200905254,6452.860953361367,0.0003193010858203917,23006.044772279103,2345.963685078911,19288.033215052124,1966.8320185845448,0.8383897973759071,0.8383897973759071,35644.6014388492,35405.22815468563,1.008458328572993,0.8,4301.925773696662,4273.035954225843,1.008458328572993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.146899566238,4632.441516551485,6.172673026505573,5.010526130891015,-3.706118637511741,8.716644768402755,2.939797760100557,3.5,0.8399422171715878,0.6,0.00022191051111499982,1.0000036573792768,0.00022190969950706355,199.32380846575865,0.0,1.6389042177938457e-07,0.4644654553227759,0.15727566464409273,7.517059196159121e-05,0.0001467399191534086,0.0005791756804836775,0.09210098403839775,0.09210098403839775,0.09210098403839775,0.09210004604934875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.62775169034,595.7221147967504,0.0,0.09210098403839775,0.09210098390093467,0.09210098390093467,0.37029940109807297,0.37029940109807297,0.5,10.030465363787268,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,-3.12070369545836e-11,27309.799291440297,20727.492712928404,0.7589763839613797,0.998360142712301,0.613583836551373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544086727102201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.43877254501,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4075455378492,260.4075455378492,-12.74245446215076,244.43904149546412,276.37604958024554,126683.64539306478,126686.12498732642,-2.4795942616056124,0.0,nan,276.37604958024554,3.226049580245558,269.9886479632851,-3.161352036714902,263.6012463463215,-9.548753653678489,257.21384472936603,-15.936155270633947,250.82644311241305,-22.323556887586932,244.43904149546412,-28.710958504535853,1.0,1.0,26022.012520719443,26022.012520719443,275.61329865941616,2.463298659416182,275.61329865941616,275.61329865941616,76718.19334306927,76717.87033896756,0.3230041017086478,0.0,8546.071908451686,8546.071908451686,0.8840342067881639,3966.6885619418376,275.61329865941616,2.463298659416182,1.0,0.002,0.12835730119784128,0.004913991120691845,0.0001982653688036204,0.0018017346317730078,0.0991326844018102,0.0991326844018102,0.0,5.766281549468566e-13,0.9999897867036935,0.9999897867036935,0.0,0.09210004324629598,9.406546386967946e-07,0.0,0.0,0.0,1600121.557978554,266.6363240726047,0.0,1.0,1284427.1126556396,2598.4553989712917,,,,,,,,,,,,,,,,,,,2.0,15317.98200905254,1542.9541206267063,0.37029940109807297,6.173730061729009,2.939797760100557
