time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4364.0,-30.485438935606748,5.010498721995299,35.02902911595352,24.341025889758043,5.0003693005311804,-26.936858111993775,-40.422185173351295,1.4517884768145566,-6.513669253812623,-6.513669253831126,40.0581081954202,41067.435417835295,25753.289091452574,25753.289091452574,66820.72450928787,76726.27789998129,76717.9198613221,25753.289091452574,102471.20895277467,102471.20895277467,102471.20895277467,129781.0193642535,125277.68534960033,4503.334014653176,0.0,90803.84539567532,55145.01190067695,39620.92610555374,27309.810411478826,66930.73651703256,20727.50115509456,1542.954492359251,0.0,0.8787646910250163,2.727367409050649,0.001494314320929203,1.0,1.0,-6.513669253812623,334210.9553779934,1557040.2115658144,4.658854494475796,1557040.2115658144,4.658854494475796,0.7589763840463134,0.09210102720120537,3.9469477263407513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9469477263407513,1.284970645619718,1.285255807914632,3.071624818664406,6508.40440587518,15317.965128902113,6452.859890129634,0.0003193031400384635,23006.092730764474,2345.9685754834195,19288.030036981323,1966.8316945115125,0.8383879115287038,0.8383879115287038,35644.55760902516,35405.22815468563,1.0084567785295606,0.8,4301.920483901236,4273.035954225843,1.0084567785295606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.154816140799,4632.441516551485,6.172659027853169,5.010498721995299,-3.7061152520170486,8.716613974012347,2.939807057129738,3.5,0.8399448734656394,0.6,0.00022190969950706355,1.0000036105973886,0.0002219088982833749,199.3238371037609,0.0,1.6177278483767677e-07,0.458464072229976,0.15727582641687757,7.517032510339528e-05,0.00014673937440366828,0.0005791726401672228,0.09210102735892885,0.09210102735892885,0.09210102735892885,0.09210009338171989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.78160118836,595.7220649707309,0.0,0.09210102735892885,0.09210102720120537,0.09210102720120537,0.37029957868694185,0.37029957868694185,0.5,10.030437344232086,1.8530954548623413e-11,1.8530954548623413e-11,1.8530954548623413e-11,1.8530954548623413e-11,1.8530954548623413e-11,1.8530954548623413e-11,27309.810411478826,20727.50115509456,0.7589763840463134,0.9983563305370665,0.6135811072000446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544088832008346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.43277116192,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4075309277802,260.4075309277802,-12.742469072219762,244.43900694651222,276.37605490905844,126683.61862558352,126686.06128861058,-2.4426630270625505,0.0,nan,276.37605490905844,3.226054909058462,269.98864531654687,-3.161354683453112,263.6012357240279,-9.548764275972076,257.21382613152116,-15.936173868478818,250.82641653901473,-22.323583460985247,244.43900694651222,-28.710993053487755,1.0,1.0,26022.012520719443,26022.012520719443,275.6133111276996,2.463311127699626,275.6133111276996,275.6133111276996,76718.24346569445,76717.9198613221,0.32360437235911377,0.0,8546.071908451686,8546.071908451686,0.8840345908084797,3966.682464972455,275.6133111276996,2.463311127699626,1.0,0.002,0.12835823775862693,0.0049139883895188835,0.0001982668181690952,0.001801733182235341,0.0991334090845476,0.0991334090845476,0.0,4.0443603327444677e-13,0.9999898311479207,0.9999898311479207,0.0,0.09210009063948342,9.365617219581651e-07,0.0,0.0,0.0,1600121.5658024636,266.63633074618735,0.0,1.0,1284427.0898754245,2598.455491169538,,,,,,,,,,,,,,,,,,,2.0,15317.965128902113,1542.954492359251,0.37029957868694185,6.173730061729009,2.939807057129738
4365.0,-30.485473064075176,5.01047139445455,35.02903098386398,24.34108623946088,5.000378767338228,-26.936887880935565,-40.42221255423499,1.4517935841054403,-6.513662468439975,-6.513662468469814,40.058112137807655,41067.318290487725,25753.279328358316,25753.279328358316,66820.59761884605,76726.32275563291,76717.97042711561,25753.279328358316,102471.24975547392,102471.24975547392,102471.24975547392,129781.07141102715,125277.74761335224,4503.323797674906,0.0,90803.87873138583,55144.883143081985,39621.1062092265,27309.821655553227,66930.92786477972,20727.509694196106,1542.9548672427518,0.0,0.87876471274633,2.727368098787567,0.001494314320929203,1.0,1.0,-6.513662468439975,334211.0449022934,1557040.3817569474,4.6588537557522915,1557040.3817569474,4.6588537557522915,0.7589763842335945,0.09210107061800508,3.9469396534210275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9469396534210275,1.2849706233754585,1.2852557846358335,3.0716185892661936,6508.391206527875,15317.94825655394,6452.861169585051,0.0003193060444130141,23006.14823251254,2345.9742350866545,19288.03386135919,1966.8320844895238,0.8383860551720314,0.8383860551720312,35644.499284318386,35405.22815468563,1.0084547158747745,0.8,4301.913444727021,4273.035954225843,1.0084547158747745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.162714118559,4632.441516551485,6.1726450028445585,5.01047139445455,-3.706111773935787,8.716583168390336,2.939816332331015,3.5,0.8399475235231472,0.6,0.0002219088982833749,1.0000035662870643,0.0002219081068953638,199.32386539030887,0.0,1.5970298000209097e-07,0.4525982453259258,0.15727598611985757,7.517009134229782e-05,0.00014673880694107707,0.0005791692158114299,0.09210107077782485,0.09210107077782485,0.09210107077782485,0.09210014132696143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.9350638085,595.7220152732278,0.0,0.09210107077782485,0.09210107061800508,0.09210107061800508,0.37029975648819,0.37029975648819,0.5,10.030409461205252,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,27309.821655553227,20727.509694196106,0.7589763842335945,0.9983515805106338,0.6135776030694787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454409090999046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.426905335014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4075167321191,260.4075167321191,-12.742483267880857,244.4389728703322,276.37606059391635,126683.54978762103,126685.92316583023,-2.37337820920235,0.0,nan,276.37606059391635,3.2260605939163725,269.98864304919545,-3.1613569508045316,263.60122550447284,-9.548774495527141,257.21380795975597,-15.93619204024401,250.8263904150418,-22.323609584958177,244.4389728703322,-28.71102712966777,1.0,1.0,26022.012520719443,26022.012520719443,275.6133238299072,2.4633238299072104,275.6133238299072,275.6133238299072,76718.29798104084,76717.97042711561,0.3275539252354065,0.0,8546.071908451686,8546.071908451686,0.8840351018271433,3966.6743516881324,275.6133238299072,2.4633238299072104,1.0,0.002,0.1283591697278272,0.004913985699515283,0.0001982682604878342,0.001801731740286429,0.0991341302439171,0.0991341302439171,0.0,7.742630321605493e-13,0.9999898810117145,0.9999898810117145,0.0,0.09210013864835041,9.319696546667426e-07,0.0,0.0,0.0,1600121.57375743,266.63633753156,0.0,1.0,1284427.066713627,2598.4555849121866,,,,,,,,,,,,,,,,,,,2.0,15317.94825655394,1542.9548672427518,0.37029975648819,6.173730061729009,2.939816332331015
4366.0,-30.485513289868404,5.010444135774031,35.02903286720745,24.34113729922103,5.000383555068155,-26.936923605370247,-40.422248317021854,1.4517938704968183,-6.51365635182583,-6.513656351763122,40.058116319331766,41067.222569624835,25753.271061471332,25753.271061471332,66820.49363109616,76726.37347928343,76718.02224700616,25753.271061471332,102471.29330847748,102471.29330847748,102471.29330847748,129781.12772196074,125277.814016192,4503.313705768738,0.0,90803.92293321177,55144.782486403616,39621.26716312017,27309.834413483262,66931.10157660343,20727.519289312466,1542.9553300855534,0.0,0.8787647299428154,2.7273687205450776,0.001494314320929203,1.0,1.0,-6.51365635182583,334211.12560321664,1557040.5622714118,4.6588531709143854,1557040.5622714118,4.6588531709143854,0.7589763810167589,0.09210111484924749,3.946932824032534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946932824032534,1.2849706236697853,1.2852557839132621,3.0716132737419106,6508.379943569765,15317.931391549102,6452.861063832674,0.0003193084443694009,23006.19923914451,2345.9794363156134,19288.03354525825,1966.832052256199,0.8383841826615199,0.8383841826615199,35644.44994377675,35405.22815468563,1.0084529709458836,0.8,4301.907489846361,4273.035954225843,1.0084529709458836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.17059408585,4632.441516551485,6.172631363151163,5.010444135774031,-3.7061087962789854,8.716552932053016,2.9398255863928813,3.5,0.8399501675408232,0.6,0.0002219081068953638,1.0000042034354946,0.0002219071741228716,199.32389873048487,0.0,1.5774251739315114e-07,0.44704229429219033,0.15727614386237496,7.516978602269394e-05,0.00014673832087266987,0.000579166295195759,0.09210111498202057,0.09210111498202057,0.09210111498202057,0.09210019175275547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.0887823573,595.7219655042334,0.0,0.09210111498202057,0.09210111484924749,0.09210111484924749,0.37029993456999893,0.37029993456999893,0.5,10.030381764949363,-6.269829100347124e-11,-6.269829100347124e-11,-6.269829100347124e-11,-6.269829100347124e-11,-6.269829100347124e-11,-6.269829100347124e-11,27309.834413483262,20727.519289312466,0.7589763810167589,0.9983474357525601,0.613574580460519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544092962470982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.42134938398,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40750189584435,260.40750189584435,-12.74249810415563,244.43893808525553,276.37606570644385,126683.4377312394,126685.91821371084,-2.4804824714340983,0.0,nan,276.37606570644385,3.226065706443876,269.98864018220183,-3.161359817798143,263.6012146579582,-9.548785342041754,257.2137891337205,-15.936210866279453,250.82636360948624,-22.32363639051374,244.43893808525553,-28.711061914744448,1.0,1.0,26022.012520719443,26022.012520719443,275.61333601020556,2.4633360102055804,275.61333601020556,275.61333601020556,76718.33908902935,76718.02224700616,0.3168420231959317,0.0,8546.071908451686,8546.071908451686,0.8840355341297157,3966.667488152697,275.61333601020556,2.4633360102055804,1.0,0.002,0.128360095594744,0.004913982912285682,0.00019826969310827688,0.0018017303075979164,0.09913484655413844,0.09913484655413844,0.0,7.061933503249573e-13,0.9999899472744633,0.9999899472744633,0.0,0.09210018898201829,9.258672292007069e-07,0.0,0.0,0.0,1600121.580928365,266.63634364817415,0.0,1.0,1284427.0458346184,2598.4556694157104,,,,,,,,,,,,,,,,,,,2.0,15317.931391549102,1542.9553300855534,0.37029993456999893,6.173730061729009,2.9398255863928813
4367.0,-30.485546009433495,5.010416965819013,35.029034744473925,24.34119317857551,5.000393038985452,-26.936952104592223,-40.42227555820716,1.4517991340242227,-6.513649164164576,-6.513649164172831,40.05811991003067,41067.12404424829,25753.2604217488,25753.2604217488,66820.3844659971,76726.4250833242,76718.06892014055,25753.2604217488,102471.32934188934,102471.32934188934,102471.32934188934,129781.1731464408,125277.8695938967,4503.303552544094,0.0,90803.96698365394,55144.67445475144,39621.436143225,27309.843804551452,66931.27994777645,20727.526512872257,1542.9556068292102,0.0,0.8787647551753188,2.7273694511752113,0.001494314320929203,1.0,1.0,-6.513649164164576,334211.2204352478,1557040.717281225,4.658852312778337,1557040.717281225,4.658852312778337,0.7589763845305411,0.09210115770390168,3.9469260189003443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9469260189003443,1.2849706009661241,1.285255760005915,3.071608032069208,6508.368837094292,15317.914403256907,6452.860785979298,0.0003193107996110292,23006.250066210487,2345.984619233937,19288.03271473592,1966.8319675664902,0.8383822943428947,0.8383822943428947,35644.40077846357,35405.22815468563,1.0084512322145496,0.8,4301.901556113919,4273.035954225843,1.0084512322145496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.178452948636,4632.441516551485,6.172617186004592,5.010416965819013,-3.706105000421751,8.716521966240764,2.9398348156816825,3.5,0.8399528044804807,0.6,0.0002219071741228716,1.0000034190641742,0.00022190641541059667,199.32392584931247,0.0,1.859238497726701e-07,0.5269081902557471,0.15727632978622472,7.51695534557959e-05,0.0001467376206670757,0.00057916253296241,0.09210115788654892,0.09210115788654892,0.09210115788654892,0.09210023558889414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.2395162535,595.7219166765943,0.0,0.09210115788654892,0.09210115770390168,0.09210115770390168,0.37030011313511774,0.37030011313511774,0.5,10.03035409526971,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,27309.843804551452,20727.526512872257,0.7589763845305411,0.9983431441641952,0.6135714732527328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454409538164434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.501215279946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40748764474307,260.40748764474307,-12.742512355256906,244.43890405939425,276.3760712301029,126683.41889078084,126685.80153800672,-2.3826472259039475,0.0,nan,276.3760712301029,3.2260712301029457,269.98863779595644,-3.1613622040435416,263.6012043618093,-9.548795638190654,257.21377092766625,-15.936229072333731,250.82633749352948,-22.323662506470498,244.43890405939425,-28.71109594060573,1.0,1.0,26022.012520719443,26022.012520719443,275.6133486591511,2.4633486591511087,275.6133486591511,275.6133486591511,76718.39579211245,76718.06892014055,0.3268719719053479,0.0,8546.071908451686,8546.071908451686,0.8840359648967411,3966.6606489948463,275.6133486591511,2.4633486591511087,1.0,0.002,0.12836102032431038,0.00491398032386863,0.0001982711244084303,0.0018017288758830118,0.09913556220421516,0.09913556220421516,0.0,2.914422175814835e-13,0.9999899596175875,0.9999899596175875,0.0,0.0921002329730577,9.24730843979256e-07,0.0,0.0,0.0,1600121.589354963,266.6363508358354,0.0,1.0,1284427.0212996,2598.4557687161728,,,,,,,,,,,,,,,,,,,2.0,15317.914403256907,1542.9556068292102,0.37030011313511774,6.173730061729009,2.9398348156816825
4368.0,-30.485578705144675,5.010389867316716,35.029036639143484,24.341248743608617,5.000400501156117,-26.93698078451751,-40.42230276446787,1.4518025804449215,-6.5136428858153295,-6.5136428857991655,40.05812416742427,41067.0209504463,25753.251839358654,25753.251839358654,66820.27278980495,76726.47511854395,76718.1221614986,25753.251839358654,102471.37400085725,102471.37400085725,102471.37400085725,129781.230727433,125277.93715351941,4503.293573913587,0.0,90804.00711587604,55144.561451847454,39621.6062933651,27309.856726575737,66931.46301994083,20727.536236963686,1542.9560735278988,0.0,0.8787647729581973,2.727370089373397,0.001494314320929203,1.0,1.0,-6.5136428858153295,334211.30327008845,1557040.9010720006,4.658851707997735,1557040.9010720006,4.658851707997735,0.758976381475972,0.09210120210640088,3.946918781422134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946918781422134,1.2849705864059362,1.285255744467522,3.0716024344663553,6508.356976445541,15317.897563998624,6452.861121225709,0.0003193133560980432,23006.302420836237,2345.9899579200073,19288.033716809878,1966.8320697495963,0.8383804300225657,0.8383804300225657,35644.34848954403,35405.22815468563,1.0084493830175327,0.8,4301.895245395281,4273.035954225843,1.0084493830175327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.186295907568,4632.441516551485,6.1726035255471725,5.010389867316716,-3.706101884977228,8.716491752293944,2.9398440263048755,3.5,0.8399554360871073,0.6,0.00022190641541059667,1.0000034165724512,0.00022190565725384136,199.32395294837588,0.0,1.512295092321828e-07,0.4285844291640061,0.15727648101573394,7.516932118772488e-05,0.00014673709422287178,0.0005791593931195618,0.0921012022343655,0.0921012022343655,0.0921012022343655,0.09210028686151835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.39247046225,595.721867159794,0.0,0.0921012022343655,0.09210120210640088,0.09210120210640088,0.37030029154302074,0.37030029154302074,0.5,10.030326633689114,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,27309.856726575737,20727.536236963686,0.758976381475972,0.9983387449621002,0.6135682547117077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544097349394793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.402891518854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40747369079173,260.40747369079173,-12.742526309208245,244.43887064044955,276.37607674114474,126683.35479279075,126685.68775917476,-2.332966384018791,0.0,nan,276.37607674114474,3.226076741144766,269.98863552100096,-3.161364478999019,263.6011943008576,-9.54880569914235,257.21375308071595,-15.93624691928403,250.8263118605816,-22.32368813941838,244.43887064044955,-28.711129359550426,1.0,1.0,26022.012520719443,26022.012520719443,275.6133611674463,2.463361167446351,275.6133611674463,275.6133611674463,76718.44585694392,76718.1221614986,0.3236954453168437,0.0,8546.071908451686,8546.071908451686,0.8840364230312806,3966.6533753292447,275.6133611674463,2.463361167446351,1.0,0.002,0.12836193830742743,0.0049139775992218535,0.00019827254491725264,0.0018017274552812078,0.09913627245862631,0.09913627245862631,0.0,1.9846060558825762e-13,0.9999900328760873,0.9999900328760873,0.0,0.09210028412230699,9.17984093899212e-07,0.0,0.0,0.0,1600121.5967155104,266.63635711418465,0.0,1.0,1284426.9998685094,2598.4558554541386,,,,,,,,,,,,,,,,,,,2.0,15317.897563998624,1542.9560735278988,0.37030029154302074,6.173730061729009,2.9398440263048755
4369.0,-30.485610897610105,5.010362846629924,35.02903854060764,24.3412994890474,5.000408018102163,-26.937009006037222,-40.42232990087939,1.4518061264356588,-6.5136362692749685,-6.513636269279171,40.05812815261579,41066.93321315081,25753.242504714624,25753.242504714624,66820.17571786544,76726.53097763735,76718.17253122324,25753.242504714624,102471.41503593787,102471.41503593787,102471.41503593787,129781.28319835397,125277.99957569301,4503.283622660948,0.0,90804.05752289442,55144.46813150206,39621.76599043596,27309.868162416096,66931.63415285206,20727.544907524873,1542.9564610149823,0.0,0.8787647936039387,2.727370761948994,0.001494314320929203,1.0,1.0,-6.5136362692749685,334211.39056694065,1557041.0731105278,4.658851005853618,1557041.0731105278,4.658851005853618,0.7589763811474626,0.09210124600924437,3.9469128416829142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9469128416829142,1.2849705713786739,1.2852557284626651,3.071597847916612,6508.347258097006,15317.880724127563,6452.859919795537,0.00031931535425796555,23006.34981444807,2345.994790723445,19288.030125654695,1966.83170355368,0.8383785468454341,0.8383785468454341,35644.305576440776,35405.22815468563,1.0084478653966535,0.8,4301.89006623834,4273.035954225843,1.0084478653966535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.194118651723,4632.441516551485,6.172589714746298,5.010362846629924,-3.706098507651048,8.716461354280973,2.939853213199714,3.5,0.839958060914204,0.6,0.00022190565725384136,1.0000033639860582,0.00022190491076881527,199.3239796303424,0.0,1.5111880142336185e-07,0.42827068323380746,0.15727663213453535,7.516908951663777e-05,0.0001467365677372036,0.0005791564435464437,0.09210124616046211,0.09210124616046211,0.09210124616046211,0.09210033486688662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.543516973,595.721818249842,0.0,0.09210124616046211,0.09210124600924437,0.09210124600924437,0.3703004705217811,0.3703004705217811,0.5,10.030299294851728,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,27309.868162416096,20727.544907524873,0.7589763811474626,0.9983347420633406,0.6135653750716153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544099315711188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.40257777292,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40746003069336,260.40746003069336,-12.74253996930662,244.43883780549535,276.3760822559016,126683.33047118591,126685.61430817157,-2.2838369856537617,0.0,nan,276.3760822559016,3.2260822559016447,269.98863336581644,-3.161366634183537,263.6011844757312,-9.548815524268775,257.21373558564574,-15.936264414354241,250.82628669556965,-22.323713304430328,244.43883780549535,-28.711162194504624,1.0,1.0,26022.012520719443,26022.012520719443,275.61337367787,2.463373677870038,275.61337367787,275.61337367787,76718.4971090974,76718.17253122324,0.3245778741547838,0.0,8546.071908451686,8546.071908451686,0.8840367990184563,3966.6474058913286,275.61337367787,2.463373677870038,1.0,0.002,0.12836285209770618,0.004913974954815245,0.00019827395908751996,0.00180172604139038,0.09913697954375998,0.09913697954375998,0.0,4.778998377585886e-13,0.9999900784062609,0.9999900784062609,0.0,0.0921003322180986,9.137911457720592e-07,0.0,0.0,0.0,1600121.6044725408,266.636363730725,0.0,1.0,1284426.97728301,2598.4559468643456,,,,,,,,,,,,,,,,,,,2.0,15317.880724127563,1542.9564610149823,0.3703004705217811,6.173730061729009,2.939853213199714
4370.0,-30.48564271844911,5.0103359057256736,35.02904045039793,24.34135969905185,5.00041769198672,-26.937036677403263,-40.42235693251712,1.451811650854633,-6.51362953543304,-6.513629535441226,40.05813219583303,41066.82584167039,25753.232930315786,25753.232930315786,66820.05877198618,76726.57690224909,76718.22397650377,25753.232930315786,102471.45690681956,102471.45690681956,102471.45690681956,129781.33664560122,125278.06290541886,4503.2737401823515,0.0,90804.0915534243,55144.34876926435,39621.93642684439,27309.879738781663,66931.81616562605,20727.55368699393,1542.9568523635135,0.0,0.8787648146634517,2.727371446448544,0.001494314320929203,1.0,1.0,-6.51362953543304,334211.4794114615,1557041.2476562646,4.658850289637499,1557041.2476562646,4.658850289637499,0.7589763809014349,0.09210129003914333,3.9469048971833467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9469048971833467,1.2849705470694575,1.285255703188793,3.0715917233937984,6508.334280968085,15317.863893248334,6452.861059640885,0.00031931820192067064,23006.404744696374,2346.000392049923,19288.033532728718,1966.832050978542,0.8383766932195329,0.8383766932195329,35644.24817943433,35405.22815468563,1.008445835553596,0.8,4301.883139027728,4273.035954225843,1.008445835553596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.201922917005,4632.441516551485,6.172575873871021,5.0103359057256736,-3.706095033893389,8.716430939619062,2.9398623784047264,3.5,0.8399606795442075,0.6,0.00022190491076881527,1.0000033251533842,0.00022190417290340376,199.3240060043013,0.0,1.4879236613322084e-07,0.42167756562154785,0.15727678092690148,7.516885874069072e-05,0.00014673605202812455,0.0005791532423431551,0.09210129019013623,0.09210129019013623,0.09210129019013623,0.09210038354878651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.69417081936,595.7217694703851,0.0,0.09210129019013623,0.09210129003914333,0.09210129003914333,0.37030064973114446,0.37030064973114446,0.5,10.030272095681104,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,27309.879738781663,20727.55368699393,0.7589763809014349,0.9983302799768152,0.6135621023647188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544101251762935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.39598465531,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40744684089054,260.40744684089054,-12.742553159109434,244.43880553215007,276.37608814964085,126683.26292526312,126685.46813352597,-2.2052082628616545,0.0,nan,276.37608814964085,3.226088149640873,269.98863162613895,-3.1613683738610234,263.60117510263694,-9.548824897363033,257.2137185791347,-15.93628142086527,250.8262620556415,-22.32373794435847,244.43880553215007,-28.711194467849907,1.0,1.0,26022.012520719443,26022.012520719443,275.61338643146547,2.4633864314654943,275.61338643146547,275.61338643146547,76718.55274211234,76718.22397650377,0.3287656085740309,0.0,8546.071908451686,8546.071908451686,0.8840373019073934,3966.6394216692634,275.61338643146547,2.4633864314654943,1.0,0.002,0.12836376119250287,0.004913972350918739,0.00019827536605281543,0.0018017246344763501,0.09913768302640771,0.09913768302640771,0.0,5.291656869632622e-13,0.999990129394005,0.999990129394005,0.0,0.09210038094359772,9.090955456075409e-07,0.0,0.0,0.0,1600121.6123670922,266.63637046456694,0.0,1.0,1284426.9542971018,2598.456039895138,,,,,,,,,,,,,,,,,,,2.0,15317.863893248334,1542.9568523635135,0.37030064973114446,6.173730061729009,2.9398623784047264
4371.0,-30.48567398675641,5.0103090333498805,35.02904237708625,24.341410514339827,5.000423230098888,-26.93706426507475,-40.42238396415485,1.4518135083416206,-6.5136234033635105,-6.513623403357769,40.058136503392575,41066.736919420284,25753.22470314925,25753.22470314925,66819.96162256954,76726.63222808857,76718.27723210513,25753.22470314925,102471.50193525437,102471.50193525437,102471.50193525437,129781.39480828293,125278.13081954839,4503.26398873454,0.0,90804.13867085912,55144.25149489779,39622.09686217925,27309.892873028548,66931.9897352078,20727.56355852227,1542.9573321393373,0.0,0.878764831464948,2.727372069777628,0.001494314320929203,1.0,1.0,-6.5136234033635105,334211.5603163713,1557041.4336101115,4.658849718232921,1557041.4336101115,4.658849718232921,0.7589763773476008,0.0921013348919465,3.94689850745156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94689850745156,1.2849705399014655,1.2852556950710257,3.071586767860232,6508.323780787106,15317.847068740939,6452.860426230195,0.0003193204042698658,23006.453928173007,2346.005407368776,19288.031639421777,1966.8318579149636,0.8383748186330549,0.8383748186330549,35644.20201521635,35405.22815468563,1.0084442029582894,0.8,4301.877567495684,4273.035954225843,1.0084442029582894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.209709319191,4632.441516551485,6.172562382381203,5.0103090333498805,-3.706092009943429,8.71640104329331,2.939871522642994,3.5,0.8399632921837126,0.6,0.00022190417290340376,1.0000032674167134,0.0002219034478523695,199.32403192031327,0.0,1.4707428971453828e-07,0.41680853705100146,0.1572769280011912,7.516862796539912e-05,0.00014673554493800466,0.0005791503033059018,0.09210133501590238,0.09210133501590238,0.09210133501590238,0.09210043499707093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.84514493315,595.7217205997533,0.0,0.09210133501590238,0.0921013348919465,0.0921013348919465,0.37030082924013513,0.37030082924013513,0.5,10.030245095215879,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27309.892873028548,20727.56355852227,0.7589763773476008,0.9983262396190303,0.6135591827149615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544103165465587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.391115626735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40743371012405,260.40743371012405,-12.742566289875924,244.43877377614305,276.3760936441146,126683.19416619207,126685.38950394907,-2.1953377570078714,0.0,nan,276.3760936441146,3.2260936441145986,269.98862967051696,-3.16137032948302,263.6011656969179,-9.54883430308206,257.2137017233207,-15.936298276679281,250.82623774973104,-22.323762250268942,244.43877377614305,-28.711226223856926,1.0,1.0,26022.012520719443,26022.012520719443,275.6133987951372,2.463398795137209,275.6133987951372,275.6133987951372,76718.59847803929,76718.27723210513,0.3212459341593785,0.0,8546.071908451686,8546.071908451686,0.8840377063790027,3966.6329999888176,275.6133987951372,2.463398795137209,1.0,0.002,0.12836466377270686,0.004913969664459608,0.00019827676271023324,0.0018017232377008532,0.09913838135511661,0.09913838135511661,0.0,4.1108652940047286e-13,0.9999902001326197,0.9999902001326197,0.0,0.092100432311079,9.025808674855957e-07,0.0,0.0,0.0,1600121.6195561432,266.63637659663647,0.0,1.0,1284426.933365335,2598.4561246122025,,,,,,,,,,,,,,,,,,,2.0,15317.847068740939,1542.9573321393373,0.37030082924013513,6.173730061729009,2.939871522642994
4372.0,-30.48570490577269,5.010282246740136,35.02904430149375,24.341470654495083,5.0004329878208305,-26.937091116414614,-40.42241085609419,1.4518191983480628,-6.513616342345983,-6.513616342356016,40.058140290409376,41066.6333681584,25753.214417678675,25753.214417678675,66819.84778583708,76726.67857098258,76718.32589256643,25753.214417678675,102471.5403102451,102471.5403102451,102471.5403102451,129781.44334092019,125278.1891418286,4503.254199091599,0.0,90804.17297752001,55144.13581635562,39622.263512404876,27309.903030675097,66932.16654307998,20727.571332814387,1542.957647714957,0.0,0.8787648552669167,2.727372787535092,0.001494314320929203,1.0,1.0,-6.513616342345983,334211.65347760095,1557041.5970950744,4.658848908748265,1557041.5970950744,4.658848908748265,0.758976379723235,0.09210137856313581,3.9468906139002162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468906139002162,1.2849705147731325,1.2852556690053984,3.0715806849444,6508.310891818388,15317.8302542419,6452.86151065095,0.00031932322943076615,23006.508631813755,2346.010985587714,19288.03488082798,1966.8321884464096,0.8383729660812675,0.8383729660812675,35644.14498625664,35405.22815468563,1.0084421861326531,0.8,4301.870684704412,4273.035954225843,1.0084421861326531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.217475080722,4632.441516551485,6.172548428142619,5.010282246740136,-3.7060882755999747,8.71637052234011,2.939880642652506,3.5,0.839965897900716,0.6,0.0002219034478523695,1.000003230917936,0.00022190273090285617,199.32405754682935,0.0,1.445200954980726e-07,0.4095699506415378,0.1572770725212867,7.5168398383394e-05,0.0001467350494689755,0.0005791471894792833,0.09210137873569384,0.09210137873569384,0.09210137873569384,0.09210048056656087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.9933341414,595.7216726089863,0.0,0.09210137873569384,0.09210137856313581,0.09210137856313581,0.3703010092868001,0.3703010092868001,0.5,10.030218150383565,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27309.903030675097,20727.571332814387,0.758976379723235,0.9983219016648653,0.613556014830723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45441050459395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.38387704033,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4074210430161,260.4074210430161,-12.742578956983891,244.4387425421048,276.37609954393685,126683.12477949636,126685.2425981133,-2.1178186169448345,0.0,nan,276.37609954393685,3.2260995439368685,269.9886281435661,-3.1613718564339024,263.6011567431956,-9.548843256804389,257.21368534282817,-15.936314657171806,250.82621394246516,-22.323786057534818,244.4387425421048,-28.711257457895186,1.0,1.0,26022.012520719443,26022.012520719443,275.61341155003686,2.4634115500368807,275.61341155003686,275.61341155003686,76718.65457077771,76718.32589256643,0.32867821128456853,0.0,8546.071908451686,8546.071908451686,0.8840382060426238,3966.6250669697174,275.61341155003686,2.4634115500368807,1.0,0.002,0.12836556427265294,0.004913967157027764,0.0001982781565330176,0.0018017218441868617,0.09913907826650879,0.09913907826650879,0.0,7.198794511886764e-13,0.9999902227249661,0.9999902227249661,0.0,0.0921004780626266,9.005005092157607e-07,0.0,0.0,0.0,1600121.6278342654,266.636383657654,0.0,1.0,1284426.9092626073,2598.4562221630863,,,,,,,,,,,,,,,,,,,2.0,15317.8302542419,1542.957647714957,0.3703010092868001,6.173730061729009,2.939880642652506
4373.0,-30.485735289215445,5.010255527879022,35.029046243012054,24.341521399933868,5.000438582514788,-26.937117902041134,-40.42243774803353,1.4518211952803701,-6.513610235883391,-6.513610235893241,40.05814463360189,41066.5481311166,25753.206280806025,25753.206280806025,66819.75441192262,76726.73429500332,76718.37940763588,25753.206280806025,102471.5856884419,102471.5856884419,102471.5856884419,129781.50198584354,125278.2574119733,4503.244573870242,0.0,90804.22032092891,55144.04205957861,39622.42029038922,27309.91629740164,66932.33658779087,20727.581299528196,1542.9581342433503,0.0,0.8787648717944441,2.727373408261422,0.001494314320929203,1.0,1.0,-6.513610235883391,334211.73404468864,1557041.7845888603,4.65884834666117,1557041.7845888603,4.65884834666117,0.758976375973012,0.09210142366166052,3.946884267926329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946884267926329,1.284970506909423,1.2852556602186371,3.0715757651273026,6508.3004673163205,15317.81344569805,6452.860830600069,0.0003193254125203187,23006.557617823677,2346.015980770567,19288.03284811039,1966.8319811669012,0.8383710926474083,0.8383710926474083,35644.099138145444,35405.22815468563,1.008440564717619,0.8,4301.865151323108,4273.035954225843,1.008440564717619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.225224726767,4632.441516551485,6.172535012774285,5.010255527879022,-3.7060852569830556,8.716340784862078,2.9398897437474827,3.5,0.8399684982135665,0.6,0.00022190273090285617,1.0000031749532743,0.00022190202637429097,199.3240827294533,0.0,1.4290528605133276e-07,0.40499358066947705,0.15727721542657275,7.516816880203784e-05,0.00014673456210081835,0.0005791443347167789,0.09210142378430579,0.09210142378430579,0.09210142378430579,0.0921005323013351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.14324401267,595.721624086076,0.0,0.09210142378430579,0.09210142366166052,0.09210142366166052,0.3703011892993793,0.3703011892993793,0.5,10.030191406452255,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,27309.91629740164,20727.581299528196,0.758976375973012,0.9983179703323135,0.6135531825824164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544106905407532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.379300670356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4074084254967,260.4074084254967,-12.742591574503251,244.43871178979475,276.37610506120774,126683.05367712332,126685.16320514047,-2.109528017165113,0.0,nan,276.37610506120774,3.226105061207761,269.98862640692124,-3.1613735930787357,263.6011477526345,-9.54885224736546,257.21366909835064,-15.936330901649342,250.8261904440713,-22.323809555928676,244.43871178979475,-28.711288210205225,1.0,1.0,26022.012520719443,26022.012520719443,275.61342391844903,2.4634239184490525,275.61342391844903,275.61342391844903,76718.70065435265,76718.37940763588,0.3212467167759314,0.0,8546.071908451686,8546.071908451686,0.884038607744123,3966.6186892659607,275.61342391844903,2.4634239184490525,1.0,0.002,0.12836645827276333,0.0049139645021349385,0.00019827953992694535,0.0018017204607059707,0.09913976996347267,0.09913976996347267,0.0,6.32916028614483e-13,0.999990293304092,0.999990293304092,0.0,0.09210052966114833,8.940005121823689e-07,0.0,0.0,0.0,1600121.6349932938,266.6363897641166,0.0,1.0,1284426.8884182556,2598.456306526386,,,,,,,,,,,,,,,,,,,2.0,15317.81344569805,1542.9581342433503,0.3703011892993793,6.173730061729009,2.9398897437474827
4374.0,-30.485765340377306,5.010228894098511,35.029048182382766,24.341581505164527,5.000448399719766,-26.937143966372023,-40.422460763342656,1.451827025596559,-6.513603197575833,-6.513603197521288,40.058148454123,41066.432846856,25753.19607756662,25753.19607756662,66819.62892442262,76726.7810312262,76718.42832801606,25753.19607756662,102471.62440558268,102471.62440558268,102471.62440558268,129781.55097278074,125278.31606351871,4503.234909262025,0.0,90804.25485707069,55143.91448854261,39622.60040947564,27309.92656719806,66932.5269766737,20727.589154674843,1542.9584554938897,0.0,0.8787648953463549,2.7273741237106828,0.001494314320929203,1.0,1.0,-6.513603197575833,334211.826906327,1557041.9495200426,4.658847545680814,1557041.9495200426,4.658847545680814,0.7589763781924899,0.09210146755479304,3.946876418218448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946876418218448,1.284970481082142,1.2852556334802792,3.071569718002061,6508.287654183569,15317.796646852888,6452.861868085259,0.000319328218368434,23006.612124445022,2346.021538899117,19288.03594922305,1966.8322973923869,0.8383692411943214,0.8383692411943214,35644.04242590306,35405.22815468563,1.0084385590941167,0.8,4301.858306756264,4273.035954225843,1.0084385590941167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.232953750956,4632.441516551485,6.172521132697963,5.010228894098511,-3.7060815258657653,8.716310419964277,2.9398988206356136,3.5,0.8399710916101754,0.6,0.00022190202637429097,1.0000031402319196,0.00022190132955265292,199.32410763667937,0.0,1.4042951001667688e-07,0.39797723138726226,0.15727735585608277,7.51679723166901e-05,0.00014673405405760088,0.0005791411777095359,0.09210146772501314,0.09210146772501314,0.09210146772501314,0.09210057810543903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.29035878065,595.7215764462397,0.0,0.09210146772501314,0.09210146755479304,0.09210146755479304,0.3703013698608583,0.3703013698608583,0.5,10.030164718133433,-5.4569682106375694e-11,-5.4569682106375694e-11,-5.4569682106375694e-11,-5.4569682106375694e-11,-5.4569682106375694e-11,-5.4569682106375694e-11,27309.92656719806,20727.589154674843,0.7589763781924899,0.9983132557913071,0.6135497149415536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544108732666643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.37228432108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4073962626199,260.4073962626199,-12.74260373738008,244.4386815274055,276.3761109978434,126682.98205725031,126685.01557316071,-2.0335159104282385,0.0,nan,276.3761109978434,3.2261109978434206,269.98862510375136,-3.161374896248617,263.6011392096605,-9.548860790339461,257.21365331557195,-15.936346684428031,250.82616742148693,-22.32383257851305,244.4386815274055,-28.711318472594485,1.0,1.0,26022.012520719443,26022.012520719443,275.6134366811328,2.463436681132805,275.6134366811328,275.6134366811328,76718.75720750466,76718.42832801606,0.3288794886029791,0.0,8546.071908451686,8546.071908451686,0.8840391046321663,3966.61080030954,275.6134366811328,2.463436681132805,1.0,0.002,0.1283673501933165,0.004913962026097502,0.00019828092048850747,0.0018017190802290623,0.09914046024425373,0.09914046024425373,0.0,7.175696668804132e-13,0.9999903158856969,0.9999903158856969,0.0,0.09210057563365374,8.919211392868485e-07,0.0,0.0,0.0,1600121.6432447892,266.63639680242414,0.0,1.0,1284426.8643930452,2598.4564037635396,,,,,,,,,,,,,,,,,,,2.0,15317.796646852888,1542.9584554938897,0.3703013698608583,6.173730061729009,2.9398988206356136
4375.0,-30.4857947975982,5.010202327488999,35.029050139029714,24.341632215678715,5.000454074690618,-26.93716991037056,-40.42248755050821,1.4518291873980012,-6.51359710833799,-6.513597108326126,40.05815283201693,41066.35151647006,25753.188010019472,25753.188010019472,66819.53952648953,76726.83718726202,76718.48213278661,25753.188010019472,102471.67014280608,102471.67014280608,102471.67014280608,129781.61009393034,125278.38468457096,4503.225409359384,0.0,90804.30247704331,55143.82446778527,39622.75334362005,27309.93995112427,66932.69329474431,20727.599206123406,1542.958947826471,0.0,0.8787649116488678,2.7273747426863704,0.001494314320929203,1.0,1.0,-6.51359710833799,334211.907246192,1557042.13851261,4.658846991246303,1557042.13851261,4.658846991246303,0.7589763742878575,0.09210151287814468,3.9468701226275065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468701226275065,1.2849704724053748,1.2852556239061446,3.0715648393377024,6508.277316879216,15317.779853651638,6452.861132835757,0.0003193303791771594,23006.660887182465,2346.026511314513,19288.03375151309,1966.832073288339,0.8383673687414106,0.8383673687414105,35643.99694176369,35405.22815468563,1.0084369505520736,0.8,4301.8528173025015,4273.035954225843,1.0084369505520736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.240666701583,4632.441516551485,6.172507788334026,5.010202327488999,-3.706078506532066,8.716280834021065,2.939907878658291,3.5,0.8399736796166545,0.6,0.00022190132955265292,1.000003078168005,0.00022190064650518256,199.32413205163627,0.0,1.388933511848254e-07,0.3936237572577952,0.15727749474943395,7.516774363100373e-05,0.0001467335859216492,0.0005791384062601533,0.09210151299427866,0.09210151299427866,0.09210151299427866,0.0921006301039993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.4391985726,595.721528272904,0.0,0.09210151299427866,0.09210151287814468,0.09210151287814468,0.37030155039061285,0.37030155039061285,0.5,10.03013823101212,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,27309.93995112427,20727.599206123406,0.7589763742878575,0.9983094394878673,0.6135469752521474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544110539942825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.36793084694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4073841491529,260.4073841491529,-12.742615850847073,244.43865173079337,276.37611656752176,126682.90953624305,126684.93479138975,-2.0252551467223565,0.0,nan,276.37611656752176,3.2261165675217853,269.98862360017176,-3.161376399828214,263.6011306328224,-9.548869367177588,257.2136376654754,-15.936362334524574,250.826144698133,-22.323855301866985,244.43865173079337,-28.71134826920661,1.0,1.0,26022.012520719443,26022.012520719443,275.61344906617603,2.4634490661760537,275.61344906617603,275.61344906617603,76718.80381189678,76718.48213278661,0.321679110173136,0.0,8546.071908451686,8546.071908451686,0.8840395031441931,3966.604473240644,275.61344906617603,2.4634490661760537,1.0,0.002,0.1283682356040613,0.004913959402927029,0.00019828229060803827,0.0018017177095370532,0.09914114530401913,0.09914114530401913,0.0,1.4509140416896216e-13,0.9999903865679675,0.9999903865679675,0.0,0.09210062746651053,8.854116341481773e-07,0.0,0.0,0.0,1600121.6503836238,266.636402891662,0.0,1.0,1284426.8436074827,2598.4564878888946,,,,,,,,,,,,,,,,,,,2.0,15317.779853651638,1542.958947826471,0.37030155039061285,6.173730061729009,2.939907878658291
4376.0,-30.485823945392365,5.010175845264902,35.029052093874256,24.34169225106018,5.000463967164224,-26.93719515413463,-40.42251039119435,1.4518351757985113,-6.513590093922346,-6.513590093932619,40.058156692761614,41066.240038229145,25753.177890121777,25753.177890121777,66819.41792835091,76726.88433789457,76718.53140749178,25753.177890121777,102471.70929761356,102471.70929761356,102471.70929761356,129781.65965143158,125278.44378008757,4503.215871343998,0.0,90804.33727425618,55143.70055543592,39622.929687578064,27309.950353818018,66932.88004139609,20727.607157254588,1542.959275730792,0.0,0.8787649349188291,2.727375455707292,0.001494314320929203,1.0,1.0,-6.513590093922346,334211.9997926456,1557042.3051798597,4.6588461998548585,1557042.3051798597,4.6588461998548585,0.7589763763285935,0.09210155700316762,3.9468623219133647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468623219133647,1.2849704457939908,1.2852555964111136,3.071558832214678,6508.264588506363,15317.7630713473,6452.862117419937,0.0003193331634154704,23006.71517476088,2346.0320471069,19288.03669450109,1966.832373389597,0.8383655184144105,0.8383655184144105,35643.9405834489,35405.22815468563,1.008434957446616,0.8,4301.8460154509685,4273.035954225843,1.008434957446616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.2483590990105,4632.441516551485,6.172493982521004,5.010175845264902,-3.7060747799000238,8.716250625164925,2.9399169125545854,3.5,0.8399762607298815,0.6,0.00022190064650518256,1.0000030458347693,0.00022189997063453668,199.324156210137,0.0,1.3614784418037633e-07,0.3858429904071865,0.15727763089727814,7.516754863745847e-05,0.0001467330978677241,0.0005791353353517465,0.09210155716837891,0.09210155716837891,0.09210155716837891,0.09210067619374745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.58526046644,595.721480977317,0.0,0.09210155716837891,0.09210155700316762,0.09210155700316762,0.37030173147289913,0.37030173147289913,0.5,10.030111801472605,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,27309.950353818018,20727.607157254588,0.7589763763285935,0.9983048374285554,0.613543597897339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544112311499828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.360150080094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4073724876503,260.4073724876503,-12.742627512349657,244.4386224070602,276.37612256824974,126682.83630767679,126684.78599863382,-1.9496909570161027,0.0,nan,276.37612256824974,3.226122568249764,269.9886225360087,-3.1613774639913004,263.6011225037656,-9.548877496234354,257.21362247152507,-15.936377528474907,250.82612243929236,-22.323877560707615,244.4386224070602,-28.711377592939783,1.0,1.0,26022.012520719443,26022.012520719443,275.61346184634186,2.463461846341886,275.61346184634186,275.61346184634186,76718.86074082064,76718.53140749178,0.3293333288602298,0.0,8546.071908451686,8546.071908451686,0.8840399969306502,3966.5966335229314,275.61346184634186,2.463461846341886,1.0,0.002,0.12836911886895092,0.004913956959515846,0.00019828365779008453,0.0018017163426282243,0.09914182889504226,0.09914182889504226,0.0,4.183086169118333e-13,0.9999904098705711,0.9999904098705711,0.0,0.09210067373731536,8.832658522650434e-07,0.0,0.0,0.0,1600121.658607107,266.63640990607763,0.0,1.0,1284426.8196638287,2598.4565847959902,,,,,,,,,,,,,,,,,,,2.0,15317.7630713473,1542.959275730792,0.37030173147289913,6.173730061729009,2.9399169125545854
