time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4377.0,-30.48585251656483,5.01014942956153,35.02905406636257,24.341742891725175,5.000469728417482,-26.937220292066453,-40.42253326680509,1.4518375038567017,-6.513584026890783,-6.513584026863786,40.05816111220906,41066.14711487842,25753.169900656256,25753.169900656256,66819.31701553467,76726.94090556083,76718.58559295053,25753.169900656256,102471.75549360679,102471.75549360679,102471.75549360679,129781.71936185563,125278.51286267838,4503.206499177248,0.0,90804.3851711797,55143.59881151296,39623.09595518527,27309.96386824884,66933.05982343412,20727.617303210256,1542.9597745335504,0.0,0.878764950943505,2.727376072425918,0.001494314320929203,1.0,1.0,-6.513584026890783,334212.0798395572,1557042.4959653774,4.658845654869374,1557042.4959653774,4.658845654869374,0.7589763722576226,0.09210160256008178,3.9468560773857653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468560773857653,1.2849704362959729,1.2852555860424688,3.071553995252128,6508.254339563139,15317.746294259905,6452.8613265150325,0.0003193353016649898,23006.763710351654,2346.036996359782,19288.034330433402,1966.832132321782,0.8383636470241554,0.8383636470241554,35643.89546819779,35405.22815468563,1.0084333619514074,0.8,4301.840570518112,4273.035954225843,1.0084333619514074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.256035460504,4632.441516551485,6.172480711101376,5.01014942956153,-3.7060717637839837,8.716221193345513,2.9399259276294645,3.5,0.8399788364655613,0.6,0.00022189997063453668,1.000002985580589,0.00022189930813626958,199.32417989072266,0.0,1.3471734619743513e-07,0.38178895912353117,0.15727776561462434,7.51673533462271e-05,0.00014673261728830958,0.0005791325222950842,0.09210160267504525,0.09210160267504525,0.09210160267504525,0.09210072847321027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.7330424294,595.7214331499066,0.0,0.09210160267504525,0.09210160256008178,0.09210160256008178,0.37030191253380274,0.37030191253380274,0.5,10.030085575492732,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,27309.96386824884,20727.617303210256,0.7589763722576226,0.9983006483164002,0.613540561617962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454411406444832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.35609604881,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4073608727919,260.4073608727919,-12.742639127208065,244.43859353226867,276.3761282133239,126682.76233853387,126684.70423103699,-1.941892503123897,0.0,nan,276.3761282133239,3.226128213323932,269.98862127710976,-3.1613787228902197,263.60111434089305,-9.54888565910693,257.21360740468174,-15.936392595318239,250.82610046847452,-22.323899531525456,244.43859353226867,-28.711406467731308,1.0,1.0,26022.012520719443,26022.012520719443,275.6134742538042,2.463474253804236,275.6134742538042,275.6134742538042,76718.90773276928,76718.58559295053,0.3221398187451996,0.0,8546.071908451686,8546.071908451686,0.8840403922101407,3966.590357772694,275.6134742538042,2.463474253804236,1.0,0.002,0.12836999554377052,0.004913954370537628,0.00019828501440680531,0.0018017149859652186,0.09914250720340266,0.09914250720340266,0.0,3.720240261684271e-13,0.9999904814310651,0.9999904814310651,0.0,0.0921007258846288,8.766754529866633e-07,0.0,0.0,0.0,1600121.6657199059,266.6364159731092,0.0,1.0,1284426.7989540664,2598.4566686145663,,,,,,,,,,,,,,,,,,,2.0,15317.746294259905,1542.9597745335504,0.37030191253380274,6.173730061729009,2.9399259276294645
4378.0,-30.485880795399954,5.010123097569069,35.029056037350166,24.34180285725745,5.000479686697813,-26.937244747188817,-40.422559809498466,1.451843638384521,-6.513577036346362,-6.513577036363291,40.05816501334256,41066.054637764515,25753.159861681375,25753.159861681375,66819.2144994459,76726.98845229238,76718.6352168736,25753.159861681375,102471.79507855498,102471.79507855498,102471.79507855498,129781.76948776183,125278.572397819,4503.1970899428325,0.0,90804.42020849303,55143.49374875261,39623.2516219338,27309.974409206854,66933.22603114066,20727.625354105876,1542.9601093677736,0.0,0.878764973930926,2.7273767830205187,0.001494314320929203,1.0,1.0,-6.513577036346362,334212.17207108956,1557042.664376642,4.658844873086929,1557042.664376642,4.658844873086929,0.7589763741088711,0.09210164692570641,3.946848322150079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946848322150079,1.284970408958363,1.2852555578474574,3.0715480252572647,6508.241689860403,15317.72952775257,6452.862262207762,0.00031933806585724783,23006.817794058665,2346.0425113630718,19288.037127281586,1966.832417520926,0.8383617977911997,0.8383617977911998,35643.83943841428,35405.22815468563,1.0084313804658294,0.8,4301.833808316824,4273.035954225843,1.0084313804658294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.263691316985,4632.441516551485,6.172466978843403,5.010123097569069,-3.706068041839931,8.716191139409,2.9399349186343886,3.5,0.839981405324111,0.6,0.00022189930813626958,1.0000029550330778,0.00022189865241841174,199.32420332901594,0.0,1.3205192376905905e-07,0.37423515196151336,0.1572778976665481,7.516712674935486e-05,0.00014673218138691472,0.0005791296639123655,0.09210164708882991,0.09210164708882991,0.09210164708882991,0.0921007748650912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.87803313375,595.7213862045327,0.0,0.09210164708882991,0.09210164692570641,0.09210164692570641,0.37030209415917364,0.37030209415917364,0.5,10.030059408697785,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,27309.974409206854,20727.625354105876,0.7589763741088711,0.9982966377320328,0.6135376564497063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544115782719167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.34854224165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40734970422136,260.40734970422136,-12.742650295778617,244.43856511344342,276.37613429500794,126682.68722688073,126684.55450443603,-1.867277555298855,0.0,nan,276.37613429500794,3.2261342950079666,269.9886204586923,-3.1613795413076673,263.6011066223736,-9.54889337762637,257.21359278605996,-15.936407213940015,250.82607894975087,-22.323921050249112,244.43856511344342,-28.71143488655656,1.0,1.0,26022.012520719443,26022.012520719443,275.61348705094,2.4634870509400457,275.61348705094,275.61348705094,76718.96499025868,76718.6352168736,0.3297733850777149,0.0,8546.071908451686,8546.071908451686,0.8840408831175347,3966.5825637608295,275.61348705094,2.4634870509400457,1.0,0.002,0.12837087002099304,0.004913951959432593,0.00019828636800544547,0.001801713632505739,0.09914318400272273,0.09914318400272273,0.0,5.111844107730246e-13,0.9999905052948352,0.9999905052948352,0.0,0.09210077244772366,8.744779827482868e-07,0.0,0.0,0.0,1600121.673915403,266.6364229636536,0.0,1.0,1284426.7750918977,2598.4567651918737,,,,,,,,,,,,,,,,,,,2.0,15317.72952775257,1542.9601093677736,0.37030209415917364,6.173730061729009,2.9399349186343886
4379.0,-30.485908514597316,5.010096831538302,35.029058026210414,24.341853462997847,5.000485531813984,-26.937269109955903,-40.42258254541082,1.4518461271161776,-6.5135709873791825,-6.5135709874186345,40.05816947167972,41065.96533557797,25753.151939357875,25753.151939357875,66819.11727493584,76727.04541625746,76718.68974796611,25753.151939357875,102471.84168732399,102471.84168732399,102471.84168732399,129781.82973552577,125278.64188864584,4503.187846879927,0.0,90804.4683733281,55143.3955020279,39623.41430144466,27309.98804820178,66933.40234964644,20727.63559032251,1542.9606142960308,0.0,0.8787649897100682,2.727377397903166,0.001494314320929203,1.0,1.0,-6.5135709873791825,334212.2518797022,1557042.8568425754,4.658844336451867,1557042.8568425754,4.658844336451867,0.7589763698811767,0.09210169271968591,3.9468421269357643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468421269357643,1.2849703986668688,1.2852555467110576,3.071543228568171,6508.231526251801,15317.712766149354,6452.861417515355,0.00031934018231658115,23006.866110407755,2346.0474382595235,19288.034602439457,1966.8321600586803,0.838359927418103,0.838359927418103,35643.79467940842,35405.22815468563,1.0084297975703103,0.8,4301.828406378993,4273.035954225843,1.0084297975703103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.271331178565,4632.441516551485,6.172453777612599,5.010096831538302,-3.7060650261574284,8.716161857695731,2.939943890865932,3.5,0.8399839688188377,0.6,0.00022189865241841174,1.000002896553596,0.00022189800967893387,199.32422630347048,0.0,1.3070043962110234e-07,0.37040504588620404,0.1572780283669877,7.516693265174764e-05,0.00014673171976666412,0.0005791269329328032,0.09210169283243444,0.09210169283243444,0.09210169283243444,0.09210082742248787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.0247311168,595.721338731422,0.0,0.09210169283243444,0.09210169271968591,0.09210169271968591,0.3703022757720767,0.3703022757720767,0.5,10.030033446612702,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,27309.98804820178,20727.63559032251,0.7589763698811767,0.998292555425263,0.6135347060509152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544117483409227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.34471213557,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40733857774745,260.40733857774745,-12.742661422252525,244.4385371269526,276.37614002855037,126682.6117174453,126684.47195690699,-1.8602394616814388,0.0,nan,276.37614002855037,3.2261400285503896,269.9886194482285,-3.161380551771458,263.6010988679027,-9.548901132097285,257.2135782875838,-15.936421712416177,250.8260577072668,-22.323942292733165,244.4385371269526,-28.711462873047367,1.0,1.0,26022.012520719443,26022.012520719443,275.61349948072177,2.4634994807217936,275.61349948072177,275.61349948072177,76719.0124681929,76718.68974796611,0.32272022678807843,0.0,8546.071908451686,8546.071908451686,0.8840412752752728,3966.5763375704432,275.61349948072177,2.4634994807217936,1.0,0.002,0.12837173786829695,0.004913949404246789,0.0001982877109795689,0.0018017122894469293,0.09914385548978445,0.09914385548978445,0.0,4.264982464419198e-13,0.9999905772876643,0.9999905772876643,0.0,0.09210082487192978,8.678477561311323e-07,0.0,0.0,0.0,1600121.6810070232,266.6364290126208,0.0,1.0,1284426.7544437926,2598.456848760909,,,,,,,,,,,,,,,,,,,2.0,15317.712766149354,1542.9606142960308,0.3703022757720767,6.173730061729009,2.939943890865932
4380.0,-30.485935882937262,5.010070648605703,35.02906001395526,24.341913358680927,5.000495582888108,-26.93729273635749,-40.42260517654938,1.4518524361970369,-6.513564018242846,-6.51356401822992,40.058173416679075,41065.86137656201,25753.141973861108,25753.141973861108,66819.00335042313,76727.09339464732,76718.73978158865,25753.141973861108,102471.88175544975,102471.88175544975,102471.88175544975,129781.88048385031,125278.7019154958,4503.178568354518,0.0,90804.50370709748,55143.27880688479,39623.58322245855,27309.998728400555,66933.58195085911,20727.64374210189,1542.9609559966364,0.0,0.8787650124152298,2.7273781063218956,0.001494314320929203,1.0,1.0,-6.513564018242846,334212.34382881963,1557043.0271461094,4.658843564268865,1557043.0271461094,4.658843564268865,0.7589763715567859,0.092101737330425,3.946834424613695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946834424613695,1.2849703704716497,1.2852555176836375,3.0715373018017567,6508.218968144961,15317.696014814921,6452.862294748723,0.00031934292307494614,23006.919961175005,2346.052929509568,19288.037224548698,1966.8324274394108,0.8383580790952438,0.8383580790952438,35643.739031874284,35405.22815468563,1.0084278296043172,0.8,4301.821690311155,4273.035954225843,1.0084278296043172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.2789506048775,4632.441516551485,6.17244011695995,5.010070648605703,-3.706061307163287,8.71613195576899,2.9399528391092655,3.5,0.8399865254597901,0.6,0.00022189800967893387,1.0000028598908839,0.00022189737507665372,199.324248987129,0.0,1.281135491428892e-07,0.363073798270948,0.15727815648053683,7.516673944905955e-05,0.00014673127022987433,0.0005791240285105626,0.09210173749429672,0.09210173749429672,0.09210173749429672,0.09210087412119736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.1686492767,595.7212921368715,0.0,0.09210173749429672,0.092101737330425,0.092101737330425,0.37030245795656125,0.37030245795656125,0.5,10.030007546331076,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,27309.998728400555,20727.64374210189,0.7589763715567859,0.9982881746785925,0.6135315066017458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544119150443025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.337380887955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.407327899971,260.407327899971,-12.742672100028983,244.43850959302935,276.37614620691994,126682.5355856424,126684.3208070272,-1.7852213848153664,0.0,nan,276.37614620691994,3.226146206919964,269.988618884139,-3.1613811158609906,263.6010915613571,-9.548908438642854,257.2135642385785,-15.936435761421478,250.82603691580206,-22.323963084197914,244.43850959302935,-28.711490406970626,1.0,1.0,26022.012520719443,26022.012520719443,275.6135123044859,2.463512304485903,275.6135123044859,275.6135123044859,76719.07012407771,76718.73978158865,0.33034248906187713,0.0,8546.071908451686,8546.071908451686,0.8840417628329624,3966.568596736763,275.6135123044859,2.463512304485903,1.0,0.002,0.12837260342976362,0.0049139470279553074,0.00019828905079795432,0.0018017109501906696,0.09914452539897715,0.09914452539897715,0.0,9.886241131296103e-13,0.9999906021151869,0.9999906021151869,0.0,0.09210087176890648,8.655615185208348e-07,0.0,0.0,0.0,1600121.6891774202,266.63643598175713,0.0,1.0,1284426.7306546979,2598.456945042471,,,,,,,,,,,,,,,,,,,2.0,15317.696014814921,1542.9609559966364,0.37030245795656125,6.173730061729009,2.9399528391092655
4381.0,-30.48596271417016,5.010044531045376,35.02906201983714,24.34196389457213,5.000501501302383,-26.937316292622274,-40.42262777276335,1.4518550796987413,-6.513557989782328,-6.513557989755394,40.058177916161085,41065.77581454459,25753.13412229685,25753.13412229685,66818.90993684145,76727.15076383369,76718.79467139086,25753.13412229685,102471.92879368771,102471.92879368771,102471.92879368771,129781.94130694424,125278.77185006815,4503.16945687609,0.0,90804.55212587382,55143.1841549509,39623.74218991435,27310.012513256523,66933.75470317088,20727.654083620448,1542.9614681691319,0.0,0.8787650279272042,2.727378719120216,0.001494314320929203,1.0,1.0,-6.513557989782328,334212.42336689954,1557043.2213881891,4.658843036719977,1557043.2213881891,4.658843036719977,0.7589763671312513,0.09210178337614038,3.9468282774704675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468282774704675,1.2849703594123159,1.285255505806362,3.0715325443581114,6508.208887692755,15317.679269585358,6452.861398265419,0.0003193450183402685,23006.96806197778,2346.0578344264127,19288.034544900107,1966.8321541912997,0.8383562098639269,0.8383562098639269,35643.69462013981,35405.22815468563,1.0084262589911028,0.8,4301.816330285304,4273.035954225843,1.0084262589911028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.286554091431,4632.441516551485,6.172426986598702,5.010044531045376,-3.7060582939014997,8.716102824946876,2.939961768643829,3.5,0.8399890767553797,0.6,0.00022189737507665372,1.0000028037657214,0.00022189675293014417,199.32427122562243,0.0,1.264916228962068e-07,0.35847725928785007,0.15727828297215973,7.516654654498107e-05,0.00014673082853167266,0.0005791213832254761,0.09210178348487409,0.09210178348487409,0.09210178348487409,0.09210092701265306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.31425527704,595.7212450207704,0.0,0.09210178348487409,0.09210178337614038,0.09210178337614038,0.37030264014159026,0.37030264014159026,0.5,10.02998185206256,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,27310.012513256523,20727.654083620448,0.7589763671312513,0.9982842025396792,0.6135286448019801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544120796376596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.332784348975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4073172624438,260.4073172624438,-12.742682737556152,244.43848248459184,276.3761520403028,126682.45855559353,126684.23704783169,-1.7784922381468369,0.0,nan,276.3761520403028,3.22615204030285,269.98861812915777,-3.161381870842206,263.60108421801186,-9.548915781988114,257.2135503068698,-15.936449693130157,250.82601639572883,-22.32398360427115,244.43848248459184,-28.711517515408133,1.0,1.0,26022.012520719443,26022.012520719443,275.61352475577115,2.463524755771175,275.61352475577115,275.61352475577115,76719.11795108509,76718.79467139086,0.32327969423204195,0.0,8546.071908451686,8546.071908451686,0.884042151947584,3966.56241885782,275.61352475577115,2.463524755771175,1.0,0.002,0.12837346232060184,0.0049139445049931575,0.00019829037992930243,0.001801709620324906,0.09914518996465121,0.09914518996465121,0.0,2.542085465739863e-13,0.999990674539482,0.999990674539482,0.0,0.09210092448459586,8.58891544513159e-07,0.0,0.0,0.0,1600121.6962449977,266.63644201021765,0.0,1.0,1284426.7100765961,2598.4570283282055,,,,,,,,,,,,,,,,,,,2.0,15317.679269585358,1542.9614681691319,0.37030264014159026,6.173730061729009,2.939961768643829
4382.0,-30.48598921165935,5.010018496114514,35.02906402479574,24.342023755330615,5.000511644486092,-26.93733912604604,-40.422650264203526,1.4518615587573926,-6.5135510348083585,-6.513551034771615,40.05818190074721,41065.67557299181,25753.124213012394,25753.124213012394,66818.79978600421,76727.19915061544,76718.84505997912,25753.124213012394,102471.96927299153,102471.96927299153,102471.96927299153,129781.99259956875,125278.83228946243,4503.160310106327,0.0,90804.58774499226,55143.07105866317,39623.90742925454,27310.023326577222,66933.93075583177,20727.662331887295,1542.9618163504367,0.0,0.8787650504053923,2.727379426099611,0.001494314320929203,1.0,1.0,-6.5135510348083585,334212.5151291999,1557043.3934009778,4.65884227225619,1557043.3934009778,4.65884227225619,0.7589763686402937,0.0921018282352089,3.946820627136068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946820627136068,1.2849703303791749,1.2852554759672967,3.0715266600524718,6508.196419555202,15317.66253420356,6452.862218587868,0.00031934773611376797,23007.021682382052,2346.063302185971,19288.036996898805,1966.8324042255822,0.838354362558318,0.838354362558318,35643.63934816611,35405.22815468563,1.0084243043081127,0.8,4301.809659543631,4273.035954225843,1.0084243043081127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.294137202992,4632.441516551485,6.172413393240939,5.010018496114514,-3.7060545726655416,8.716073068780055,2.9399706742608065,3.5,0.8399916212173733,0.6,0.00022189675293014417,1.000002768891278,0.0002218961385238616,199.32429318750383,0.0,1.240088996113965e-07,0.35144122149869766,0.15727840698105935,7.516635453581202e-05,0.00014673039839433214,0.0005791185630106431,0.09210182839024711,0.09210182839024711,0.09210182839024711,0.09210097402583627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.4570700939,595.7211987868463,0.0,0.09210182839024711,0.0921018282352089,0.0921018282352089,0.3703028229059644,0.3703028229059644,0.5,10.02995622039173,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,27310.023326577222,20727.662331887295,0.7589763686402937,0.9982799311421356,0.6135255334517146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544122410008866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.32574831119,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4073070722573,260.4073070722573,-12.742692927742667,244.43845582033367,276.37615832418817,126682.38119798254,126684.08489914254,-1.7037011600031051,0.0,nan,276.37615832418817,3.226158324188191,269.98861782341396,-3.1613821765860166,263.6010773226397,-9.54892267736028,257.21353682186907,-15.936463178130907,250.82599632109918,-22.324003678900795,244.43845582033367,-28.711544179666305,1.0,1.0,26022.012520719443,26022.012520719443,275.61353760686586,2.4635376068658843,275.61353760686586,275.61353760686586,76719.17611247525,76718.84505997912,0.33105249612708576,0.0,8546.071908451686,8546.071908451686,0.8840426362141873,3966.5547302717487,275.61353760686586,2.4635376068658843,1.0,0.002,0.12837431889767734,0.004913942162169723,0.00019829170586436803,0.0018017082942919545,0.09914585293218402,0.09914585293218402,0.0,1.56322437633305e-13,0.9999906996612952,0.9999906996612952,0.0,0.09210097165701098,8.565781979216859e-07,0.0,0.0,0.0,1600121.7043987892,266.6364489651916,0.0,1.0,1284426.6863358438,2598.4571244141266,,,,,,,,,,,,,,,,,,,2.0,15317.66253420356,1542.9618163504367,0.3703028229059644,6.173730061729009,2.9399706742608065
4383.0,-30.486015176106413,5.009992521818303,35.02906604587724,24.34207429122182,5.000516576855146,-26.93736200081082,-40.4226727905683,1.451863401577321,-6.513545254316398,-6.513545254323964,40.05818637656483,41065.59105013737,25753.11693040048,25753.11693040048,66818.70798053785,76727.2564233057,76718.89872635549,25753.11693040048,102472.01565675598,102472.01565675598,102472.01565675598,129782.05280262668,125278.90148246792,4503.151320158766,0.0,90804.63458262695,55142.97596261402,39624.0651333477,27310.0371458707,66934.10227921841,20727.672684965066,1542.9623357765597,0.0,0.8787650646663203,2.727380013691957,0.001494314320929203,1.0,1.0,-6.513545254316398,334212.59139567445,1557043.5866207283,4.65884178725434,1557043.5866207283,4.65884178725434,0.7589763636809665,0.09210187454088065,3.9468142697877013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468142697877013,1.2849703230248364,1.2852554678217913,3.0715217301648265,6508.185973714852,15317.645804613388,6452.861591583417,0.0003193499270499642,23007.07060824307,2346.0682912353423,19288.03512274054,1966.8322131146256,0.8383524982893712,0.8383524982893712,35643.593417714175,35405.22815468563,1.0084226799868654,0.8,4301.804116224671,4273.035954225843,1.0084226799868654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.301704465228,4632.441516551485,6.172400452929687,5.009992521818303,-3.706051735113253,8.716044256931555,2.939979561275072,3.5,0.8399941603643063,0.6,0.0002218961385238616,1.0000027131908156,0.00022189553647893,199.3243147075887,0.0,1.2246609800486874e-07,0.347068921745798,0.15727852944715737,7.516616222894731e-05,0.00014672997629491428,0.0005791159642463789,0.09210187464373437,0.09210187464373437,0.09210187464373437,0.09210102636799816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.60137738776,595.7211520917849,0.0,0.09210187464373437,0.09210187454088065,0.09210187454088065,0.3703030056766181,0.3703030056766181,0.5,10.029930771820297,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,27310.0371458707,20727.672684965066,0.7589763636809665,0.9982760013991195,0.6135226984718574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544124003570102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.32137601143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40729682282523,260.40729682282523,-12.742703177174747,244.43842956419263,276.3761640814646,126682.2824884035,126683.99609492075,-1.7136065172295631,0.0,nan,276.3761640814646,3.226164081464617,269.98861717800713,-3.161382821992845,263.6010702745493,-9.548929725450705,257.21352337109573,-15.936476628904245,250.82597646764182,-22.324023532358154,244.43842956419263,-28.711570435807346,1.0,1.0,26022.012520719443,26022.012520719443,275.61354966696774,2.463549666967765,275.61354966696774,275.61354966696774,76719.22237898389,76718.89872635549,0.32365262840176,0.0,8546.071908451686,8546.071908451686,0.8840430386345908,3966.54834113664,275.61354966696774,2.463549666967765,1.0,0.002,0.12837516961216214,0.004913939630434147,0.00019829302226522568,0.0018017069778617013,0.09914651113261284,0.09914651113261284,0.0,1.26927114652009e-13,0.9999907633236111,0.9999907633236111,0.0,0.0921010238256707,8.507152099412578e-07,0.0,0.0,0.0,1600121.7111756552,266.6364547456836,0.0,1.0,1284426.6666041748,2598.4572042740883,,,,,,,,,,,,,,,,,,,2.0,15317.645804613388,1542.9623357765597,0.3703030056766181,6.173730061729009,2.939979561275072
4384.0,-30.48604083277059,5.009966634173059,35.0290680617316,24.342134047206514,5.00052747882009,-26.93738400161237,-40.42269514231009,1.4518706475526342,-6.513538077089038,-6.513538077104615,40.058190267163425,41065.496051931055,25753.10653962247,25753.10653962247,66818.60259155353,76727.30551618109,76718.94836470694,25753.10653962247,102472.05490432942,102472.05490432942,102472.05490432942,129782.1022236767,125278.95996250052,4503.142261176184,0.0,90804.67163583069,55142.8688441519,39624.22532408754,27310.047319347286,66934.27264343483,20727.680485059835,1542.9626478661787,0.0,0.8787650887033283,2.7273807432638835,0.001494314320929203,1.0,1.0,-6.513538077089038,334212.6860903729,1557043.7545768756,4.658840969776481,1557043.7545768756,4.658840969776481,0.7589763665614633,0.09210191927646502,3.9468068324873906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468068324873906,1.284970290361476,1.2852554343775326,3.0715160203253506,6508.173875250164,15317.629084818576,6452.862154262095,0.00031935254893825104,23007.12335054994,2346.073669453885,19288.036804624764,1966.8323846190865,0.8383506495245404,0.8383506495245404,35643.53968482679,35405.22815468563,1.0084207797347131,0.8,4301.797631234412,4273.035954225843,1.0084207797347131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.309250345706,4632.441516551485,6.172386799345864,5.009966634173059,-3.706047833553208,8.716014467726268,2.939988423189239,3.5,0.8399966923397825,0.6,0.00022189553647893,1.0000026810291545,0.0002218949415721224,199.3243359725783,0.0,1.2000219341327553e-07,0.3400862161332229,0.15727864944935077,7.516597141328295e-05,0.00014672956506564706,0.000579113249928999,0.09210191944626825,0.09210191944626825,0.09210191944626825,0.09210107215316238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.7427088312,595.7211063354925,0.0,0.09210191944626825,0.09210191927646502,0.09210191927646502,0.3703031889373021,0.3703031889373021,0.5,10.029905353620354,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,27310.047319347286,20727.680485059835,0.7589763665614633,0.9982718860261993,0.6135197176294246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544125565074462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.31439330582,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40728709559045,260.40728709559045,-12.74271290440953,244.4384037493993,276.3761704417887,126682.21793244594,126683.84423270759,-1.626300261633498,0.0,nan,276.3761704417887,3.2261704417887245,269.98861710330766,-3.1613828966923165,263.601063764826,-9.548936235173983,257.2135104263492,-15.93648957365076,250.82595708787196,-22.32404291212802,244.4384037493993,-28.711596250600678,1.0,1.0,26022.012520719443,26022.012520719443,275.6135626525107,2.4635626525107455,275.6135626525107,275.6135626525107,76719.2826711216,76718.94836470694,0.3343064146611141,0.0,8546.071908451686,8546.071908451686,0.8840435094158678,3966.5408666498274,275.6135626525107,2.4635626525107455,1.0,0.002,0.12837601899071938,0.004913937360685128,0.00019829433717184937,0.0018017056636983385,0.09914716858592468,0.09914716858592468,0.0,8.701876025307698e-13,0.9999907778370896,0.9999907778370896,0.0,0.09210106989756109,8.493789039315993e-07,0.0,0.0,0.0,1600121.7195900101,266.63646192291094,0.0,1.0,1284426.6421047584,2598.457303430555,,,,,,,,,,,,,,,,,,,2.0,15317.629084818576,1542.9626478661787,0.3703031889373021,6.173730061729009,2.939988423189239
4385.0,-30.486065985974186,5.009940809101652,35.02907010036021,24.342189297918253,5.00053362794339,-26.93740602458185,-40.422713722195454,1.451873666502336,-6.513532177769889,-6.513532177754183,40.05819495692325,41065.38920018868,25753.099021203165,25753.099021203165,66818.48822139185,76727.35815714233,76719.00527166491,25753.099021203165,102472.10429286807,102472.10429286807,102472.10429286807,129782.16620441052,125279.03278974704,4503.133414663477,0.0,90804.71062200994,55142.748206895005,39624.402683461034,27310.061911542452,66934.46459500349,20727.691405199792,1542.963201162292,0.0,0.8787651027942545,2.727381342935382,0.001494314320929203,1.0,1.0,-6.513532177769889,334212.76392466127,1557043.9570329376,4.658840490556275,1557043.9570329376,4.658840490556275,0.7589763608862177,0.09210196599388507,3.946799527139124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946799527139124,1.284970277463291,1.285255420712008,3.0715103659289706,6508.161894262744,15317.612370324201,6452.862635206194,0.0003193551403579805,23007.175813621983,2346.0790191983997,19288.03824219886,1966.832531210848,0.8383488003242401,0.8383488003242401,35643.486905244696,35405.22815468563,1.008418913196697,0.8,4301.791261298001,4273.035954225843,1.008418913196697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.316781613295,4632.441516551485,6.172373855861756,5.009940809101652,-3.706044892577532,8.715985701679184,2.939997267952621,3.5,0.8399992194150345,0.6,0.0002218949415721224,1.0000026284198054,0.00022189435834059622,199.3243568202891,0.0,1.1857940439038487e-07,0.33605403204235074,0.15727876802875515,7.516581279810279e-05,0.00014672912877401962,0.0005791104560628362,0.09210196608832491,0.09210196608832491,0.09210196608832491,0.09210112690717398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.8867342821,595.721059742532,0.0,0.09210196608832491,0.09210196599388507,0.09210196599388507,0.37030337207739394,0.37030337207739394,0.5,10.029880178117283,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27310.061911542452,20727.691405199792,0.7589763608862177,0.9982673145394771,0.6135163618422985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544127108069045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.31036112173,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40727740929924,260.40727740929924,-12.742722590700737,244.43837833946134,276.3761764791431,126682.09861662636,126683.7180713312,-1.6194547048402992,0.0,nan,276.3761764791431,3.2261764791431347,269.9886168512053,-3.161383148794698,263.6010572232642,-9.548942776735771,257.2134975953288,-15.93650240467116,250.8259379673927,-22.324062032607287,244.43837833946134,-28.71162166053864,1.0,1.0,26022.012520719443,26022.012520719443,275.61357521070494,2.4635752107049598,275.61357521070494,275.61357521070494,76719.33050311965,76719.00527166491,0.32523145474260673,0.0,8546.071908451686,8546.071908451686,0.8840439718444442,3966.5335247748194,275.61357521070494,2.4635752107049598,1.0,0.002,0.1283768605535002,0.00491393488743955,0.00019829563948514322,0.001801704360735291,0.09914781974257161,0.09914781974257161,0.0,2.2043391417758684e-13,0.9999908626991303,0.9999908626991303,0.0,0.09210112443051109,8.415633739779664e-07,0.0,0.0,0.0,1600121.7265061846,266.6364678222301,0.0,1.0,1284426.6219674693,2598.4573849321855,,,,,,,,,,,,,,,,,,,2.0,15317.612370324201,1542.963201162292,0.37030337207739394,6.173730061729009,2.939997267952621
4386.0,-30.486090673219625,5.009915063453845,35.029072138000224,24.342244339082413,5.000541880960201,-26.93742741780039,-40.42273600408805,1.4518786254420555,-6.513525379850762,-6.5135253798506305,40.05819900505453,41065.30476859917,25753.089497846762,25753.089497846762,66818.39426644593,76727.41197180841,76719.05580822272,25753.089497846762,102472.14530606949,102472.14530606949,102472.14530606949,129782.21830694462,125279.09378581282,4503.124521131806,0.0,90804.75331344115,55142.65253065548,39624.55642531741,27310.07300087513,66934.62942619254,20727.699846441403,1542.9635657112115,0.0,0.8787651241817199,2.7273820339505246,0.001494314320929203,1.0,1.0,-6.513525379850762,334212.85361488746,1557044.1317892668,4.658839763187099,1557044.1317892668,4.658839763187099,0.758976361790655,0.09210201135473038,3.9467927491835644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467927491835644,1.2849702554630167,1.2852553979573775,3.071505143721328,6508.150829031397,15317.595665060597,6452.862463947609,0.000319357493409134,23007.226141333384,2346.0841511967274,19288.03773029549,1966.8324790112315,0.8383469442082709,0.8383469442082709,35643.437935944865,35405.22815468563,1.0084171814090719,0.8,4301.785351222295,4273.035954225843,1.0084171814090719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.324292206396,4632.441516551485,6.17236046247692,5.009915063453845,-3.706041265744024,8.71595632919787,2.940006088446368,3.5,0.8400017395561051,0.6,0.00022189435834059622,1.0000025797293162,0.00022189378591469164,199.3243772818038,0.0,1.1625224883139912e-07,0.3294588731881851,0.15727888428100398,7.516562257955436e-05,0.00014672873576104188,0.0005791079103985513,0.09210201150508142,0.09210201150508142,0.09210201150508142,0.09210117424399944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.0273794498,595.7210142170572,0.0,0.09210201150508142,0.09210201135473038,0.09210201135473038,0.3703035559485066,0.3703035559485066,0.5,10.029855060307897,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,27310.07300087513,20727.699846441403,0.758976361790655,0.9982634525544841,0.6135135896118026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544128620785763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.303765962875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4072679901308,260.4072679901308,-12.7427320098692,244.4383533603788,276.37618261988854,126682.02098311667,126683.59577740448,-1.5747942877892758,0.0,nan,276.37618261988854,3.2261826198885615,269.9886167679847,-3.1613832320152824,263.601050916079,-9.548949083921002,257.2134850641775,-15.936514935822458,250.82591921227586,-22.324080787724114,244.4383533603788,-28.711646639621165,1.0,1.0,26022.012520719443,26022.012520719443,275.6135879220338,2.4635879220338097,275.6135879220338,275.6135879220338,76719.38441732654,76719.05580822272,0.3286091038171435,0.0,8546.071908451686,8546.071908451686,0.8840444008889415,3966.526712929482,275.6135879220338,2.4635879220338097,1.0,0.002,0.12837769996424578,0.004913932589360223,0.00019829693884059664,0.001801703061656446,0.09914846942029831,0.09914846942029831,0.0,4.970425113159926e-13,0.9999908860693247,0.9999908860693247,0.0,0.09210117194338384,8.39411346539401e-07,0.0,0.0,0.0,1600121.7344758478,266.6364746201492,0.0,1.0,1284426.598762819,2598.457478848359,,,,,,,,,,,,,,,,,,,2.0,15317.595665060597,1542.9635657112115,0.3703035559485066,6.173730061729009,2.940006088446368
4387.0,-30.486114976581472,5.009889390125575,35.02907418550621,24.342299380246573,5.0005501377207855,-26.937448465150364,-40.42275444427503,1.4518836262176111,-6.51351894755021,-6.51351894753525,40.05820336533764,41065.20653171769,25753.08081600162,25753.08081600162,66818.2873477193,76727.465943281,76719.10954451174,25753.08081600162,102472.19036051336,102472.19036051336,102472.19036051336,129782.27607071656,125279.16033940084,4503.115731315716,0.0,90804.79606272839,55142.54297182659,39624.72565655756,27310.085710203202,66934.81136676075,20727.709437666592,1542.9640162498752,0.0,0.8787651424063435,2.7273826878002905,0.001494314320929203,1.0,1.0,-6.51351894755021,334212.9384812388,1557044.3200216026,4.6588391433834575,1557044.3200216026,4.6588391433834575,0.7589763597820787,0.09210205746394412,3.946785985784948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946785985784948,1.2849702332446598,1.2852553749985016,3.071499933363418,6508.139788908211,15317.578968293248,6452.862278750334,0.000319359840165049,23007.27639901885,2346.089276054397,19288.03717672844,1966.8324225631018,0.8383450888411539,0.8383450888411539,35643.38907179913,35405.22815468563,1.008415453340789,0.8,4301.779453837572,4273.035954225843,1.008415453340789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.331786542032,4632.441516551485,6.172347294879298,5.009889390125575,-3.706037908141295,8.71592729826687,2.9400148898577823,3.5,0.8400042542450806,0.6,0.00022189378591469164,1.0000025396153012,0.0002218932223912688,199.32439742514822,0.0,1.1409843697093342e-07,0.32335497037562533,0.15727899837944095,7.516546515764336e-05,0.00014672832075704828,0.0005791052800816768,0.09210205758963619,0.09210205758963619,0.09210205758963619,0.09210122512713038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.1688381373,595.7209684423989,0.0,0.09210205758963619,0.09210205746394412,0.09210205746394412,0.37030373981117676,0.37030373981117676,0.5,10.029830086829403,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,27310.085710203202,20727.709437666592,0.7589763597820787,0.9982591417431063,0.6135104543240756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544130105479987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.29766206006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4072588247563,260.4072588247563,-12.74274117524368,244.43832880015472,276.3761888493631,126681.94134516043,126683.47370750706,-1.532362346626929,0.0,nan,276.3761888493631,3.2261888493630977,269.98861683952043,-3.161383160479545,263.6010448296751,-9.54895517032486,257.2134728198327,-15.936527180167275,250.82590080999177,-22.324099190008212,244.43832880015472,-28.711671199845256,1.0,1.0,26022.012520719443,26022.012520719443,275.61360064218405,2.463600642184076,275.61360064218405,275.61360064218405,76719.4385030954,76719.10954451174,0.32895858366100583,0.0,8546.071908451686,8546.071908451686,0.8840448290118712,3966.5199157138727,275.61360064218405,2.463600642184076,1.0,0.002,0.12837853463598392,0.004913930244151377,0.00019829823072702466,0.0018017017698494814,0.09914911536351233,0.09914911536351233,0.0,5.765058569418002e-13,0.9999909375297577,0.9999909375297577,0.0,0.09210122279178909,8.346721550261282e-07,0.0,0.0,0.0,1600121.7420168708,266.63648105244977,0.0,1.0,1284426.5768062065,2598.457567713357,,,,,,,,,,,,,,,,,,,2.0,15317.578968293248,1542.9640162498752,0.37030373981117676,6.173730061729009,2.9400148898577823
4388.0,-30.48614348217868,5.0098637881051316,35.0290762423356,24.342354421410732,5.0005580733930115,-26.937473326619966,-40.422780986968405,1.451887917760683,-6.513512567504222,-6.513512567514689,40.058207729438784,41065.12153471862,25753.072258842094,25753.072258842094,66818.19379356071,76727.51766730387,76719.16311460834,25753.072258842094,102472.23537345043,102472.23537345043,102472.23537345043,129782.33381218169,125279.22680448033,4503.107007701361,0.0,90804.83743074634,55142.4487117243,39624.876354468935,27310.098438731264,66934.9747932002,20727.719040537184,1542.9644687731254,0.0,0.8787651603338837,2.7273833363385056,0.001494314320929203,1.0,1.0,-6.513512567504222,334213.02265817934,1557044.5084187214,4.658838533683377,1557044.5084187214,4.658838533683377,0.7589763576663301,0.09210210368395813,3.946779033491597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946779033491597,1.2849702143266946,1.28525535535219,3.0714945681131223,6508.128420586647,15317.562278393458,6452.86233214626,0.00031936227264263515,23007.327408044435,2346.0944775274365,19288.03733633244,1966.8324388381802,0.8383432371023,0.8383432371023,35643.33884291083,35405.22815468563,1.0084136770093444,0.8,4301.77339174288,4273.035954225843,1.0084136770093444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.339262908178,4632.441516551485,6.172334183795938,5.0098637881051316,-3.7060345841349687,8.715898372240101,2.9400236701761773,3.5,0.8400067629074792,0.6,0.0002218932223912688,1.0000029787353233,0.00022189256143205808,199.32442105143403,0.0,1.1232396669069994e-07,0.31832612160144363,0.15727911070340764,7.516523856603497e-05,0.00014672798382523382,0.000579102930187927,0.09210210380692373,0.09210210380692373,0.09210210380692373,0.09210127591823558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.30965560325,595.7209228763841,0.0,0.09210210380692373,0.09210210368395813,0.09210210368395813,0.37030392401332785,0.37030392401332785,0.5,10.029805250210286,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,27310.098438731264,20727.719040537184,0.7589763576663301,0.9982553067361227,0.6135076865508934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544131567087688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.29263321129,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4072494558205,260.4072494558205,-12.7427505441795,244.4383038538754,276.3761950577709,126681.83126614413,126683.39766200857,-1.5663958644524134,0.0,nan,276.3761950577709,3.2261950577708944,269.988616816991,-3.1613831830089794,263.60103857620715,-9.548961423792832,257.21346033542795,-15.936539664572024,250.8258820946504,-22.324117905349567,244.4383038538754,-28.71169614612458,1.0,1.0,26022.012520719443,26022.012520719443,275.61361329059287,2.463613290592889,275.61361329059287,275.61361329059287,76719.49020575602,76719.16311460834,0.32709114768658765,0.0,8546.071908451686,8546.071908451686,0.8840452690917135,3966.512928659055,275.61361329059287,2.463613290592889,1.0,0.002,0.1283793647382493,0.004913927907953609,0.00019829951553401276,0.0018017004848558552,0.09914975776700638,0.09914975776700638,0.0,3.8986782552319355e-13,0.9999909871457747,0.9999909871457747,0.0,0.09210127358112379,8.301028343448195e-07,0.0,0.0,0.0,1600121.7494966325,266.63648743249576,0.0,1.0,1284426.5550279566,2598.4576558564595,,,,,,,,,,,,,,,,,,,2.0,15317.562278393458,1542.9644687731254,0.37030392401332785,6.173730061729009,2.9400236701761773
4389.0,-30.486166641781693,5.009838258848358,35.02907830712644,24.342414491716795,5.000566381574246,-26.937493339446434,-40.42279932238159,1.4518930791667668,-6.513506105157433,-6.513506105170166,40.0582120728303,41065.01456184818,25753.063527447983,25753.063527447983,66818.07808929616,76727.56702711964,76719.21657061666,25753.063527447983,102472.28009806464,102472.28009806464,102472.28009806464,129782.39107729889,125279.29273629854,4503.0983410003555,0.0,90804.87064307097,55142.324200932446,39625.05160237614,27310.11097923425,66935.16258161039,20727.728513073715,1542.964910216324,0.0,0.878765178785135,2.7273839932427952,0.001494314320929203,1.0,1.0,-6.513506105157433,334213.10792099487,1557044.6959220024,4.658837906172353,1557044.6959220024,4.658837906172353,0.7589763560036218,0.09210214991803072,3.946771011347517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946771011347517,1.284970191539535,1.2852553317106168,3.071488379523305,6508.115307707434,15317.545503498774,6452.8635950797725,0.00031936515701384035,23007.382587435222,2346.1001042593775,19288.041111325223,1966.8328237803148,0.838341390552561,0.838341390552561,35643.28088454927,35405.22815468563,1.0084116273278851,0.8,4301.766396782653,4273.035954225843,1.0084116273278851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.346721147658,4632.441516551485,6.172321057815699,5.009838258848358,-3.7060311916485147,8.715869450496873,2.9400324292168865,3.5,0.840009265490539,0.6,0.00022189256143205808,1.000002420097445,0.00022189202443173665,199.3244402468047,0.0,1.3174531201739844e-07,0.3733662142573072,0.15727924244871966,7.516508203930561e-05,0.00014672747939275247,0.0005790997622354057,0.09210215004482097,0.09210215004482097,0.09210215004482097,0.09210132638537855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.4497601432,595.720877541123,0.0,0.09210215004482097,0.09210214991803072,0.09210214991803072,0.3703041085263772,0.3703041085263772,0.5,10.029780540723642,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,27310.11097923425,20727.728513073715,0.7589763560036218,0.9982507775017133,0.6135043671818955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454413328141879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.34767330394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40724044019896,260.40724044019896,-12.742759559801016,244.43827951851614,276.37620136188696,126681.71564430783,126683.22296956585,-1.50732525801876,0.0,nan,276.37620136188696,3.2262013618869787,269.98861699321225,-3.16138300678773,263.60103262453373,-9.548967375466248,257.2134482558586,-15.936551744141354,250.82586388718613,-22.324136112813846,244.43827951851614,-28.711720481483837,1.0,1.0,26022.012520719443,26022.012520719443,275.6136260079758,2.463626007975847,275.6136260079758,275.6136260079758,76719.54438175488,76719.21657061666,0.32781113822420593,0.0,8546.071908451686,8546.071908451686,0.884045776892908,3966.5048664042547,275.6136260079758,2.463626007975847,1.0,0.002,0.12838019056609282,0.0049139256056318905,0.00019830079377214813,0.001801699206756949,0.09915039688607406,0.09915039688607406,0.0,5.290971653859611e-13,0.9999910335622005,0.9999910335622005,0.0,0.09210132408983228,8.258281984367917e-07,0.0,0.0,0.0,1600121.7570728809,266.63649389484254,0.0,1.0,1284426.5329687772,2598.457745136587,,,,,,,,,,,,,,,,,,,2.0,15317.545503498774,1542.964910216324,0.3703041085263772,6.173730061729009,2.9400324292168865
