time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4390.0,-30.486189596252494,5.009812798695816,35.029080380370786,24.342464783135824,5.000572614436425,-26.937513375184892,-40.42281758794559,1.4518963933028286,-6.51349983642649,-6.513499836415859,40.0582164464462,41064.92997023897,25753.055234272168,25753.055234272168,66817.98520451113,76727.62614118065,76719.26979239553,25753.055234272168,102472.32502666769,102472.32502666769,102472.32502666769,129782.44880339812,125279.3590610132,4503.089742384921,0.0,90804.92014660811,55142.229945450454,39625.21133461962,27310.123776730426,66935.33511135005,20727.73816055768,1542.9653684061454,0.0,0.8787651960746402,2.7273846304658718,0.001494314320929203,1.0,1.0,-6.51349983642649,334213.1906292895,1557044.88472884,4.658837318171323,1557044.88472884,4.658837318171323,0.758976353604766,0.0921021963845831,3.9467650746732863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467650746732863,1.2849701771404647,1.2852553166182858,3.0714837938545023,6508.105591225507,15317.528834751987,6452.86247425412,0.0003193671596647458,23007.429737663053,2346.104912244554,19288.03776110234,1966.8324821526558,0.838339526884566,0.838339526884566,35643.2379932686,35405.22815468563,1.0084101104901195,0.8,4301.761220259467,4273.035954225843,1.0084101104901195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.354161735689,4632.441516551485,6.1723080630238165,5.009812798695816,-3.7060279399644203,8.715840738660237,2.940041167537935,3.5,0.8400117621536957,0.6,0.00022189202443173665,1.0000023986622824,0.00022189149218898357,199.32445927215892,0.0,1.0703728848226444e-07,0.3033436755587374,0.15727934948600814,7.516492610916821e-05,0.00014672709832256844,0.0005790973871676664,0.09210219650780184,0.09210219650780184,0.09210219650780184,0.09210137706578424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.5893980826,595.7208323590281,0.0,0.09210219650780184,0.0921021963845831,0.0921021963845831,0.370304293312628,0.370304293312628,0.5,10.02975595835675,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27310.123776730426,20727.73816055768,0.758976353604766,0.9982468167725805,0.6135015220574536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544134674241243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.277650765245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40723154363553,260.40723154363553,-12.742768456364445,244.43825569956738,276.37620738770903,126681.63923743555,126683.1266574109,-1.4874199753430322,0.0,nan,276.37620738770903,3.226207387709053,269.9886170500799,-3.161382949920096,263.6010267124473,-9.548973287552656,257.2134363748178,-15.936563625182202,250.82584603719158,-22.324153962808396,244.43825569956738,-28.7117443004326,1.0,1.0,26022.012520719443,26022.012520719443,275.6136385043607,2.4636385043607447,275.6136385043607,275.6136385043607,76719.5941241833,76719.26979239553,0.3243317877786467,0.0,8546.071908451686,8546.071908451686,0.884046152683895,3966.4989000466526,275.6136385043607,2.4636385043607447,1.0,0.002,0.1283810121795009,0.004913923286157515,0.0001983020654216308,0.0018016979353709427,0.0991510327108154,0.0991510327108154,0.0,7.925734721303535e-13,0.9999910793300324,0.9999910793300324,0.0,0.09210137477128585,8.216132972383867e-07,0.0,0.0,0.0,1600121.7644221373,266.6365001635735,0.0,1.0,1284426.5115705077,2598.457831741814,,,,,,,,,,,,,,,,,,,2.0,15317.528834751987,1542.9653684061454,0.370304293312628,6.173730061729009,2.940041167537935
4391.0,-30.486212200365784,5.009787418404098,35.029082453734176,24.342524364497535,5.000583073224807,-26.937532673006768,-40.42283574873579,1.451903545774117,-6.513492981524394,-6.513492981534486,40.058220596090514,41064.830752801085,25753.0456537511,25753.0456537511,66817.87640655218,76727.67631452494,76719.32156855933,25753.0456537511,102472.36722231044,102472.36722231044,102472.36722231044,129782.50237759156,125279.42123365501,4503.08114393655,0.0,90804.9568786516,55142.11719546437,39625.37742576359,27310.13515528112,66935.5125810447,20727.746816558236,1542.9657449682852,0.0,0.8787652173845861,2.727385327274093,0.001494314320929203,1.0,1.0,-6.513492981524394,334213.2810714321,1557045.063868775,4.658836593438621,1557045.063868775,4.658836593438621,0.7589763543352509,0.09210224227385787,3.9467576328938345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467576328938345,1.28497014477049,1.2852552835571767,3.0714780798263366,6508.093483885488,15317.512169342697,6452.863069208033,0.0003193697854336642,23007.482426041894,2346.110284963968,19288.0395394594,1966.8326634946086,0.8383376843364444,0.8383376843364444,35643.184227886355,35405.22815468563,1.0084082090935333,0.8,4301.754731347422,4273.035954225843,1.0084082090935333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.361583835611,4632.441516551485,6.17229478708712,5.009787418404098,-3.706024237240276,8.715811655644375,2.9400498841566653,3.5,0.8400142526161901,0.6,0.00022189149218898357,1.000002362051528,0.00022189096807108342,199.32447800712944,0.0,1.0608899895753923e-07,0.3006562230456662,0.15727945557500708,7.516477107376422e-05,0.00014672672111521937,0.000579094806510977,0.09210224241843473,0.09210224241843473,0.09210224241843473,0.09210142530726506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.7276209169,595.7207876260084,0.0,0.09210224241843473,0.09210224227385787,0.09210224227385787,0.37030447837324,0.37030447837324,0.5,10.029731444915715,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,27310.13515528112,20727.746816558236,0.7589763543352509,0.9982425446529585,0.6134984131641673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544136054727261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27496331273,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40722316050704,260.40722316050704,-12.742776839492933,244.43823240206942,276.37621391895055,126681.56132305639,126682.96290133246,-1.4015782760597475,0.0,nan,276.37621391895055,3.2262139189505774,269.98861761557254,-3.1613823844274407,263.60102131219355,-9.548978687806425,257.2134250088146,-15.936574991185353,250.82582870544147,-22.32417129455851,244.43823240206942,-28.71176759793056,1.0,1.0,26022.012520719443,26022.012520719443,275.61365141771716,2.4636514177171875,275.61365141771716,275.61365141771716,76719.6539906644,76719.32156855933,0.3324221050716005,0.0,8546.071908451686,8546.071908451686,0.8840466237477943,3966.491421058304,275.61365141771716,2.4636514177171875,1.0,0.002,0.1283818313556868,0.004913921081913692,0.00019830333354543526,0.0018016966668733404,0.09915166677271763,0.09915166677271763,0.0,4.1877569120774005e-13,0.9999911057881841,0.9999911057881841,0.0,0.09210142309700636,8.191768515062726e-07,0.0,0.0,0.0,1600121.7724586024,266.6365070184756,0.0,1.0,1284426.488171341,2598.4579264452823,,,,,,,,,,,,,,,,,,,2.0,15317.512169342697,1542.9657449682852,0.37030447837324,6.173730061729009,2.9400498841566653
4392.0,-30.486234365853726,5.009762100103942,35.02908454681145,24.342579405661695,5.000589398252413,-26.937551989444856,-40.42285771630702,1.4519070217966255,-6.513487078827268,-6.513487078822809,40.058225312327764,41064.75166771059,25753.038207923073,25753.038207923073,66817.78987563367,76727.73028777202,76719.37837243309,25753.038207923073,102472.41658035616,102472.41658035616,102472.41658035616,129782.5662357937,125279.49351902101,4503.0727167726845,0.0,90804.99659896427,55142.02374351577,39625.52539494277,27310.149655437534,66935.6750503803,20727.75767485112,1542.9662928916482,0.0,0.8787652313933236,2.7273859272897267,0.001494314320929203,1.0,1.0,-6.513487078827268,334213.3589503934,1557045.2674665474,4.6588361170136725,1557045.2674665474,4.6588361170136725,0.7589763489532604,0.09210228960145415,3.9467504721266633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467504721266633,1.2849701295872842,1.2852552676970908,3.071472543407922,6508.08175287922,15317.495510187087,6452.8633973019,0.00031937231330969595,23007.53423360839,2346.1155678655186,19288.040520153925,1966.832763497619,0.8383358392216932,0.8383358392216932,35643.132492743025,35405.22815468563,1.0084063794964133,0.8,4301.748487463706,4273.035954225843,1.0084063794964133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.368990308555,4632.441516551485,6.1722820459411425,5.009762100103942,-3.7060212495317595,8.715783349635702,2.9400585824331564,3.5,0.8400167378380446,0.6,0.00022189096807108342,1.0000023162170808,0.00022189045412462352,199.3244963785571,0.0,1.044695268614067e-07,0.29606663912522657,0.15727956004453394,7.516458354094954e-05,0.00014672638453013388,0.0005790924274177442,0.09210228969309978,0.09210228969309978,0.09210228969309978,0.0921014797436874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.8675471896,595.7207423669565,0.0,0.09210228969309978,0.09210228960145415,0.09210228960145415,0.3703046634760941,0.3703046634760941,0.5,10.029707146398518,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,27310.149655437534,20727.75767485112,0.7589763489532604,0.998238828925563,0.6134957425439048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544137414142961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27037372881,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4072148615432,260.4072148615432,-12.742785138456782,244.4382095693959,276.3762201536958,126681.4402202261,126682.82772725225,-1.3875070261584423,0.0,nan,276.3762201536958,3.226220153695806,269.98861803683377,-3.161381963166207,263.6010159199725,-9.54898408002748,257.2134138031096,-15.936586196890403,250.82581168625165,-22.324188313748323,244.4382095693959,-28.711790430604083,1.0,1.0,26022.012520719443,26022.012520719443,275.61366396721047,2.4636639672104934,275.61366396721047,275.61366396721047,76719.70313080058,76719.37837243309,0.32475836749654263,0.0,8546.071908451686,8546.071908451686,0.8840470770235146,3966.4842244872966,275.61366396721047,2.4636639672104934,1.0,0.002,0.12838264356280318,0.004913918734201345,0.00019830459051648855,0.0018016954097140703,0.09915229525824427,0.09915229525824427,0.0,2.305586277451255e-13,0.9999911814595467,0.9999911814595467,0.0,0.09210147739368746,8.122077666933348e-07,0.0,0.0,0.0,1600121.7793787334,266.6365129211727,0.0,1.0,1284426.4680225202,2598.458007993621,,,,,,,,,,,,,,,,,,,2.0,15317.495510187087,1542.9662928916482,0.3703046634760941,6.173730061729009,2.9400585824331564
4393.0,-30.486256122099036,5.009736858809032,35.02908663912926,24.342634237278276,5.00059783110555,-26.937570726779356,-40.42287577232344,1.451912435698936,-6.51348037468216,-6.513480374699314,40.05822947604248,41064.664072401596,25753.028973639088,25753.028973639088,66817.69304604069,76727.78541229057,76719.42976358032,25753.028973639088,102472.45873721941,102472.45873721941,102472.45873721941,129782.61986011325,125279.55560804166,4503.064252071588,0.0,90805.04002247952,55141.92434058746,39625.68409099118,27310.161122893842,66935.84521388501,20727.76638823169,1542.9666768701418,0.0,0.8787652518345321,2.7273866087735756,0.001494314320929203,1.0,1.0,-6.51348037468216,334213.44740351324,1557045.4472140707,4.658835421826007,1557045.4472140707,4.658835421826007,0.7589763493140216,0.09210233575610031,3.9467438377556947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467438377556947,1.2849701053149711,1.2852552427589512,3.0714674383714717,6508.07093591957,15317.478859065133,6452.863073884723,0.0003193746032281968,23007.583911023616,2346.1206335520915,19288.039553438342,1966.8326649200637,0.8383339870900948,0.8383339870900947,35643.08456069262,35405.22815468563,1.0084046843950747,0.8,4301.742702573017,4273.035954225843,1.0084046843950747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.376376677925,4632.441516551485,6.172268905937922,5.009736858809032,-3.7060176496681465,8.715754508477179,2.9400672571099493,3.5,0.8400192163171284,0.6,0.00022189045412462352,1.0000022734529954,0.0002218899496682528,199.32451441079502,0.0,1.0244211928657576e-07,0.2903209660581557,0.15727966248665323,7.516442940062947e-05,0.00014672602472399403,0.0005790900339178131,0.09210233589955727,0.09210233589955727,0.09210233589955727,0.09210152781934672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.004528029,595.7206980383911,0.0,0.09210233589955727,0.09210233575610031,0.09210233575610031,0.3703048492072291,0.3703048492072291,0.5,10.029682904738333,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,27310.161122893842,20727.76638823169,0.7589763493140216,0.9982348446117804,0.6134928742766251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544138747179887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.264628055746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4072068602639,260.4072068602639,-12.74279313973608,244.43818720688253,276.37622651365075,126681.35992628858,126682.69766322544,-1.3377369368747603,0.0,nan,276.37622651365075,3.226226513650772,269.98861865229554,-3.1613813477044346,263.60101079093994,-9.54898920906004,257.21340292958257,-15.936597070417406,250.82579506823203,-22.32420493176795,244.43818720688253,-28.711812793117446,1.0,1.0,26022.012520719443,26022.012520719443,275.6136766847572,2.4636766847572176,275.6136766847572,275.6136766847572,76719.75828714103,76719.42976358032,0.32852356070361566,0.0,8546.071908451686,8546.071908451686,0.8840474969783036,3966.4775569444732,275.6136766847572,2.4636766847572176,1.0,0.002,0.12838345367034942,0.004913916543335386,0.0001983058445711583,0.0018016941562459116,0.09915292228557915,0.09915292228557915,0.0,8.170699360154909e-13,0.9999912042648563,0.9999912042648563,0.0,0.09210152564834889,8.101077514243981e-07,0.0,0.0,0.0,1600121.7872384554,266.6365196253178,0.0,1.0,1284426.4451379576,2598.4581006143294,,,,,,,,,,,,,,,,,,,2.0,15317.478859065133,1542.9666768701418,0.3703048492072291,6.173730061729009,2.9400672571099493
4394.0,-30.486277475676033,5.009711687677452,35.02908874159181,24.342689103819453,5.000606299051184,-26.937589098203844,-40.42289002155883,1.4519179215124098,-6.513474024383186,-6.51347402438693,40.05823395372685,41064.562821909865,25753.020550585672,25753.020550585672,66817.58337249554,76727.84072168187,76719.48441513706,25753.020550585672,102472.50496572274,102472.50496572274,102472.50496572274,129782.67918505319,125279.62329440725,4503.055890645933,0.0,90805.08356448257,55141.8112180419,39625.85816271186,27310.17421933046,66936.03238204232,20727.776258555856,1542.967147035624,0.0,0.8787652691697829,2.727387254288678,0.001494314320929203,1.0,1.0,-6.513474024383186,334213.53118807497,1557045.6405147167,4.658834832269274,1557045.6405147167,4.658834832269274,0.758976346766931,0.09210238265663478,3.9467372256632984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467372256632984,1.2849700806865587,1.2852552174768288,3.0714623515238264,6508.060157499814,15317.462215402824,6452.862726399997,0.0003193768833188354,23007.6334887539,2346.125689073629,19288.038514783242,1966.8325590067193,0.8383321354719601,0.8383321354719602,35643.03678958458,35405.22815468563,1.008402994985977,0.8,4301.736937106363,4273.035954225843,1.008402994985977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.3837468882475,4632.441516551485,6.172255984314051,5.009711687677452,-3.706014310587873,8.715725998265325,2.9400759128194913,3.5,0.8400216893769975,0.6,0.0002218899496682528,1.000002231375887,0.00022188945454947436,199.32453210929197,0.0,1.0055052113493463e-07,0.28496017689640474,0.15727976303717436,7.516430775818459e-05,0.0001467256419100682,0.0005790875528858092,0.09210238277180732,0.09210238277180732,0.09210238277180732,0.09210157949946213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.1423348304,595.7206534566837,0.0,0.09210238277180732,0.09210238265663478,0.09210238265663478,0.37030503493491923,0.37030503493491923,0.5,10.029658806650867,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,27310.17421933046,20727.776258555856,0.758976346766931,0.9982304148403849,0.6134896461674163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544140055605104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.259267266585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4071991423428,260.4071991423428,-12.742800857657187,244.43816529891774,276.37623298577404,126681.27783711859,126682.56819953509,-1.2903624165104786,0.0,nan,276.37623298577404,3.226232985774061,269.9886194484,-3.1613805515999616,263.60100591102713,-9.548994088972847,257.2133923736529,-15.936607626347097,250.8257788362848,-22.32422116371518,244.43816529891774,-28.71183470108224,1.0,1.0,26022.012520719443,26022.012520719443,275.6136894300025,2.463689430002546,275.6136894300025,275.6136894300025,76719.81377901712,76719.48441513706,0.329363880053279,0.0,8546.071908451686,8546.071908451686,0.8840479155227536,3966.470911791615,275.6136894300025,2.463689430002546,1.0,0.002,0.12838425906469392,0.00491391430511341,0.00019830709120145223,0.0018016929091759352,0.09915354560072612,0.09915354560072612,0.0,3.773873574752784e-13,0.9999912554395364,0.9999912554395364,0.0,0.0921015772617808,8.053948539848629e-07,0.0,0.0,0.0,1600121.7946833398,266.6365259756168,0.0,1.0,1284426.423461244,2598.458188346502,,,,,,,,,,,,,,,,,,,2.0,15317.462215402824,1542.967147035624,0.37030503493491923,6.173730061729009,2.9400759128194913
4395.0,-30.486298434710402,5.009686586480255,35.02909085442997,24.34274872010576,5.000614819325064,-26.937607109305446,-40.422907972801454,1.4519234938583063,-6.513467685029184,-6.513467685018753,40.058238458109116,41064.4654090863,25753.01215811872,25753.01215811872,66817.47756720502,76727.89068685827,76719.53935481173,25753.01215811872,102472.55151293045,102472.55151293045,102472.55151293045,129782.73889713413,125279.69129775964,4503.047599374496,0.0,90805.11718502271,55141.697357967234,39626.02203006164,27310.187384203673,66936.20941426532,20727.786178936032,1542.967620486572,0.0,0.8787652863444452,2.7273878986913105,0.001494314320929203,1.0,1.0,-6.513467685029184,334213.61482824344,1557045.8349678628,4.658834248174025,1557045.8349678628,4.658834248174025,0.7589763441507937,0.09210242968002409,3.946729368264904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946729368264904,1.284970055633943,1.2852551917824078,3.071456296557647,6508.0473277530555,15317.445579082094,6452.863853131017,0.00031937969817152516,23007.687812388125,2346.1312285426857,19288.04188265766,1966.832902434334,0.8383303024596988,0.8383303024596988,35642.98002135709,35405.22815468563,1.0084009873975257,0.8,4301.73008578271,4273.035954225843,1.0084009873975257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.391099291421,4632.441516551485,6.172243096408736,5.009686586480255,-3.7060109740578953,8.71569756053815,2.940084547626147,3.5,0.8400241564646134,0.6,0.00022188945454947436,1.0000021901478637,0.00022188896857982382,199.32454948078268,0.0,9.868931885139722e-08,0.2796855296248597,0.15727986172649322,7.516415451281456e-05,0.0001467253000366598,0.0005790850507221648,0.09210242979294472,0.09210242979294472,0.09210242979294472,0.09210163132130811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.2795769565,595.7206090598564,0.0,0.09210242979294472,0.09210242968002409,0.09210242968002409,0.3703052210073946,0.3703052210073946,0.5,10.029634852491567,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,27310.187384203673,20727.786178936032,0.7589763441507937,0.9982261940420695,0.6134865683077464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544141339813983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25399261931,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4071916968832,260.4071916968832,-12.74280830311676,244.43814383147904,276.3762395622928,126681.15364348057,126682.39845286563,-1.2448093850310482,0.0,nan,276.3762395622928,3.2262395622928466,269.98862041612733,-3.1613795838726446,263.6010012699646,-9.54899873003535,257.2133821237984,-15.93661787620158,250.8257629776374,-22.32423702236258,244.43814383147904,-28.71185616852094,1.0,1.0,26022.012520719443,26022.012520719443,275.6137021980171,2.463702198017131,275.6137021980171,275.6137021980171,76719.8684793102,76719.53935481173,0.32912449847208336,0.0,8546.071908451686,8546.071908451686,0.8840484128947441,3966.4630151062283,275.6137021980171,2.463702198017131,1.0,0.002,0.12838505964401073,0.0049139120862330445,0.0001983083303898471,0.0018016916699330695,0.09915416519492355,0.09915416519492355,0.0,3.2291660664873767e-13,0.9999913077232493,0.9999913077232493,0.0,0.0921016291002159,8.00579808191601e-07,0.0,0.0,0.0,1600121.80211539,266.6365323149708,0.0,1.0,1284426.4018219009,2598.4582759274617,,,,,,,,,,,,,,,,,,,2.0,15317.445579082094,1542.967620486572,0.3703052210073946,6.173730061729009,2.940084547626147
4396.0,-30.4863228423076,5.009661552006231,35.02909297602076,24.342803726345323,5.000620963037582,-26.937628461773812,-40.42293018484486,1.4519265824416718,-6.513461518507313,-6.513461518481265,40.05824293641455,41064.37702812881,25753.004151207195,25753.004151207195,66817.38117933601,76727.94335143971,76719.59332276427,25753.004151207195,102472.59747397146,102472.59747397146,102472.59747397146,129782.79802308092,125279.75865193579,4503.039371145125,0.0,90805.15608289036,55141.59610716074,39626.17775081069,27310.20054910946,66936.37829992015,20727.796089660216,1542.9680979240438,0.0,0.8787653026834858,2.727388525525485,0.001494314320929203,1.0,1.0,-6.513461518507313,334213.6961881179,1557046.028295344,4.658833692497551,1557046.028295344,4.658833692497551,0.7589763411801864,0.09210247685209409,3.9467221143403433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467221143403433,1.2849700421849306,1.2852551777059222,3.071450683495653,6508.0354343482395,15317.428949953583,6452.864311960902,0.0003193822692302725,23007.739955380053,2346.1365456481117,19288.043254130895,1966.8330422856832,0.8383284621408738,0.8383284621408738,35642.92761309464,35405.22815468563,1.0083991339984182,0.8,4301.723760660647,4273.035954225843,1.0083991339984182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.398433928269,4632.441516551485,6.172230327236753,5.009661552006231,-3.7060077632795094,8.71566931528574,2.940093161577788,3.5,0.8400266175936537,0.6,0.00022188896857982382,1.0000025505118901,0.0002218884026508146,199.3245697105514,0.0,9.686568165412272e-08,0.2745173418077838,0.15727995859217486,7.516396489442933e-05,0.0001467250036853945,0.0005790828167718149,0.09210247696237515,0.09210247696237515,0.09210247696237515,0.09210168270027762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.41608455847,595.7205649005417,0.0,0.09210247696237515,0.09210247685209409,0.09210247685209409,0.3703054074274478,0.3703054074274478,0.5,10.02961102456288,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,27310.20054910946,20727.796089660216,0.7589763411801864,0.998222235447951,0.6134837000611638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544142600295191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.248824431495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4071839447894,260.4071839447894,-12.742816055210596,244.4381221072046,276.3762457823785,126681.00423697646,126682.3003124417,-1.2960754652541566,0.0,nan,276.3762457823785,3.2262457823784985,269.9886210473426,-3.161378952657401,263.600996312307,-9.54900368769296,257.21337157726833,-15.936628422731644,250.82574684223522,-22.32425315776476,244.4381221072046,-28.71187789279537,1.0,1.0,26022.012520719443,26022.012520719443,275.6137146794971,2.463714679497116,275.6137146794971,275.6137146794971,76719.91643417443,76719.59332276427,0.32311141016543843,0.0,8546.071908451686,8546.071908451686,0.8840488720668072,3966.455724912045,275.6137146794971,2.463714679497116,1.0,0.002,0.12838585603158365,0.00491390985359388,0.00019830956303310555,0.0018016904372516822,0.09915478151655277,0.09915478151655277,0.0,2.8478781832763644e-13,0.9999913532396034,0.9999913532396034,0.0,0.09210168046404482,7.963880492716206e-07,0.0,0.0,0.0,1600121.8093448186,266.63653848149266,0.0,1.0,1284426.3807725115,2598.4583611206854,,,,,,,,,,,,,,,,,,,2.0,15317.428949953583,1542.9680979240438,0.3703054074274478,6.173730061729009,2.940093161577788
4397.0,-30.486342618381812,5.009636594072357,35.029095095464285,24.342858732584887,5.000629483463363,-26.937645408199188,-40.42294806623829,1.4519322731957067,-6.513454819592084,-6.513454819626921,40.05824711731965,41064.29740133905,25752.99496975372,25752.99496975372,66817.29237109277,76727.99970373824,76719.64466361496,25752.99496975372,102472.63963336869,102472.63963336869,102472.63963336869,129782.85164959065,125279.82052220889,4503.031127381759,0.0,90805.20018087252,55141.50302139684,39626.330177195196,27310.212016221958,66936.54219341715,20727.80480421874,1542.9684816643305,0.0,0.8787653230312092,2.7273892064782217,0.001494314320929203,1.0,1.0,-6.513454819592084,334213.7845723053,1557046.2087838796,4.658833000489307,1557046.2087838796,4.658833000489307,0.7589763415936375,0.09210252335311238,3.946715535775922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946715535775922,1.2849700167244837,1.2852551515125858,3.071445624728655,6508.024715428006,15317.412251040229,6452.863894828679,0.00031938453199478045,23007.789479061168,2346.1415956581677,19288.042007294764,1966.8329151437815,0.8383266034682881,0.8383266034682881,35642.88008416755,35405.22815468563,1.0083974531558169,0.8,4301.718024422669,4273.035954225843,1.0083974531558169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.405750073258,4632.441516551485,6.172217303962243,5.009636594072357,-3.706004142972523,8.715640737044879,2.9401017538222582,3.5,0.8400290725206452,0.6,0.0002218884026508146,1.00000206653317,0.00022188794411201807,199.32458610157386,0.0,1.1280355624982633e-07,0.31968527841200783,0.1572800713957311,7.516381224598802e-05,0.00014672459040482658,0.0005790802204310878,0.09210252349342904,0.09210252349342904,0.09210252349342904,0.0921017307340419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.55093491706,595.7205212654209,0.0,0.09210252349342904,0.09210252335311238,0.09210252335311238,0.3703055941254908,0.3703055941254908,0.5,10.029587242141318,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,3.484501576167531e-11,27310.212016221958,20727.80480421874,0.7589763415936375,0.9982184645573744,0.6134810083658236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544144068174032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.2939923681,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4071765789259,260.4071765789259,-12.742823421074092,244.43810099438963,276.37625216346675,126680.92637861527,126682.1578799908,-1.231501375545089,0.0,nan,276.37625216346675,3.226252163466768,269.98862192965004,-3.16137807034994,263.6009916958344,-9.549008304165568,257.21336146201406,-15.936638537985914,250.82573122820077,-22.32426877179921,244.43810099438963,-28.71189900561035,1.0,1.0,26022.012520719443,26022.012520719443,275.6137273858893,2.4637273858893423,275.6137273858893,275.6137273858893,76719.97301814848,76719.64466361496,0.32835453351435717,0.0,8546.071908451686,8546.071908451686,0.8840492884885873,3966.4491134548016,275.6137273858893,2.4637273858893423,1.0,0.002,0.1283866507696587,0.004913907725832844,0.00019831079334552175,0.001801689207274292,0.09915539667276088,0.09915539667276088,0.0,6.198136622004302e-13,0.9999913711550794,0.9999913711550794,0.0,0.09210172861472157,7.947383908088841e-07,0.0,0.0,0.0,1600121.8171984064,266.6365451804079,0.0,1.0,1284426.3579058019,2598.45845366917,,,,,,,,,,,,,,,,,,,2.0,15317.412251040229,1542.9684816643305,0.3703055941254908,6.173730061729009,2.9401017538222582
4398.0,-30.486362302994124,5.0096117049392825,35.029097225270306,24.34291342450308,5.000638046775487,-26.937662268018066,-40.42296203607691,1.4519380117406442,-6.513448524195667,-6.513448524206626,40.05825165557889,41064.203089963026,25752.986709790897,25752.986709790897,66817.18979975392,76728.05573032379,76719.6997613174,25752.986709790897,102472.6864711083,102472.6864711083,102472.6864711083,129782.91178647437,125279.88879623632,4503.022990238047,0.0,90805.2441106511,55141.396589512806,39626.49724570921,27310.22531536608,66936.7225610753,20727.814820107396,1542.9689623665759,0.0,0.8787653398395832,2.727389846412894,0.001494314320929203,1.0,1.0,-6.513448524195667,334213.86763255834,1557046.4046983633,4.658832428851254,1557046.4046983633,4.658832428851254,0.7589763387431632,0.09210257065952217,3.9467090060518886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467090060518886,1.2849699908186112,1.2852551250117257,3.0714406050351206,6508.014079299754,15317.395644098133,6452.863462908656,0.00031938677608468264,23007.838675567473,2346.1466123056775,19288.04071625691,1966.8327834945585,0.8383247548036444,0.8383247548036444,35642.832908087665,35405.22815468563,1.0083957847920786,0.8,4301.712330769613,4273.035954225843,1.0083957847920786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.413050342762,4632.441516551485,6.172204525071002,5.0096117049392825,-3.7060008211327236,8.715612526072006,2.9401103274322162,3.5,0.8400315221234903,0.6,0.00022188794411201807,1.0000020569760422,0.00022188748769477184,199.32460241679217,0.0,9.139805583033485e-08,0.25902209022316897,0.15728016279378693,7.516369298959285e-05,0.00014672425112242522,0.0005790779233110946,0.09210257077017896,0.09210257077017896,0.09210257077017896,0.09210178279950255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.68682089343,595.7204773111246,0.0,0.09210257077017896,0.09210257065952217,0.09210257065952217,0.37030578077906307,0.37030578077906307,0.5,10.029563603314338,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,27310.22531536608,20727.814820107396,0.7589763387431632,0.9982142423956848,0.6134779463170561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544145257512164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.23332917991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40716954128396,260.40716954128396,-12.742830458716014,244.43808039804668,276.37625868452614,126680.84506479099,126682.02169087667,-1.1766260856823543,0.0,nan,276.37625868452614,3.226258684526158,269.988623027229,-3.161376972770995,263.6009873699332,-9.549012630066784,257.2133517126311,-15.936648287368882,250.82571605533792,-22.324283944662056,244.43808039804668,-28.711919601953298,1.0,1.0,26022.012520719443,26022.012520719443,275.6137401284473,2.4637401284473412,275.6137401284473,275.6137401284473,76720.02905375576,76719.6997613174,0.3292924383567879,0.0,8546.071908451686,8546.071908451686,0.8840497018186748,3966.442551082148,275.6137401284473,2.4637401284473412,1.0,0.002,0.12838744080518677,0.004913905543067073,0.00019831201622976842,0.0018016879842261255,0.0991560081148842,0.0991560081148842,0.0,4.558940031040848e-13,0.9999914222173751,0.9999914222173751,0.0,0.09210178062369186,7.900358303085044e-07,0.0,0.0,0.0,1600121.8245789208,266.6365514758043,0.0,1.0,1284426.3364164978,2598.458540642867,,,,,,,,,,,,,,,,,,,2.0,15317.395644098133,1542.9689623665759,0.37030578077906307,6.173730061729009,2.9401103274322162
4399.0,-30.486381532157274,5.009586884607881,35.029099365719446,24.3429729360156,5.000646696295821,-26.93767870930957,-40.42297977777196,1.4519438733926249,-6.513442228515885,-6.51344222850195,40.05825622236824,41064.11292766972,25752.978453238426,25752.978453238426,66817.09138090814,76728.10648656891,76719.75520044862,25752.978453238426,102472.73365368704,102472.73365368704,102472.73365368704,129782.97234805119,125279.95742459042,4503.014923460773,0.0,90805.2782084135,55141.289650280174,39626.653953481466,27310.238694364147,66936.89264784561,20727.82489469775,1542.9694466872331,0.0,0.8787653565409311,2.727390486376491,0.001494314320929203,1.0,1.0,-6.513442228515885,334213.95069656684,1557046.601846743,4.658831860853071,1557046.601846743,4.658831860853071,0.7589763358229172,0.09210261809021641,3.9467012384402653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467012384402653,1.2849699643322918,1.285255097933016,3.07143462336965,6508.001404868402,15317.37903832912,6452.864492819614,0.0003193895513428607,23007.892597489772,2346.152110811518,19288.043794729685,1966.8330974114183,0.8383229238836967,0.8383229238836967,35642.77678847261,35405.22815468563,1.0083938001444122,0.8,4301.705557726609,4273.035954225843,1.0083938001444122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.420332857507,4632.441516551485,6.172191773306154,5.009586884607881,-3.7059974935921915,8.715584378200072,2.940118880200526,3.5,0.8400339657715788,0.6,0.00022188748769477184,1.000002009383413,0.00022188704183863042,199.3246183545224,0.0,9.097518614061519e-08,0.25782367752250346,0.15728025376897306,7.516354153422309e-05,0.00014672394616054875,0.0005790755800206805,0.09210261819423059,0.09210261819423059,0.09210261819423059,0.09210183507072582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.8221497061,595.7204335393585,0.0,0.09210261819423059,0.09210261809021641,0.09210261809021641,0.37030596778188196,0.37030596778188196,0.5,10.029540108694922,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,27310.238694364147,20727.82489469775,0.7589763358229172,0.9982102356085194,0.613475040493852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544146441349932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.23213076721,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40716282142733,260.40716282142733,-12.742837178572643,244.438060303725,276.3762653391336,126680.72182648329,126681.84532187767,-1.1234953943672892,0.0,nan,276.3762653391336,3.226265339133647,269.98862433205096,-3.1613756679490166,263.6009833249698,-9.549016675030202,257.2133423178823,-15.936657682117698,250.82570131080232,-22.32429868919766,244.438060303725,-28.71193969627498,1.0,1.0,26022.012520719443,26022.012520719443,275.61375291124125,2.463752911241272,275.61375291124125,275.61375291124125,76720.08458459716,76719.75520044862,0.32938414854288567,0.0,8546.071908451686,8546.071908451686,0.8840501935066352,3966.434744632467,275.61375291124125,2.463752911241272,1.0,0.002,0.12838822601656355,0.0049139033794847985,0.00019831323166259903,0.0018016867681930693,0.0991566158312995,0.0991566158312995,0.0,-1.4433159528648432e-13,0.9999914745917726,0.9999914745917726,0.0,0.09210183287779838,7.85212418029366e-07,0.0,0.0,0.0,1600121.8319597684,266.6365577714841,0.0,1.0,1284426.314926227,2598.458627620486,,,,,,,,,,,,,,,,,,,2.0,15317.37903832912,1542.9694466872331,0.37030596778188196,6.173730061729009,2.940118880200526
4400.0,-30.486400323642947,5.009562130473892,35.02910151589446,24.34302291311326,5.0006532826991235,-26.937694963008976,-40.42299367776138,1.4519479220101978,-6.513436073081039,-6.513436073096092,40.05826078398549,41064.0305300423,25752.970509294268,25752.970509294268,66817.00103933657,76728.16752641163,76719.8100674698,25752.970509294268,102472.78057676408,102472.78057676408,102472.78057676408,129783.03269688447,125280.02577308532,4503.00692379916,0.0,90805.3289338103,55141.19682436484,39626.81345493941,27310.252120120396,66937.06557505981,20727.834995729154,1542.9699363783345,0.0,0.8787653725035748,2.727391112084124,0.001494314320929203,1.0,1.0,-6.513436073081039,334214.03191022476,1557046.7987709155,4.658831317977587,1557046.7987709155,4.658831317977587,0.7589763325713954,0.09210266568181429,3.946695527517476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946695527517476,1.2849699463080586,1.2852550793318416,3.0714302220507306,6507.992079001755,15317.362441028119,6452.863126105206,0.00031939145426045784,23007.938742852064,2346.156816328926,19288.03970952886,1966.832680836867,0.8383210649637671,0.8383210649637671,35642.735528055186,35405.22815468563,1.0083923409868054,0.8,4301.70057803134,4273.035954225843,1.0083923409868054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.427597715415,4632.441516551485,6.172179122627587,5.009562130473892,-3.7059942672549506,8.715556397728843,2.940127412242118,3.5,0.840036403497748,0.6,0.00022188704183863042,1.0000019636478195,0.00022188660613148013,199.32463392949413,0.0,8.887010522992462e-08,0.2518578782216064,0.15728034263907828,7.516342287450458e-05,0.00014672361896412586,0.0005790734507468938,0.09210266578413057,0.09210266578413057,0.09210266578413057,0.09210188710369822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.9568095549,595.7203899848149,0.0,0.09210266578413057,0.09210266568181429,0.09210266568181429,0.3703061551377728,0.3703061551377728,0.5,10.029516747672567,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,27310.252120120396,20727.834995729154,0.7589763325713954,0.9982063071529688,0.6134722246525013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544147597797052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.226164967906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40715621381054,260.40715621381054,-12.74284378618944,244.43804067699023,276.37627175063454,126680.638493464,126681.74322357422,-1.1047301102184552,0.0,nan,276.37627175063454,3.2262717506345666,269.98862553590493,-3.161374464095047,263.6009793211765,-9.549020678823467,257.21333310644235,-15.936666893557629,250.82568689171472,-22.324313108285253,244.43804067699023,-28.71195932300975,1.0,1.0,26022.012520719443,26022.012520719443,275.61376548679215,2.4637654867921697,275.61376548679215,275.61376548679215,76720.13609097498,76719.8100674698,0.32602350517117884,0.0,8546.071908451686,8546.071908451686,0.8840505550065884,3966.4290051550634,275.61376548679215,2.4637654867921697,1.0,0.002,0.12838900678212944,0.004913901211117927,0.00019831444017113131,0.0018016855598236457,0.09915722008556566,0.09915722008556566,0.0,-5.223252386166166e-15,0.9999915228665152,0.9999915228665152,0.0,0.09210188491522299,7.807665912944264e-07,0.0,0.0,0.0,1600121.8391761957,266.63656392691894,0.0,1.0,1284426.2939146827,2598.458712660564,,,,,,,,,,,,,,,,,,,2.0,15317.362441028119,1542.9699363783345,0.3703061551377728,6.173730061729009,2.940127412242118
4401.0,-30.48641879043359,5.009537453202129,35.02910366758581,24.343082250002794,5.000664088153387,-26.937710502576515,-40.42301124483345,1.4519558002133919,-6.513429338315063,-6.513429338316215,40.05826512781928,41063.94875328961,25752.961288576138,25752.961288576138,66816.91004186575,76728.21959459447,76719.86355934289,25752.961288576138,102472.82484791902,102472.82484791902,102472.82484791902,129783.08898528795,125280.09005643646,4502.998928851497,0.0,90805.36686208265,55141.10082312923,39626.962265503804,27310.26413736893,66937.22640287274,20727.844112898358,1542.9703450083998,0.0,0.8787653924263161,2.7273917966816534,0.001494314320929203,1.0,1.0,-6.513429338315063,334214.1207674903,1557046.9862935087,4.658830640422677,1557046.9862935087,4.658830640422677,0.7589763324381849,0.09210271271306847,3.94668831087307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94668831087307,1.284969910342737,1.2852550427986396,3.0714246918205106,6507.980361107529,15317.345851854285,6452.863478176905,0.0003193939807419204,23007.99042374721,2346.1620863135945,19288.04076189473,1966.8327881483208,0.8383192276534931,0.8383192276534931,35642.68338904558,35405.22815468563,1.008390497112887,0.8,4301.694285405242,4273.035954225843,1.008390497112887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.434844345248,4632.441516551485,6.172166192955225,5.009537453202129,-3.705990595551287,8.715528048753416,2.9401359228860446,3.5,0.8400388351102984,0.6,0.00022188660613148013,1.0000019297185407,0.00022188617795360858,199.32464923535048,0.0,8.684716823218012e-08,0.24612487476999845,0.15728042948624651,7.516327291033395e-05,0.00014672333322114618,0.000579071264156232,0.0921027128446775,0.0921027128446775,0.0921027128446775,0.09210193670176377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.09004450834,595.7203468828309,0.0,0.0921027128446775,0.09210271271306847,0.09210271271306847,0.370306342805566,0.370306342805566,0.5,10.029493463814038,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,27310.26413736893,20727.844112898358,0.7589763324381849,0.9982025493514947,0.6134695289903328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45441487279223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22043196446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4071501110922,260.4071501110922,-12.742849888907756,244.4380215272648,276.37627869492354,126680.55355599416,126681.57387168646,-1.0203156922629564,0.0,nan,276.37627869492354,3.2262786949235647,269.98862726139043,-3.1613727386095434,263.60097582785966,-9.54902417214032,257.2133243943227,-15.936675605677294,250.8256729607923,-22.324327039207674,244.4380215272648,-28.711978472735183,1.0,1.0,26022.012520719443,26022.012520719443,275.6137784808071,2.46377848080715,275.6137784808071,275.6137784808071,76720.19795140642,76719.86355934289,0.3343920635234099,0.0,8546.071908451686,8546.071908451686,0.8840510118182193,3966.4217524274354,275.6137784808071,2.46377848080715,1.0,0.002,0.1283897848327783,0.004913899160955644,0.00019831564472227173,0.0018016843558925693,0.09915782236113586,0.09915782236113586,0.0,6.148410773565427e-13,0.9999915523560455,0.9999915523560455,0.0,0.09210193466214422,7.780509242406414e-07,0.0,0.0,0.0,1600121.8470718104,266.6365706616849,0.0,1.0,1284426.2709255926,2598.458805704374,,,,,,,,,,,,,,,,,,,2.0,15317.345851854285,1542.9703450083998,0.370306342805566,6.173730061729009,2.9401359228860446
4402.0,-30.486436827343123,5.0095128351795575,35.02910584018099,24.343141831364505,5.000670774878926,-26.93772606711916,-40.42302504004908,1.4519600146172704,-6.513423543843942,-6.51342354387508,40.05827003505113,41063.8431683201,25752.954172008464,25752.954172008464,66816.79734032856,76728.26993604,76719.92204533465,25752.954172008464,102472.87621734312,102472.87621734312,102472.87621734312,129783.15549323583,125280.16438460397,4502.991108631854,0.0,90805.39773774396,55140.97566073709,39627.135641118744,27310.279275892717,66937.41491701145,20727.855432318735,1542.9709248017157,0.0,0.8787654051243534,2.72739238569707,0.001494314320929203,1.0,1.0,-6.513423543843942,334214.19721868815,1557047.1981366023,4.658830208573609,1557047.1981366023,4.658830208573609,0.7589763262002082,0.09210276119498625,3.946680106964791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946680106964791,1.2849698915062158,1.2852550234077142,3.0714183523308645,6507.966928489686,15317.32926855879,6452.865062329584,0.0003193969542173273,23008.04607333078,2346.1677609918556,19288.045497033097,1966.8332709980573,0.8383174058135414,0.8383174058135414,35642.624117201834,35405.22815468563,1.008388400990139,0.8,4301.68713192163,4273.035954225843,1.008388400990139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4172.442075580402,4632.441516551485,6.172153790397708,5.0095128351795575,-3.705987630429756,8.715500465609313,2.940144415459853,3.5,0.840041261559958,0.6,0.00022188617795360858,1.0000018847976213,0.00022188575974385643,199.32466418490986,0.0,8.534640405695051e-08,0.24187170909739775,0.15728051483265057,7.516315514542382e-05,0.00014672302280818475,0.0005790688353508041,0.09210276127044208,0.09210276127044208,0.09210276127044208,0.09210199253186106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.2249362645,595.7203032698194,0.0,0.09210276127044208,0.09210276119498625,0.09210276119498625,0.37030653056026347,0.37030653056026347,0.5,10.0294704013497,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,3.115019353572279e-11,27310.279275892717,20727.855432318735,0.7589763262002082,0.9981980544538143,0.6134662239232089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454414983852046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.216178798786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.40714408612513,260.40714408612513,-12.742855913874848,244.4380028046311,276.3762853676225,126680.3849836734,126681.39230030893,-1.0073166355336833,0.0,nan,276.3762853676225,3.226285367622495,269.98862885502325,-3.1613711449767266,263.6009723424252,-9.549027657574754,257.2133158298229,-15.936684170177102,250.82565931722567,-22.324340682774306,244.4380028046311,-28.711997195368866,1.0,1.0,26022.012520719443,26022.012520719443,275.61379111885924,2.4637911188592625,275.61379111885924,275.61379111885924,76720.24814843095,76719.92204533465,0.3261030963039957,0.0,8546.071908451686,8546.071908451686,0.8840515311232285,3966.4135074996148,275.61379111885924,2.4637911188592625,1.0,0.002,0.12839055569975905,0.004913896966628691,0.00019831683779401098,0.0018016831622444456,0.09915841889700548,0.09915841889700548,0.0,3.845665105806084e-14,0.9999916303531672,0.9999916303531672,0.0,0.09210199032740272,7.708675835293726e-07,0.0,0.0,0.0,1600121.8538650558,266.63657645615604,0.0,1.0,1284426.2511461922,2598.458885757586,,,,,,,,,,,,,,,,,,,2.0,15317.32926855879,1542.9709248017157,0.37030653056026347,6.173730061729009,2.940144415459853
